time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627780,290.365234375,297.1499938964844,293.1499938964844,0.0105127850547432,-610.0591430664062,302.8958740234375,0.5134329199790955,0.050000000745058,0.0461419746279716,290.7497253417969,297.1499938964844,293.1499938964844,0.0081909280270338,-553.7574462890625,301.3916320800781,0.5134329199790955,0.050000000745058,0.0485897213220596,290.3526916503906,297.1499938964844,293.1499938964844,0.0098126614466309,-456.8699645996094,302.4852294921875,0.5134329199790955,0.050000000745058,0.0358882024884223,290.0404663085937,297.1499938964844,293.1499938964844,0.0157879795879125,-770.5881958007812,304.0411376953125,0.5146395564079285,0.0560214854776859,0.0488888546824455,291.1623840332031,297.1499938964844,293.1499938964844,0.0063836984336376,-2192.81201171875,299.84637451171875,0.5134329199790955,0.050000000745058,0.2304887175559997,292.0377197265625,291.1499938964844,251.4499969482422,250.9673767089844,277.0508728027344,291.1568298339844,292.1733093261719,1.0,0.1655478477478027,0.0,0.0,1.0,1.0,-0.4920083284378052,2.767789908375562e-07,0.4920080602169037,-0.1748859584331512,0.0,0.0,0.7809016108512878,32.0665283203125,25.0,749.19140625,-8542.9208984375,33.67927932739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3976135253906,308.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24827.859375,22320.0,0.0,0.0,0.2508856654167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317188024520874,1.3172041177749634,-1.615048313396983e-05,0.0,0.000254617043538,0.0,0.0,275.85028076171875,0.0,0.0,0.0,0.7304770946502686,4.0,0.0,1.0
627840,290.365234375,297.1499938964844,293.1499938964844,0.0105127850547432,-610.0591430664062,302.8958740234375,0.5134329199790955,0.050000000745058,0.0461419746279716,290.7497253417969,297.1499938964844,293.1499938964844,0.0081909280270338,-553.7574462890625,301.3916320800781,0.5134329199790955,0.050000000745058,0.0485897213220596,290.3526916503906,297.1499938964844,293.1499938964844,0.0098126614466309,-456.8699645996094,302.4852294921875,0.5134329199790955,0.050000000745058,0.0358882024884223,290.0404663085937,297.1499938964844,293.1499938964844,0.0157879795879125,-770.5881958007812,304.0411376953125,0.5146395564079285,0.0560214854776859,0.0488888546824455,291.1623840332031,297.1499938964844,293.1499938964844,0.0063836984336376,-2192.81201171875,299.84637451171875,0.5134329199790955,0.050000000745058,0.2304887175559997,292.0377197265625,291.1499938964844,251.4499969482422,250.9673767089844,277.0508728027344,291.1568298339844,292.1733093261719,1.0,0.1655478477478027,0.0,0.0,1.0,1.0,-0.4920083284378052,2.767789908375562e-07,0.4920080602169037,-0.1748859584331512,0.0,0.0,0.7809016108512878,32.0665283203125,25.0,749.19140625,-8542.9208984375,33.67927932739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3976135253906,308.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24827.859375,22320.0,0.0,0.0,0.2508856654167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317188024520874,1.3172041177749634,-1.615048313396983e-05,0.0,0.000254617043538,0.0,0.0,275.85028076171875,0.0,0.0,0.0,0.7304770946502686,4.0,0.0,1.0
627900,290.3824157714844,297.1499938964844,293.1499938964844,0.0110117942094802,-618.3834838867188,303.335693359375,0.5197516083717346,0.050000000745058,0.0460712499916553,290.7622985839844,297.1499938964844,293.1499938964844,0.008508083410561,-561.6671142578125,301.8138427734375,0.5197516083717346,0.050000000745058,0.0485152453184127,290.36944580078125,297.1499938964844,293.1499938964844,0.0102816186845302,-463.9190979003906,302.9378967285156,0.5197516083717346,0.050000000745058,0.0358331948518753,290.06512451171875,297.1499938964844,293.1499938964844,0.024538455531001,-1002.4760131835938,304.0439147949219,0.6056671142578125,0.0905906185507774,0.0710853934288024,291.17791748046875,297.1499938964844,293.1499938964844,0.0065734018571674,-2220.255126953125,300.2293395996094,0.5197516083717346,0.050000000745058,0.2301354259252548,292.3079833984375,291.1499938964844,251.4499969482422,250.9659423828125,277.2024230957031,291.1726379394531,292.4344177246094,1.0,0.1644276827573776,0.0,0.0,1.0,1.0,-0.5179703831672668,2.92960180559021e-07,0.517970085144043,-0.1815308481454849,0.0,0.0,0.6766647696495056,30.36454200744629,25.0,696.4507446289062,-8801.8330078125,34.733184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90533447265625,309.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,26467.83203125,21240.0,0.0,0.0,0.2507960796356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1161810159683228,1.1161946058273315,-1.3551161828218028e-05,0.0,0.0002545261231716,0.0,0.0,187.6222686767578,0.0,0.0,0.0,0.6236122846603394,4.0,0.0,1.0
627960,290.3990478515625,297.1499938964844,293.1499938964844,0.0115393549203872,-626.9266967773438,303.7525329589844,0.5276942253112793,0.050000000745058,0.045992162078619,290.7745361328125,297.1499938964844,293.1499938964844,0.0088349338620901,-569.724365234375,302.2132873535156,0.5276942253112793,0.050000000745058,0.04843195900321,290.3857116699219,297.1499938964844,293.1499938964844,0.0107746198773384,-471.0709228515625,303.366455078125,0.5276942253112793,0.050000000745058,0.0357716791331768,290.1143493652344,297.1499938964844,293.1499938964844,0.0463476963341236,-1391.89404296875,304.0235290527344,0.6898355484008789,0.1200260370969772,0.1006374880671501,291.1939392089844,297.1499938964844,293.1499938964844,0.0067601534537971,-2247.225830078125,300.58795166015625,0.5276942253112793,0.050000000745058,0.2297403663396835,292.5587463378906,291.1499938964844,251.4499969482422,250.9644775390625,277.4911804199219,291.1888122558594,292.6498718261719,1.0,0.1638027280569076,0.0,0.0,1.0,1.0,-0.5526928305625916,3.149888527786971e-07,0.5526924729347229,-0.1898660957813263,0.0,0.0,0.557386577129364,28.512863159179688,28.0,542.2947998046875,-8885.9716796875,36.49348831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3601379394531,308.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,26701.513671875,21240.0,0.0,0.0,0.2502770125865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8193532824516296,0.8193634152412415,-1.0115240002050996e-05,0.0,0.0002539993438404,0.0,0.0,95.10802459716795,0.0,0.0,0.0,0.5125840902328491,4.0,0.0,1.0
628020,290.4427185058594,297.1499938964844,293.1499938964844,0.0212630946189165,-879.8536987304688,304.0889587402344,0.6187655925750732,0.0837367922067642,0.0636062398552894,290.7984619140625,297.1499938964844,293.1499938964844,0.0098335826769471,-605.8582763671875,302.91632080078125,0.5449811220169067,0.050000000745058,0.0482805855572223,290.4179382324219,297.1499938964844,293.1499938964844,0.0263621062040328,-647.125732421875,304.0742492675781,0.5459389686584473,0.0548247545957565,0.0358110405504703,290.2462158203125,297.1499938964844,293.1499938964844,0.0825491920113563,-2065.50537109375,304.0057678222656,0.8098465204238892,0.1702513694763183,0.1503573954105377,291.2292785644531,297.1499938964844,293.1499938964844,0.0073006507009267,-2374.77685546875,301.1481628417969,0.5449811220169067,0.050000000745058,0.2290223091840744,292.6659240722656,291.1499938964844,251.4499969482422,250.9614715576172,278.0822448730469,291.2242736816406,292.5884704589844,1.0,0.1650517433881759,0.0,0.0,1.0,1.0,-0.6324905157089233,3.6804925684919e-07,0.6324901580810547,-0.2080063819885254,0.0,0.0,0.3394921720027923,25.30497360229492,31.0,-290.3529968261719,-8020.92919921875,41.724796295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31597900390625,306.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24361.59375,21240.0,0.0,0.0,0.2460323572158813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470199406147003,0.3470261991024017,-6.275917257880792e-06,0.0,0.0002496915694791,0.0,0.0,21.25918197631836,0.0,0.0,0.0,0.3525135219097137,4.0,0.0,1.0
628080,290.4427185058594,297.1499938964844,293.1499938964844,0.0212630946189165,-879.8536987304688,304.0889587402344,0.6187655925750732,0.0837367922067642,0.0636062398552894,290.7984619140625,297.1499938964844,293.1499938964844,0.0098335826769471,-605.8582763671875,302.91632080078125,0.5449811220169067,0.050000000745058,0.0482805855572223,290.4179382324219,297.1499938964844,293.1499938964844,0.0263621062040328,-647.125732421875,304.0742492675781,0.5459389686584473,0.0548247545957565,0.0358110405504703,290.2462158203125,297.1499938964844,293.1499938964844,0.0825491920113563,-2065.50537109375,304.0057678222656,0.8098465204238892,0.1702513694763183,0.1503573954105377,291.2292785644531,297.1499938964844,293.1499938964844,0.0073006507009267,-2374.77685546875,301.1481628417969,0.5449811220169067,0.050000000745058,0.2290223091840744,292.6659240722656,291.1499938964844,251.4499969482422,250.9614715576172,278.0822448730469,291.2242736816406,292.5884704589844,1.0,0.1650517433881759,0.0,0.0,1.0,1.0,-0.6324905157089233,3.6804925684919e-07,0.6324901580810547,-0.2080063819885254,0.0,0.0,0.3394921720027923,25.30497360229492,31.0,-290.3529968261719,-8020.92919921875,41.724796295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31597900390625,306.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24361.59375,21240.0,0.0,0.0,0.2460323572158813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470199406147003,0.3470261991024017,-6.275917257880792e-06,0.0,0.0002496915694791,0.0,0.0,21.25918197631836,0.0,0.0,0.0,0.3525135219097137,4.0,0.0,1.0
628140,290.5702209472656,297.1499938964844,293.1499938964844,0.060627032071352,-1576.752197265625,304.0440673828125,0.7716045379638672,0.1265987455844879,0.1054365709424018,290.8231506347656,297.1499938964844,293.1499938964844,0.0120052257552742,-696.52099609375,303.5423583984375,0.5811083912849426,0.050000000745058,0.0480453111231327,290.4931030273437,297.1499938964844,293.1499938964844,0.0432925634086132,-1006.6351318359376,304.0649719238281,0.726966142654419,0.1090020835399627,0.068071149289608,290.386962890625,297.1499938964844,293.1499938964844,0.123854175209999,-2885.56787109375,303.9845275878906,0.9311546087265016,0.2152873426675796,0.1936545968055725,291.2720642089844,297.1499938964844,293.1499938964844,0.0083738714456558,-2706.501953125,301.4415588378906,0.5811083912849426,0.050000000745058,0.2279062718153,291.74346923828125,291.1499938964844,251.4499969482422,250.9583740234375,278.9597473144531,291.2670288085937,291.5430908203125,1.0,0.1701814383268356,0.0,0.0,1.0,1.0,-0.7717387080192566,4.705511003066931e-07,0.7717382311820984,-0.237703338265419,0.0,0.0,0.3105818033218384,20.557641983032227,34.0,-1310.6610107421875,-7702.7978515625,53.284767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919128417969,305.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,21825.1640625,20160.0,0.0,0.0,0.2353080958127975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334693819284439,0.2334747165441513,-5.34094533577445e-06,0.0,0.0002388077991781,0.0,0.0,11.765172958374023,0.0,0.0,0.0,0.302611380815506,4.0,0.0,1.0
628200,290.5702209472656,297.1499938964844,293.1499938964844,0.060627032071352,-1576.752197265625,304.0440673828125,0.7716045379638672,0.1265987455844879,0.1054365709424018,290.8231506347656,297.1499938964844,293.1499938964844,0.0120052257552742,-696.52099609375,303.5423583984375,0.5811083912849426,0.050000000745058,0.0480453111231327,290.4931030273437,297.1499938964844,293.1499938964844,0.0432925634086132,-1006.6351318359376,304.0649719238281,0.726966142654419,0.1090020835399627,0.068071149289608,290.386962890625,297.1499938964844,293.1499938964844,0.123854175209999,-2885.56787109375,303.9845275878906,0.9311546087265016,0.2152873426675796,0.1936545968055725,291.2720642089844,297.1499938964844,293.1499938964844,0.0083738714456558,-2706.501953125,301.4415588378906,0.5811083912849426,0.050000000745058,0.2279062718153,291.74346923828125,291.1499938964844,251.4499969482422,250.9583740234375,278.9597473144531,291.2670288085937,291.5430908203125,1.0,0.1701814383268356,0.0,0.0,1.0,1.0,-0.7717387080192566,4.705511003066931e-07,0.7717382311820984,-0.237703338265419,0.0,0.0,0.3105818033218384,20.557641983032227,34.0,-1310.6610107421875,-7702.7978515625,53.284767150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919128417969,305.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,21825.1640625,20160.0,0.0,0.0,0.2353080958127975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334693819284439,0.2334747165441513,-5.34094533577445e-06,0.0,0.0002388077991781,0.0,0.0,11.765172958374023,0.0,0.0,0.0,0.302611380815506,4.0,0.0,1.0
628260,290.7186279296875,297.1499938964844,293.1499938964844,0.0938611552119255,-2197.17919921875,304.0248718261719,0.8708958029747009,0.1618792563676834,0.1381570845842361,290.8507385253906,297.1499938964844,293.1499938964844,0.0147931119427084,-789.7469482421875,304.12530517578125,0.6092220544815063,0.0591247454285621,0.0493342503905296,290.6208190917969,297.1499938964844,293.1499938964844,0.0841280072927475,-1566.5443115234375,304.0270690917969,0.8463543057441711,0.1504615098237991,0.0984908118844032,290.5130615234375,297.1499938964844,293.1499938964844,0.149015799164772,-3326.37353515625,304.00115966796875,0.985748827457428,0.2596125602722168,0.2070781737565994,291.32550048828125,297.1499938964844,293.1499938964844,0.0095468359068036,-3018.232421875,301.7742614746094,0.6029229760169983,0.050000000745058,0.2273806035518646,290.8792419433594,291.1499938964844,251.4499969482422,250.9552154541016,279.4616394042969,291.3202514648437,290.8488464355469,1.0,0.1778505742549896,0.0517410524189472,0.0517410524189472,0.9861202836036682,1.0,-0.8695659637451172,0.0001245288731297,0.8694414496421814,-0.2582052052021026,0.0,0.0,0.416348934173584,18.694747924804688,54.0,-790.94873046875,-9339.095703125,64.86803436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3392333984375,307.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,19733.01953125,20160.0,0.0,0.0,0.2234792560338974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186870217323303,0.318692147731781,-5.1245151553303e-06,0.0,0.0002268030366394,0.0,0.0,15.978984832763672,0.0,0.0,0.0,0.3260873556137085,4.0,0.0,1.0
628320,290.7186279296875,297.1499938964844,293.1499938964844,0.0938611552119255,-2197.17919921875,304.0248718261719,0.8708958029747009,0.1618792563676834,0.1381570845842361,290.8507385253906,297.1499938964844,293.1499938964844,0.0147931119427084,-789.7469482421875,304.12530517578125,0.6092220544815063,0.0591247454285621,0.0493342503905296,290.6208190917969,297.1499938964844,293.1499938964844,0.0841280072927475,-1566.5443115234375,304.0270690917969,0.8463543057441711,0.1504615098237991,0.0984908118844032,290.5130615234375,297.1499938964844,293.1499938964844,0.149015799164772,-3326.37353515625,304.00115966796875,0.985748827457428,0.2596125602722168,0.2070781737565994,291.32550048828125,297.1499938964844,293.1499938964844,0.0095468359068036,-3018.232421875,301.7742614746094,0.6029229760169983,0.050000000745058,0.2273806035518646,290.8792419433594,291.1499938964844,251.4499969482422,250.9552154541016,279.4616394042969,291.3202514648437,290.8488464355469,1.0,0.1778505742549896,0.0517410524189472,0.0517410524189472,0.9861202836036682,1.0,-0.8695659637451172,0.0001245288731297,0.8694414496421814,-0.2582052052021026,0.0,0.0,0.416348934173584,18.694747924804688,54.0,-790.94873046875,-9339.095703125,64.86803436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3392333984375,307.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,19733.01953125,20160.0,0.0,0.0,0.2234792560338974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186870217323303,0.318692147731781,-5.1245151553303e-06,0.0,0.0002268030366394,0.0,0.0,15.978984832763672,0.0,0.0,0.0,0.3260873556137085,4.0,0.0,1.0
628380,290.8653564453125,297.1499938964844,293.1499938964844,0.1192789524793624,-2664.478271484375,304.0243225097656,0.9312800765037536,0.1937252730131149,0.1674536019563675,290.921142578125,297.1499938964844,293.1499938964844,0.0443355403840541,-1394.4029541015625,304.0843505859375,0.7398684620857239,0.1032682582736015,0.0888045877218246,290.7544860839844,297.1499938964844,293.1499938964844,0.1131827756762504,-1987.4071044921875,304.01983642578125,0.9164053201675416,0.1874381601810455,0.1249468624591827,290.5763854980469,297.1499938964844,293.1499938964844,0.1476888060569763,-3324.2646484375,304.0506286621094,0.9863558411598206,0.313520073890686,0.2084944546222686,291.3847351074219,297.1499938964844,293.1499938964844,0.0103199146687984,-3152.856201171875,302.2540588378906,0.6019219756126404,0.050000000745058,0.2274004966020584,290.8575134277344,291.1499938964844,251.4499969482422,250.95204162597656,279.8866882324219,291.3797912597656,290.85308837890625,1.0,0.1945252418518066,0.146184355020523,0.146184355020523,0.9851202964782716,1.0,-0.9805458188056946,0.0303882770240306,0.9501575827598572,-0.2514931559562683,0.0,0.0,0.458668977022171,19.97539520263672,57.0,-224.64260864257807,-10573.01953125,87.15888977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31597900390625,307.8583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,19734.95703125,20160.0,0.0,0.0,0.2187805771827697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920385241508484,0.3920439481735229,-5.417673946794821e-06,0.0,0.0002220344758825,0.0,0.0,21.4410457611084,0.0,0.0,0.0,0.3458708524703979,4.0,0.0,1.0
628440,290.8653564453125,297.1499938964844,293.1499938964844,0.1192789524793624,-2664.478271484375,304.0243225097656,0.9312800765037536,0.1937252730131149,0.1674536019563675,290.921142578125,297.1499938964844,293.1499938964844,0.0443355403840541,-1394.4029541015625,304.0843505859375,0.7398684620857239,0.1032682582736015,0.0888045877218246,290.7544860839844,297.1499938964844,293.1499938964844,0.1131827756762504,-1987.4071044921875,304.01983642578125,0.9164053201675416,0.1874381601810455,0.1249468624591827,290.5763854980469,297.1499938964844,293.1499938964844,0.1476888060569763,-3324.2646484375,304.0506286621094,0.9863558411598206,0.313520073890686,0.2084944546222686,291.3847351074219,297.1499938964844,293.1499938964844,0.0103199146687984,-3152.856201171875,302.2540588378906,0.6019219756126404,0.050000000745058,0.2274004966020584,290.8575134277344,291.1499938964844,251.4499969482422,250.95204162597656,279.8866882324219,291.3797912597656,290.85308837890625,1.0,0.1945252418518066,0.146184355020523,0.146184355020523,0.9851202964782716,1.0,-0.9805458188056946,0.0303882770240306,0.9501575827598572,-0.2514931559562683,0.0,0.0,0.458668977022171,19.97539520263672,57.0,-224.64260864257807,-10573.01953125,87.15888977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31597900390625,307.8583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,19734.95703125,20160.0,0.0,0.0,0.2187805771827697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920385241508484,0.3920439481735229,-5.417673946794821e-06,0.0,0.0002220344758825,0.0,0.0,21.4410457611084,0.0,0.0,0.0,0.3458708524703979,4.0,0.0,1.0
628500,290.9367980957031,297.1499938964844,293.1499938964844,0.1319443136453628,-2889.71240234375,304.0241394042969,0.9550480842590332,0.2086361050605774,0.1811300069093704,290.9768981933594,297.1499938964844,293.1499938964844,0.0624763928353786,-1702.5272216796875,304.0638732910156,0.7821109890937805,0.1205580309033393,0.1064096391201019,290.8202209472656,297.1499938964844,293.1499938964844,0.127678096294403,-2190.0625,304.01715087890625,0.9461904764175416,0.2048742324113845,0.1373500823974609,290.6044921875,297.1499938964844,293.1499938964844,0.1516346931457519,-3393.347412109375,304.0615234375,0.9878259301185608,0.3405970633029938,0.2120867222547531,291.41558837890625,297.1499938964844,293.1499938964844,0.0107411574572324,-3224.428466796875,302.4797668457031,0.5993788838386536,0.050000000745058,0.2274563461542129,290.8247375488281,291.1499938964844,251.4499969482422,250.9504547119141,280.0751037597656,291.4108581542969,290.8167724609375,1.0,0.2030231952667236,0.2067956328392028,0.2067956328392028,0.9846202731132508,1.0,-1.037358283996582,0.065366692841053,0.9719916582107544,-0.2286757677793502,0.0,0.0,0.4835205972194671,20.92406845092773,57.0,-150.53709411621094,-11064.1953125,100.62657928466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1058349609375,307.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,19686.71875,19080.0,0.0,0.0,0.2187440097332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239809811115265,0.4239865243434906,-5.5570681070094e-06,0.0,0.0002219973684987,0.0,0.0,24.125186920166016,0.0,0.0,0.0,0.340683102607727,4.0,0.0,1.0
628560,291.0067749023437,297.1499938964844,293.1499938964844,0.1444544345140457,-3107.6083984375,304.0242919921875,0.972947895526886,0.2229310274124145,0.1942433267831802,291.0377197265625,297.1499938964844,293.1499938964844,0.075787752866745,-1955.727294921875,304.055419921875,0.8149212598800659,0.1361457854509353,0.1219646856188774,290.88482666015625,297.1499938964844,293.1499938964844,0.1421203464269638,-2387.099365234375,304.0150451660156,0.9692705869674684,0.2217016220092773,0.1493133306503296,290.6325378417969,297.1499938964844,293.1499938964844,0.1565112471580505,-3479.3818359375,304.06866455078125,0.989593267440796,0.3673351109027862,0.2167486548423767,291.4471130371094,297.1499938964844,293.1499938964844,0.011176822707057,-3294.98876953125,302.698486328125,0.5960613489151001,0.050000000745058,0.2275311797857284,290.7879333496094,291.1499938964844,251.4499969482422,250.94888305664065,280.23321533203125,291.4425354003906,290.7802429199219,1.0,0.2116225063800811,0.2729057073593139,0.2729057073593139,0.9844892621040344,1.0,-1.0918105840682983,0.1151205524802208,0.9766899943351746,-0.1907446086406707,0.0,0.0,0.5112835764884949,21.97876167297364,77.0,-112.98053741455078,-11481.3486328125,115.02877044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8096618652344,307.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18664.767578125,19080.0,0.0,0.0,0.2200768142938614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453689843416214,0.4536953270435333,-5.47859599464573e-06,0.0,0.000223349998123,0.0,0.0,25.922697067260746,0.0,0.0,0.0,0.359462022781372,4.0,0.0,1.0
628620,291.14263916015625,297.1499938964844,293.1499938964844,0.1681067645549774,-3507.348876953125,304.0268249511719,0.9766591787338256,0.2496758699417114,0.2188904136419296,291.1652526855469,297.1499938964844,293.1499938964844,0.0981796756386756,-2396.94287109375,304.0498962402344,0.8395427465438843,0.1638210415840149,0.1493334621191024,291.0107727050781,297.1499938964844,293.1499938964844,0.1699317097663879,-2753.762451171875,304.0137634277344,0.9797439575195312,0.253549724817276,0.1720307618379593,290.709716796875,297.1499938964844,293.1499938964844,0.1861163675785064,-4000.929443359375,304.04547119140625,0.9979000687599182,0.4155619740486145,0.2493678778409958,291.5123291015625,297.1499938964844,293.1499938964844,0.0120701948180794,-3423.810791015625,303.119873046875,0.572064220905304,0.050000000745058,0.2281393706798553,290.7671813964844,291.1499938964844,251.4499969482422,250.9457550048828,280.52801513671875,291.508056640625,290.765869140625,1.0,0.2362087368965149,0.4256014227867126,0.4256014227867126,0.9842272400856018,1.0,-1.22137713432312,0.3075183033943176,0.9138588309288024,-0.0271578598767519,0.0,0.0,0.5643869638442993,26.915645599365234,97.0,-33.209381103515625,-12530.31640625,159.57015991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18359.97265625,19080.0,0.0,0.0,0.227472648024559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437769889831543,0.5437829494476318,-5.947905719949631e-06,0.0,0.0002308558177901,0.0,0.0,35.15837097167969,0.0,0.0,0.0,0.3887543082237243,4.0,0.0,1.0
628680,291.14263916015625,297.1499938964844,293.1499938964844,0.1681067645549774,-3507.348876953125,304.0268249511719,0.9766591787338256,0.2496758699417114,0.2188904136419296,291.1652526855469,297.1499938964844,293.1499938964844,0.0981796756386756,-2396.94287109375,304.0498962402344,0.8395427465438843,0.1638210415840149,0.1493334621191024,291.0107727050781,297.1499938964844,293.1499938964844,0.1699317097663879,-2753.762451171875,304.0137634277344,0.9797439575195312,0.253549724817276,0.1720307618379593,290.709716796875,297.1499938964844,293.1499938964844,0.1861163675785064,-4000.929443359375,304.04547119140625,0.9979000687599182,0.4155619740486145,0.2493678778409958,291.5123291015625,297.1499938964844,293.1499938964844,0.0120701948180794,-3423.810791015625,303.119873046875,0.572064220905304,0.050000000745058,0.2281393706798553,290.7671813964844,291.1499938964844,251.4499969482422,250.9457550048828,280.52801513671875,291.508056640625,290.765869140625,1.0,0.2362087368965149,0.4256014227867126,0.4256014227867126,0.9842272400856018,1.0,-1.22137713432312,0.3075183033943176,0.9138588309288024,-0.0271578598767519,0.0,0.0,0.5643869638442993,26.915645599365234,97.0,-33.209381103515625,-12530.31640625,159.57015991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18359.97265625,19080.0,0.0,0.0,0.227472648024559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437769889831543,0.5437829494476318,-5.947905719949631e-06,0.0,0.0002308558177901,0.0,0.0,35.15837097167969,0.0,0.0,0.0,0.3887543082237243,4.0,0.0,1.0
628740,291.2731018066406,297.1499938964844,293.1499938964844,0.194398283958435,-3942.495849609375,304.023681640625,0.954131245613098,0.2740794420242309,0.2415175586938858,291.2955017089844,297.1499938964844,293.1499938964844,0.1204274371266365,-2829.443603515625,304.0460205078125,0.8341407179832458,0.1877020001411438,0.1730458289384842,291.13238525390625,297.1499938964844,293.1499938964844,0.2008293718099594,-3149.91552734375,304.0072937011719,0.9635960459709167,0.2830860316753387,0.1931996643543243,290.830322265625,297.1499938964844,293.1499938964844,0.2358656227588653,-4848.0634765625,303.9967041015625,0.9990000128746032,0.4530199766159057,0.2976168096065521,291.58154296875,297.1499938964844,293.1499938964844,0.0133151412010192,-3614.69775390625,303.4963073730469,0.5349388718605042,0.050000000745058,0.229400023818016,290.5308532714844,291.1499938964844,251.4499969482422,250.9427185058593,279.8172302246094,291.5775146484375,290.4956970214844,1.0,0.2662878036499023,0.4584715664386749,0.4584715664386749,0.9839651584625244,1.0,-1.361829400062561,0.4002244472503662,0.9616050124168396,0.0340554378926754,0.0,0.0,0.6567196249961853,35.67527389526367,117.0,-336.2100524902344,-14114.68359375,226.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79937744140625,306.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17615.810546875,18000.0,0.0,0.0,0.2420697510242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677310585975647,0.6773173809051514,-6.769560513930628e-06,0.0,0.0002456700312905,0.0,0.0,52.8486213684082,0.0,0.0,0.0,0.4234775900840759,4.0,0.0,1.0
628800,291.2731018066406,297.1499938964844,293.1499938964844,0.194398283958435,-3942.495849609375,304.023681640625,0.954131245613098,0.2740794420242309,0.2415175586938858,291.2955017089844,297.1499938964844,293.1499938964844,0.1204274371266365,-2829.443603515625,304.0460205078125,0.8341407179832458,0.1877020001411438,0.1730458289384842,291.13238525390625,297.1499938964844,293.1499938964844,0.2008293718099594,-3149.91552734375,304.0072937011719,0.9635960459709167,0.2830860316753387,0.1931996643543243,290.830322265625,297.1499938964844,293.1499938964844,0.2358656227588653,-4848.0634765625,303.9967041015625,0.9990000128746032,0.4530199766159057,0.2976168096065521,291.58154296875,297.1499938964844,293.1499938964844,0.0133151412010192,-3614.69775390625,303.4963073730469,0.5349388718605042,0.050000000745058,0.229400023818016,290.5308532714844,291.1499938964844,251.4499969482422,250.9427185058593,279.8172302246094,291.5775146484375,290.4956970214844,1.0,0.2662878036499023,0.4584715664386749,0.4584715664386749,0.9839651584625244,1.0,-1.361829400062561,0.4002244472503662,0.9616050124168396,0.0340554378926754,0.0,0.0,0.6567196249961853,35.67527389526367,117.0,-336.2100524902344,-14114.68359375,226.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79937744140625,306.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17615.810546875,18000.0,0.0,0.0,0.2420697510242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677310585975647,0.6773173809051514,-6.769560513930628e-06,0.0,0.0002456700312905,0.0,0.0,52.8486213684082,0.0,0.0,0.0,0.4234775900840759,4.0,0.0,1.0
628860,291.3982238769531,297.1499938964844,293.1499938964844,0.2215711623430252,-4379.36083984375,304.02069091796875,0.9192983508110046,0.2962583899497986,0.2622565925121307,291.42755126953125,297.1499938964844,293.1499938964844,0.1421006768941879,-3235.499755859375,304.0447692871094,0.8164884448051453,0.2079265862703323,0.193419262766838,291.2498779296875,297.1499938964844,293.1499938964844,0.2331035435199737,-3550.011474609375,304.00128173828125,0.9347103238105774,0.3103810846805572,0.2128914445638656,290.984619140625,297.1499938964844,293.1499938964844,0.3015649914741516,-5913.02734375,303.9383544921875,0.9990000128746032,0.480575680732727,0.356255441904068,291.6555480957031,297.1499938964844,293.1499938964844,0.0148369781672954,-3828.469970703125,303.8442687988281,0.500633716583252,0.050000000745058,0.2313140034675598,290.2105712890625,291.1499938964844,251.4499969482422,250.9397735595703,279.4234924316406,291.65167236328125,290.1910705566406,1.0,0.2999794781208038,0.4635474979877472,0.4635474979877472,0.9873173236846924,1.0,-1.507500410079956,0.4592386484146118,1.0482617616653442,0.0597033537924289,0.0,0.0,0.8053038716316223,48.24126815795898,137.0,-368.7770385742188,-15835.4248046875,318.4838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2691955566406,306.1376953125,278.1499938964844,0.0,18000.0,313.1499938964844,15319.876953125,18000.0,0.0,0.0,0.2657264471054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193912148475648,0.9193997979164124,-8.597538908361457e-06,0.0,0.0002696785668376,0.0,0.0,99.88140869140624,0.0,0.0,0.0,0.5357032418251038,4.0,0.0,1.0
628920,291.3982238769531,297.1499938964844,293.1499938964844,0.2215711623430252,-4379.36083984375,304.02069091796875,0.9192983508110046,0.2962583899497986,0.2622565925121307,291.42755126953125,297.1499938964844,293.1499938964844,0.1421006768941879,-3235.499755859375,304.0447692871094,0.8164884448051453,0.2079265862703323,0.193419262766838,291.2498779296875,297.1499938964844,293.1499938964844,0.2331035435199737,-3550.011474609375,304.00128173828125,0.9347103238105774,0.3103810846805572,0.2128914445638656,290.984619140625,297.1499938964844,293.1499938964844,0.3015649914741516,-5913.02734375,303.9383544921875,0.9990000128746032,0.480575680732727,0.356255441904068,291.6555480957031,297.1499938964844,293.1499938964844,0.0148369781672954,-3828.469970703125,303.8442687988281,0.500633716583252,0.050000000745058,0.2313140034675598,290.2105712890625,291.1499938964844,251.4499969482422,250.9397735595703,279.4234924316406,291.65167236328125,290.1910705566406,1.0,0.2999794781208038,0.4635474979877472,0.4635474979877472,0.9873173236846924,1.0,-1.507500410079956,0.4592386484146118,1.0482617616653442,0.0597033537924289,0.0,0.0,0.8053038716316223,48.24126815795898,137.0,-368.7770385742188,-15835.4248046875,318.4838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2691955566406,306.1376953125,278.1499938964844,0.0,18000.0,313.1499938964844,15319.876953125,18000.0,0.0,0.0,0.2657264471054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9193912148475648,0.9193997979164124,-8.597538908361457e-06,0.0,0.0002696785668376,0.0,0.0,99.88140869140624,0.0,0.0,0.0,0.5357032418251038,4.0,0.0,1.0
628980,291.518310546875,297.1499938964844,293.1499938964844,0.2480967491865158,-4793.4892578125,304.0195007324219,0.8878898024559021,0.3162876665592193,0.2811520099639892,291.55517578125,297.1499938964844,293.1499938964844,0.1626065671443939,-3607.086181640625,304.04559326171875,0.7950995564460754,0.2256750166416168,0.2111747413873672,291.3635559082031,297.1499938964844,293.1499938964844,0.26513671875,-3934.19775390625,303.9974060058594,0.9049534797668456,0.3354696929454803,0.2311154156923294,291.164306640625,297.1499938964844,293.1499938964844,0.379068523645401,-7107.0400390625,303.8796691894531,0.9990000128746032,0.4990552365779876,0.4210482239723205,291.7344055175781,297.1499938964844,293.1499938964844,0.0165350586175918,-4041.25048828125,304.1419982910156,0.4721843004226684,0.0515776313841342,0.2341696470975875,289.9219665527344,291.1499938964844,251.4499969482422,250.9369659423828,279.2459716796875,291.7306823730469,289.8964538574219,1.0,0.3355670869350433,0.4631021618843078,0.4631021618843078,0.9906695485115052,1.0,-1.6545803546905518,0.5133628249168396,1.141217589378357,0.0793391615152359,0.0,0.0,0.987094223499298,64.3082275390625,157.0,-415.7632751464844,-17087.84765625,438.5626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6005859375,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,15097.044921875,18000.0,0.0,0.0,0.2972935140132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1871731281280518,1.1871850490570068,-1.197263645735802e-05,0.0,0.000301715102978,0.0,0.0,189.62098693847656,0.0,0.0,0.0,0.659711480140686,4.0,0.0,1.0
629040,291.518310546875,297.1499938964844,293.1499938964844,0.2480967491865158,-4793.4892578125,304.0195007324219,0.8878898024559021,0.3162876665592193,0.2811520099639892,291.55517578125,297.1499938964844,293.1499938964844,0.1626065671443939,-3607.086181640625,304.04559326171875,0.7950995564460754,0.2256750166416168,0.2111747413873672,291.3635559082031,297.1499938964844,293.1499938964844,0.26513671875,-3934.19775390625,303.9974060058594,0.9049534797668456,0.3354696929454803,0.2311154156923294,291.164306640625,297.1499938964844,293.1499938964844,0.379068523645401,-7107.0400390625,303.8796691894531,0.9990000128746032,0.4990552365779876,0.4210482239723205,291.7344055175781,297.1499938964844,293.1499938964844,0.0165350586175918,-4041.25048828125,304.1419982910156,0.4721843004226684,0.0515776313841342,0.2341696470975875,289.9219665527344,291.1499938964844,251.4499969482422,250.9369659423828,279.2459716796875,291.7306823730469,289.8964538574219,1.0,0.3355670869350433,0.4631021618843078,0.4631021618843078,0.9906695485115052,1.0,-1.6545803546905518,0.5133628249168396,1.141217589378357,0.0793391615152359,0.0,0.0,0.987094223499298,64.3082275390625,157.0,-415.7632751464844,-17087.84765625,438.5626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6005859375,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,15097.044921875,18000.0,0.0,0.0,0.2972935140132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1871731281280518,1.1871850490570068,-1.197263645735802e-05,0.0,0.000301715102978,0.0,0.0,189.62098693847656,0.0,0.0,0.0,0.659711480140686,4.0,0.0,1.0
629100,291.5765991210937,297.1499938964844,293.1499938964844,0.2623901665210724,-5013.591796875,304.0172119140625,0.8808507323265076,0.325505793094635,0.2898443639278412,291.6163024902344,297.1499938964844,293.1499938964844,0.1735025495290756,-3801.453369140625,304.04473876953125,0.7908033728599548,0.2338746190071106,0.2193457931280136,291.4192199707031,297.1499938964844,293.1499938964844,0.2824151217937469,-4137.8935546875,303.9936828613281,0.8994557857513428,0.3471664488315582,0.2396135479211807,291.2563171386719,297.1499938964844,293.1499938964844,0.4128181934356689,-7604.91748046875,303.8677062988281,0.9990000128746032,0.5061362981796265,0.4442977905273437,291.77813720703125,297.1499938964844,293.1499938964844,0.0212203115224838,-4600.6240234375,304.1347351074219,0.4848996996879577,0.0609282292425632,0.2638604342937469,289.71856689453125,291.1499938964844,251.4499969482422,250.9356231689453,279.1920471191406,291.7740173339844,289.6838073730469,1.0,0.3542981743812561,0.4610954821109772,0.4610954821109772,0.9923456311225892,1.0,-1.74855375289917,0.5461156964302063,1.2024379968643188,0.0893493890762329,0.0,0.0,1.0,71.4892807006836,157.0,-516.6507568359375,-17568.48046875,516.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8231201171875,304.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,15910.4716796875,19080.0,0.0,0.0,0.3149552047252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2789688110351562,1.2789822816848757,-1.3531290278478991e-05,0.0,0.000319639511872,0.0,0.0,232.87110900878903,0.0,0.0,0.0,0.7173295617103577,4.0,0.0,1.0
629160,291.634033203125,297.1499938964844,293.1499938964844,0.2782118916511535,-5255.3642578125,304.0125732421875,0.8745195269584656,0.3341599106788635,0.2980408668518066,291.6758728027344,297.1499938964844,293.1499938964844,0.1854174435138702,-4012.208984375,304.0422058105469,0.7868802547454834,0.2416060417890548,0.2270774245262146,291.4747619628906,297.1499938964844,293.1499938964844,0.3014211356639862,-4359.71630859375,303.9875183105469,0.8945051431655884,0.358185738325119,0.2476729750633239,291.3422241210937,297.1499938964844,293.1499938964844,0.4495242834091186,-8138.18408203125,303.85211181640625,0.9990000128746032,0.5132557153701782,0.4666777849197387,291.8304748535156,297.1499938964844,293.1499938964844,0.0279126968234777,-5292.701171875,304.12567138671875,0.4994494915008545,0.0680412724614143,0.3010190427303314,289.4391784667969,291.1499938964844,251.4499969482422,250.934326171875,279.1562805175781,291.8258972167969,289.398681640625,1.0,0.3736532330513,0.458652138710022,0.458652138710022,0.993293523788452,1.0,-1.84883999824524,0.5806652903556824,1.268174648284912,0.0997004434466362,0.0,0.0,1.0,79.00141906738281,175.0,-650.5773315429688,-17983.296875,607.9063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1116943359375,303.9223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17569.1328125,19080.0,0.0,0.0,0.3334493935108185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3480064868927002,1.3480215072631836,-1.5007704860181548e-05,0.0,0.0003384087467566,0.0,0.0,272.3630065917969,0.0,0.0,0.0,0.7384189963340759,4.0,0.0,1.0
629220,291.7463684082031,297.1499938964844,293.1499938964844,0.3117262423038482,-5757.12353515625,304.002685546875,0.850052535533905,0.3497907221317291,0.3131842315196991,291.7908020019531,297.1499938964844,293.1499938964844,0.2106174379587173,-4448.859375,304.0362243652344,0.7673977613449097,0.2556442022323608,0.2414825558662414,291.5858154296875,297.1499938964844,293.1499938964844,0.3415311872959137,-4817.1640625,303.9750366210937,0.8712950944900513,0.3781155049800873,0.2625288367271423,291.5007629394531,297.1499938964844,293.1499938964844,0.5129016637802124,-9023.654296875,303.84912109375,0.9805712103843688,0.5268315672874451,0.4960773885250091,291.9495849609375,297.1499938964844,293.1499938964844,0.0427945777773857,-6530.9091796875,304.10968017578125,0.503682017326355,0.0773455128073692,0.3528115451335907,288.80670166015625,291.1499938964844,251.4499969482422,250.931884765625,279.1330261230469,291.9449768066406,288.7726745605469,1.0,0.4104661345481872,0.455339252948761,0.455339252948761,0.995189368724823,1.0,-1.9991551637649536,0.6329795718193054,1.366175651550293,0.1157061383128166,0.0,0.0,1.0,100.46334838867188,193.0,-782.3997802734375,-18280.822265625,796.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0391540527344,302.89373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18656.294921875,19080.0,0.0,0.0,0.3706540167331695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389235496520996,1.389251470565796,-1.5938869182718918e-05,0.0,0.0003761667176149,0.0,0.0,298.1147766113281,0.0,0.0,0.0,0.7590916752815247,4.0,0.0,1.0
629280,291.7463684082031,297.1499938964844,293.1499938964844,0.3117262423038482,-5757.12353515625,304.002685546875,0.850052535533905,0.3497907221317291,0.3131842315196991,291.7908020019531,297.1499938964844,293.1499938964844,0.2106174379587173,-4448.859375,304.0362243652344,0.7673977613449097,0.2556442022323608,0.2414825558662414,291.5858154296875,297.1499938964844,293.1499938964844,0.3415311872959137,-4817.1640625,303.9750366210937,0.8712950944900513,0.3781155049800873,0.2625288367271423,291.5007629394531,297.1499938964844,293.1499938964844,0.5129016637802124,-9023.654296875,303.84912109375,0.9805712103843688,0.5268315672874451,0.4960773885250091,291.9495849609375,297.1499938964844,293.1499938964844,0.0427945777773857,-6530.9091796875,304.10968017578125,0.503682017326355,0.0773455128073692,0.3528115451335907,288.80670166015625,291.1499938964844,251.4499969482422,250.931884765625,279.1330261230469,291.9449768066406,288.7726745605469,1.0,0.4104661345481872,0.455339252948761,0.455339252948761,0.995189368724823,1.0,-1.9991551637649536,0.6329795718193054,1.366175651550293,0.1157061383128166,0.0,0.0,1.0,100.46334838867188,193.0,-782.3997802734375,-18280.822265625,796.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0391540527344,302.89373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18656.294921875,19080.0,0.0,0.0,0.3706540167331695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389235496520996,1.389251470565796,-1.5938869182718918e-05,0.0,0.0003761667176149,0.0,0.0,298.1147766113281,0.0,0.0,0.0,0.7590916752815247,4.0,0.0,1.0
629340,291.8544921875,297.1499938964844,293.1499938964844,0.3420284390449524,-6194.92919921875,304.00152587890625,0.8272637724876404,0.3634233176708221,0.326617032289505,291.9013061523437,297.1499938964844,293.1499938964844,0.2334855198860168,-4831.634765625,304.0362243652344,0.7483054399490356,0.2676736712455749,0.2541773915290832,291.6944885253906,297.1499938964844,293.1499938964844,0.3782836496829986,-5220.6513671875,303.97235107421875,0.8488923907279968,0.3957036435604095,0.2757627665996551,291.6191711425781,297.1499938964844,293.1499938964844,0.5604649782180786,-9645.3896484375,303.8700866699219,0.949877917766571,0.5445612072944641,0.512823760509491,292.0686340332031,297.1499938964844,293.1499938964844,0.0530007146298885,-7398.70703125,304.1062927246094,0.497461587190628,0.083612821996212,0.3875008821487427,288.3175964355469,291.1499938964844,251.4499969482422,250.9296722412109,279.1314392089844,292.06451416015625,288.2940979003906,1.0,0.4434508979320526,0.4533461928367615,0.4533461928367615,0.9970852136611938,1.0,-2.1087405681610107,0.6719755530357361,1.43676495552063,0.1275671273469925,0.0,0.0,1.0,125.42093658447266,181.0,-674.93896484375,-18544.865234375,983.5626220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5203552246094,302.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18962.515625,20160.0,0.0,0.0,0.4054939448833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4005905389785769,1.4006067514419556,-1.6200487152673304e-05,0.0,0.0004115248157177,0.0,0.0,305.48468017578125,0.0,0.0,0.0,0.7797885537147522,4.0,0.0,1.0
629400,291.8544921875,297.1499938964844,293.1499938964844,0.3420284390449524,-6194.92919921875,304.00152587890625,0.8272637724876404,0.3634233176708221,0.326617032289505,291.9013061523437,297.1499938964844,293.1499938964844,0.2334855198860168,-4831.634765625,304.0362243652344,0.7483054399490356,0.2676736712455749,0.2541773915290832,291.6944885253906,297.1499938964844,293.1499938964844,0.3782836496829986,-5220.6513671875,303.97235107421875,0.8488923907279968,0.3957036435604095,0.2757627665996551,291.6191711425781,297.1499938964844,293.1499938964844,0.5604649782180786,-9645.3896484375,303.8700866699219,0.949877917766571,0.5445612072944641,0.512823760509491,292.0686340332031,297.1499938964844,293.1499938964844,0.0530007146298885,-7398.70703125,304.1062927246094,0.497461587190628,0.083612821996212,0.3875008821487427,288.3175964355469,291.1499938964844,251.4499969482422,250.9296722412109,279.1314392089844,292.06451416015625,288.2940979003906,1.0,0.4434508979320526,0.4533461928367615,0.4533461928367615,0.9970852136611938,1.0,-2.1087405681610107,0.6719755530357361,1.43676495552063,0.1275671273469925,0.0,0.0,1.0,125.42093658447266,181.0,-674.93896484375,-18544.865234375,983.5626220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5203552246094,302.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18962.515625,20160.0,0.0,0.0,0.4054939448833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4005905389785769,1.4006067514419556,-1.6200487152673304e-05,0.0,0.0004115248157177,0.0,0.0,305.48468017578125,0.0,0.0,0.0,0.7797885537147522,4.0,0.0,1.0
629460,291.9552307128906,297.1499938964844,293.1499938964844,0.3669372797012329,-6541.904296875,304.0096435546875,0.8230259418487549,0.3758100271224975,0.3383094072341919,292.0032958984375,297.1499938964844,293.1499938964844,0.2523241937160492,-5136.32080078125,304.0428161621094,0.7459967732429504,0.2786115109920501,0.2650709152221679,291.7962646484375,297.1499938964844,293.1499938964844,0.4094126224517822,-5549.6611328125,303.9798583984375,0.8462063074111938,0.4119369387626648,0.287532240152359,291.72052001953125,297.1499938964844,293.1499938964844,0.6025767922401428,-10180.5380859375,303.8932189941406,0.9434672594070436,0.5627769231796265,0.5303329825401306,292.1758117675781,297.1499938964844,293.1499938964844,0.0607414878904819,-8076.49267578125,304.1080322265625,0.5005253553390503,0.0892569050192833,0.415117472410202,288.01513671875,291.1499938964844,251.4499969482422,250.9277191162109,279.1332702636719,292.17236328125,288.0020446777344,1.0,0.4636222124099731,0.4517619907855987,0.4517619907855987,0.9982511401176452,1.0,-2.2042012214660645,0.7062443494796753,1.4979567527770996,0.1380014419555664,0.0,0.0,1.0,138.5932159423828,169.0,-465.7604675292969,-19089.478515625,1129.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41632080078125,302.2413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,19951.646484375,20160.0,0.0,0.0,0.4373800754547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4366552829742432,1.436672329902649,-1.704554415482562e-05,0.0,0.0004438851610757,0.0,0.0,329.6961364746094,0.0,0.0,0.0,0.7846198678016663,4.0,0.0,1.0
