time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629520,291.9552307128906,297.1499938964844,293.1499938964844,0.3669372797012329,-6541.904296875,304.0096435546875,0.8230259418487549,0.3758100271224975,0.3383094072341919,292.0032958984375,297.1499938964844,293.1499938964844,0.2523241937160492,-5136.32080078125,304.0428161621094,0.7459967732429504,0.2786115109920501,0.2650709152221679,291.7962646484375,297.1499938964844,293.1499938964844,0.4094126224517822,-5549.6611328125,303.9798583984375,0.8462063074111938,0.4119369387626648,0.287532240152359,291.72052001953125,297.1499938964844,293.1499938964844,0.6025767922401428,-10180.5380859375,303.8932189941406,0.9434672594070436,0.5627769231796265,0.5303329825401306,292.1758117675781,297.1499938964844,293.1499938964844,0.0607414878904819,-8076.49267578125,304.1080322265625,0.5005253553390503,0.0892569050192833,0.415117472410202,288.01513671875,291.1499938964844,251.4499969482422,250.9277191162109,279.1332702636719,292.17236328125,288.0020446777344,1.0,0.4636222124099731,0.4517619907855987,0.4517619907855987,0.9982511401176452,1.0,-2.2042012214660645,0.7062443494796753,1.4979567527770996,0.1380014419555664,0.0,0.0,1.0,138.5932159423828,169.0,-465.7604675292969,-19089.478515625,1129.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41632080078125,302.2413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,19951.646484375,20160.0,0.0,0.0,0.4373800754547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4366552829742432,1.436672329902649,-1.704554415482562e-05,0.0,0.0004438851610757,0.0,0.0,329.6961364746094,0.0,0.0,0.0,0.7846198678016663,4.0,0.0,1.0
629580,292.0471496582031,297.1499938964844,293.1499938964844,0.388105571269989,-6828.5673828125,304.0212097167969,0.8293358683586121,0.3874311149120331,0.3488949239253998,292.0942687988281,297.1499938964844,293.1499938964844,0.2687751352787018,-5395.51220703125,304.0511779785156,0.753468930721283,0.2892010509967804,0.275166779756546,291.8890380859375,297.1499938964844,293.1499938964844,0.4367161691188812,-5829.943359375,303.9911499023437,0.8546933531761169,0.4274085462093353,0.2984265983104706,291.8119812011719,297.1499938964844,293.1499938964844,0.6396723389625549,-10638.5283203125,303.9170227050781,0.9522246718406676,0.580437958240509,0.5470761656761169,292.2695007324219,297.1499938964844,293.1499938964844,0.0673900246620178,-8673.6708984375,304.1109619140625,0.5104854702949524,0.0949220359325409,0.4407263696193695,287.82965087890625,291.1499938964844,251.4499969482422,250.92605590820312,279.1348571777344,292.2666015625,287.8229675292969,1.0,0.4763332009315491,0.4503325521945953,0.4503325521945953,0.9994170665740968,1.0,-2.292994737625122,0.7381795644760132,1.5548151731491089,0.1475715041160583,0.0,0.0,1.0,142.3371124267578,157.0,-296.0936279296875,-19701.53515625,1241.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6188659667969,302.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,20103.970703125,20160.0,0.0,0.0,0.4659638404846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421290159225464,1.4421461820602417,-1.7175681932712905e-05,0.0,0.0004728940548375,0.0,0.0,333.4790344238281,0.0,0.0,0.0,0.7873613834381104,4.0,0.0,1.0
629640,292.0471496582031,297.1499938964844,293.1499938964844,0.388105571269989,-6828.5673828125,304.0212097167969,0.8293358683586121,0.3874311149120331,0.3488949239253998,292.0942687988281,297.1499938964844,293.1499938964844,0.2687751352787018,-5395.51220703125,304.0511779785156,0.753468930721283,0.2892010509967804,0.275166779756546,291.8890380859375,297.1499938964844,293.1499938964844,0.4367161691188812,-5829.943359375,303.9911499023437,0.8546933531761169,0.4274085462093353,0.2984265983104706,291.8119812011719,297.1499938964844,293.1499938964844,0.6396723389625549,-10638.5283203125,303.9170227050781,0.9522246718406676,0.580437958240509,0.5470761656761169,292.2695007324219,297.1499938964844,293.1499938964844,0.0673900246620178,-8673.6708984375,304.1109619140625,0.5104854702949524,0.0949220359325409,0.4407263696193695,287.82965087890625,291.1499938964844,251.4499969482422,250.92605590820312,279.1348571777344,292.2666015625,287.8229675292969,1.0,0.4763332009315491,0.4503325521945953,0.4503325521945953,0.9994170665740968,1.0,-2.292994737625122,0.7381795644760132,1.5548151731491089,0.1475715041160583,0.0,0.0,1.0,142.3371124267578,157.0,-296.0936279296875,-19701.53515625,1241.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6188659667969,302.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,20103.970703125,20160.0,0.0,0.0,0.4659638404846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421290159225464,1.4421461820602417,-1.7175681932712905e-05,0.0,0.0004728940548375,0.0,0.0,333.4790344238281,0.0,0.0,0.0,0.7873613834381104,4.0,0.0,1.0
629700,292.0899963378906,297.1499938964844,293.1499938964844,0.3973634243011474,-6951.47705078125,304.0278015136719,0.8350287675857544,0.3929833471775055,0.3538619875907898,292.13592529296875,297.1499938964844,293.1499938964844,0.2761931121349334,-5510.3017578125,304.0556335449219,0.7597163319587708,0.294392466545105,0.2800204455852508,291.93218994140625,297.1499938964844,293.1499938964844,0.4490052759647369,-5953.61328125,303.9976806640625,0.8617686629295349,0.4349021315574646,0.3036293089389801,291.8547058105469,297.1499938964844,293.1499938964844,0.6562373638153076,-10838.7734375,303.92926025390625,0.9598780274391174,0.5889954566955566,0.5551062822341919,292.3117980957031,297.1499938964844,293.1499938964844,0.0704074949026107,-8948.263671875,304.1125793457031,0.5174855589866638,0.0977626517415046,0.4531456530094147,287.775146484375,291.1499938964844,251.4499969482422,250.9253387451172,279.135498046875,292.30914306640625,287.7709350585937,1.0,0.4808143377304077,0.4496558606624603,0.4496558606624603,1.0,1.0,-2.3356029987335205,0.7534981369972229,1.5821048021316528,0.1521110236644745,0.0,0.0,1.0,141.78977966308594,157.0,-222.3406524658203,-20050.27734375,1288.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8000793457031,302.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20130.9296875,21240.0,0.0,0.0,0.4790377020835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430956840515137,1.443112850189209,-1.7198713976540603e-05,0.0,0.0004861623747274,0.0,0.0,334.1500244140625,0.0,0.0,0.0,0.8028455376625061,4.0,0.0,1.0
629760,292.1309814453125,297.1499938964844,293.1499938964844,0.4052259027957916,-7053.7421875,304.0357360839844,0.8420930504798889,0.3983587026596069,0.3586309552192688,292.17529296875,297.1499938964844,293.1499938964844,0.2827084362506866,-5609.42919921875,304.0609741210937,0.7673634886741638,0.2995029091835022,0.2847576141357422,291.9734191894531,297.1499938964844,293.1499938964844,0.4597965478897095,-6060.2060546875,304.0057678222656,0.8704134821891785,0.4422307014465332,0.3086858093738556,291.89569091796875,297.1499938964844,293.1499938964844,0.670624315738678,-11008.728515625,303.9432678222656,0.96882963180542,0.5973525643348694,0.5629099011421204,292.3514709472656,297.1499938964844,293.1499938964844,0.0731324478983879,-9196.2802734375,304.1144104003906,0.5257022380828857,0.100587248802185,0.4653152823448181,287.76171875,291.1499938964844,251.4499969482422,250.9247131347656,279.1360168457031,292.3490295410156,287.76123046875,1.0,0.4844010472297668,0.4489946961402893,0.4489946961402893,1.0,1.0,-2.3770875930786133,0.7684130668640137,1.6086745262145996,0.1565073281526565,0.0,0.0,1.0,140.0689239501953,145.0,-128.8933868408203,-20517.0078125,1331.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0033569335937,302.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,20894.859375,21240.0,0.0,0.0,0.4915042221546173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470221996307373,1.4702398777008057,-1.7851371012511663e-05,0.0,0.0004988143336959,0.0,0.0,353.3500061035156,0.0,0.0,0.0,0.8031560182571411,4.0,0.0,1.0
629820,292.2078552246094,297.1499938964844,293.1499938964844,0.4195448458194732,-7238.388671875,304.0499267578125,0.8600331544876099,0.4085793793201446,0.3675954341888428,292.248046875,297.1499938964844,293.1499938964844,0.2949449717998504,-5793.951171875,304.0702209472656,0.7863679528236389,0.309438407421112,0.2938755750656128,292.0505676269531,297.1499938964844,293.1499938964844,0.4799762964248657,-6257.7177734375,304.0201721191406,0.8918532133102417,0.4563880264759063,0.3183746337890625,291.972900390625,297.1499938964844,293.1499938964844,0.6972549557685852,-11321.013671875,303.9676818847656,0.9884495139122008,0.6134651303291321,0.5778431296348572,292.4239196777344,297.1499938964844,293.1499938964844,0.0782293155789375,-9664.501953125,304.1177673339844,0.5453831553459167,0.1061187162995338,0.4887692332267761,287.7567138671875,291.1499938964844,251.4499969482422,250.9237365722656,279.1370849609375,292.4218139648437,287.7575988769531,1.0,0.489606499671936,0.4477550089359283,0.4477550089359283,1.0,1.0,-2.45656156539917,0.7969741821289062,1.6595873832702637,0.1648605912923813,0.0,0.0,1.0,134.0891571044922,133.0,-36.3877182006836,-21304.5546875,1404.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4708251953125,303.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.341796875,21240.0,0.0,0.0,0.5145033001899719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479112982749939,1.479131102561951,-1.806793261494022e-05,0.0,0.0005221554310992,0.0,0.0,359.7994384765625,0.0,0.0,0.0,0.8076051473617554,4.0,0.0,1.0
629880,292.2078552246094,297.1499938964844,293.1499938964844,0.4195448458194732,-7238.388671875,304.0499267578125,0.8600331544876099,0.4085793793201446,0.3675954341888428,292.248046875,297.1499938964844,293.1499938964844,0.2949449717998504,-5793.951171875,304.0702209472656,0.7863679528236389,0.309438407421112,0.2938755750656128,292.0505676269531,297.1499938964844,293.1499938964844,0.4799762964248657,-6257.7177734375,304.0201721191406,0.8918532133102417,0.4563880264759063,0.3183746337890625,291.972900390625,297.1499938964844,293.1499938964844,0.6972549557685852,-11321.013671875,303.9676818847656,0.9884495139122008,0.6134651303291321,0.5778431296348572,292.4239196777344,297.1499938964844,293.1499938964844,0.0782293155789375,-9664.501953125,304.1177673339844,0.5453831553459167,0.1061187162995338,0.4887692332267761,287.7567138671875,291.1499938964844,251.4499969482422,250.9237365722656,279.1370849609375,292.4218139648437,287.7575988769531,1.0,0.489606499671936,0.4477550089359283,0.4477550089359283,1.0,1.0,-2.45656156539917,0.7969741821289062,1.6595873832702637,0.1648605912923813,0.0,0.0,1.0,134.0891571044922,133.0,-36.3877182006836,-21304.5546875,1404.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4708251953125,303.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.341796875,21240.0,0.0,0.0,0.5145033001899719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479112982749939,1.479131102561951,-1.806793261494022e-05,0.0,0.0005221554310992,0.0,0.0,359.7994384765625,0.0,0.0,0.0,0.8076051473617554,4.0,0.0,1.0
629940,292.2783203125,297.1499938964844,293.1499938964844,0.4317727982997894,-7393.74072265625,304.0628662109375,0.8793656229972839,0.4181505739688873,0.3759604394435882,292.3135681152344,297.1499938964844,293.1499938964844,0.3059238791465759,-5957.19091796875,304.0784912109375,0.8063347935676575,0.3189925849437713,0.3026245534420013,292.12109375,297.1499938964844,293.1499938964844,0.4979783892631531,-6431.4033203125,304.033447265625,0.9150435924530028,0.4699309170246124,0.3276203274726867,292.0390625,297.1499938964844,293.1499938964844,0.7040184140205383,-11360.87890625,304.02008056640625,0.9990000128746032,0.6298162341117859,0.5791685581207275,292.4881591796875,297.1499938964844,293.1499938964844,0.0828645229339599,-10092.640625,304.12078857421875,0.5658793449401855,0.1114719212055206,0.5113781690597534,287.78912353515625,291.1499938964844,251.4499969482422,250.9231414794922,279.1413879394531,292.4863586425781,287.7928161621094,1.0,0.4923702478408813,0.4470265805721283,0.4470265805721283,1.0,1.0,-2.5170159339904785,0.818971574306488,1.6980444192886353,0.1718009859323501,0.0,0.0,1.0,127.69756317138672,121.0,33.581687927246094,-22018.548828125,1454.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9934387207031,303.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.771484375,22320.0,0.0,0.0,0.5349628925323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814691543579102,1.481487274169922,-1.812554000935052e-05,0.0,0.0005429193261079,0.0,0.0,361.5215759277344,0.0,0.0,0.0,0.823783814907074,4.0,0.0,1.0
630000,292.2783203125,297.1499938964844,293.1499938964844,0.4317727982997894,-7393.74072265625,304.0628662109375,0.8793656229972839,0.4181505739688873,0.3759604394435882,292.3135681152344,297.1499938964844,293.1499938964844,0.3059238791465759,-5957.19091796875,304.0784912109375,0.8063347935676575,0.3189925849437713,0.3026245534420013,292.12109375,297.1499938964844,293.1499938964844,0.4979783892631531,-6431.4033203125,304.033447265625,0.9150435924530028,0.4699309170246124,0.3276203274726867,292.0390625,297.1499938964844,293.1499938964844,0.7040184140205383,-11360.87890625,304.02008056640625,0.9990000128746032,0.6298162341117859,0.5791685581207275,292.4881591796875,297.1499938964844,293.1499938964844,0.0828645229339599,-10092.640625,304.12078857421875,0.5658793449401855,0.1114719212055206,0.5113781690597534,287.78912353515625,291.1499938964844,251.4499969482422,250.9231414794922,279.1413879394531,292.4863586425781,287.7928161621094,1.0,0.4923702478408813,0.4470265805721283,0.4470265805721283,1.0,1.0,-2.5170159339904785,0.818971574306488,1.6980444192886353,0.1718009859323501,0.0,0.0,1.0,127.69756317138672,121.0,33.581687927246094,-22018.548828125,1454.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9934387207031,303.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.771484375,22320.0,0.0,0.0,0.5349628925323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814691543579102,1.481487274169922,-1.812554000935052e-05,0.0,0.0005429193261079,0.0,0.0,361.5215759277344,0.0,0.0,0.0,0.823783814907074,4.0,0.0,1.0
630060,292.3436584472656,297.1499938964844,293.1499938964844,0.440024197101593,-7493.751953125,304.0780944824219,0.8976345062255859,0.4269829392433166,0.383767694234848,292.3732604980469,297.1499938964844,293.1499938964844,0.3142689764499664,-6077.4267578125,304.08837890625,0.823850154876709,0.328073650598526,0.3110382258892059,292.1861877441406,297.1499938964844,293.1499938964844,0.5115979909896851,-6558.53759765625,304.04949951171875,0.9387863874435424,0.4827949106693268,0.336469441652298,292.0631408691406,297.1499938964844,293.1499938964844,0.6725695729255676,-10897.0048828125,304.11541748046875,0.9990000128746032,0.6529968976974487,0.5567346811294556,292.54461669921875,297.1499938964844,293.1499938964844,0.0868433639407157,-10455.5478515625,304.1238708496094,0.5850237607955933,0.1167785823345184,0.533936619758606,287.9184875488281,291.1499938964844,251.45005798339844,250.9228515625,279.147216796875,292.5430603027344,287.9248962402344,1.0,0.4918971955776214,0.4470653831958771,0.4470653831958771,1.0,1.0,-2.547292709350586,0.8308234810829163,1.7164692878723145,0.1760068237781524,0.0,0.0,1.0,121.81143188476562,124.0,139.32797241210938,-22742.109375,1469.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5397644042969,303.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.67578125,22320.0,0.0,0.0,0.5530421137809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51369047164917,1.5137094259262085,-1.892255932034459e-05,0.0,0.0005612674285657,0.0,0.0,385.6273498535156,0.0,0.0,0.0,0.826604425907135,4.0,0.0,1.0
630120,292.3436584472656,297.1499938964844,293.1499938964844,0.440024197101593,-7493.751953125,304.0780944824219,0.8976345062255859,0.4269829392433166,0.383767694234848,292.3732604980469,297.1499938964844,293.1499938964844,0.3142689764499664,-6077.4267578125,304.08837890625,0.823850154876709,0.328073650598526,0.3110382258892059,292.1861877441406,297.1499938964844,293.1499938964844,0.5115979909896851,-6558.53759765625,304.04949951171875,0.9387863874435424,0.4827949106693268,0.336469441652298,292.0631408691406,297.1499938964844,293.1499938964844,0.6725695729255676,-10897.0048828125,304.11541748046875,0.9990000128746032,0.6529968976974487,0.5567346811294556,292.54461669921875,297.1499938964844,293.1499938964844,0.0868433639407157,-10455.5478515625,304.1238708496094,0.5850237607955933,0.1167785823345184,0.533936619758606,287.9184875488281,291.1499938964844,251.45005798339844,250.9228515625,279.147216796875,292.5430603027344,287.9248962402344,1.0,0.4918971955776214,0.4470653831958771,0.4470653831958771,1.0,1.0,-2.547292709350586,0.8308234810829163,1.7164692878723145,0.1760068237781524,0.0,0.0,1.0,121.81143188476562,124.0,139.32797241210938,-22742.109375,1469.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5397644042969,303.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.67578125,22320.0,0.0,0.0,0.5530421137809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51369047164917,1.5137094259262085,-1.892255932034459e-05,0.0,0.0005612674285657,0.0,0.0,385.6273498535156,0.0,0.0,0.0,0.826604425907135,4.0,0.0,1.0
630180,292.4046630859375,297.1499938964844,293.1499938964844,0.4472084939479828,-7580.97216796875,304.0899963378906,0.9124821424484252,0.4350394010543823,0.3909564018249511,292.4284973144531,297.1499938964844,293.1499938964844,0.3219383955001831,-6187.6513671875,304.0960693359375,0.837525486946106,0.3365467488765716,0.3189816474914551,292.2467041015625,297.1499938964844,293.1499938964844,0.5241377353668213,-6675.73681640625,304.06201171875,0.9571863412857056,0.4949349462985992,0.3448747098445892,292.06463623046875,297.1499938964844,293.1499938964844,0.6478512287139893,-10551.6845703125,304.1669921875,0.9990000128746032,0.6802178025245667,0.5415493249893188,292.5943298339844,297.1499938964844,293.1499938964844,0.0908231064677238,-10820.2744140625,304.1259155273437,0.6007522344589233,0.1220300942659378,0.5567663908004761,288.0431823730469,291.1499938964844,251.4503173828125,250.9228057861328,279.1477966308594,292.59295654296875,288.0489501953125,1.0,0.4947034120559692,0.4468990862369537,0.4468990862369537,1.0,1.0,-2.584740161895752,0.8451108932495117,1.7396292686462402,0.180555835366249,0.0,0.0,1.0,118.50222778320312,142.0,161.08261108398438,-23403.046875,1504.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1024169921875,304.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.486328125,22320.0,0.0,0.0,0.5687280297279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180175304412842,1.5180366039276123,-1.9030900148209184e-05,0.0,0.0005771866417489,0.0,0.0,388.9439392089844,0.0,0.0,0.0,0.8287655711174011,4.0,0.0,1.0
630240,292.4046630859375,297.1499938964844,293.1499938964844,0.4472084939479828,-7580.97216796875,304.0899963378906,0.9124821424484252,0.4350394010543823,0.3909564018249511,292.4284973144531,297.1499938964844,293.1499938964844,0.3219383955001831,-6187.6513671875,304.0960693359375,0.837525486946106,0.3365467488765716,0.3189816474914551,292.2467041015625,297.1499938964844,293.1499938964844,0.5241377353668213,-6675.73681640625,304.06201171875,0.9571863412857056,0.4949349462985992,0.3448747098445892,292.06463623046875,297.1499938964844,293.1499938964844,0.6478512287139893,-10551.6845703125,304.1669921875,0.9990000128746032,0.6802178025245667,0.5415493249893188,292.5943298339844,297.1499938964844,293.1499938964844,0.0908231064677238,-10820.2744140625,304.1259155273437,0.6007522344589233,0.1220300942659378,0.5567663908004761,288.0431823730469,291.1499938964844,251.4503173828125,250.9228057861328,279.1477966308594,292.59295654296875,288.0489501953125,1.0,0.4947034120559692,0.4468990862369537,0.4468990862369537,1.0,1.0,-2.584740161895752,0.8451108932495117,1.7396292686462402,0.180555835366249,0.0,0.0,1.0,118.50222778320312,142.0,161.08261108398438,-23403.046875,1504.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1024169921875,304.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.486328125,22320.0,0.0,0.0,0.5687280297279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180175304412842,1.5180366039276123,-1.9030900148209184e-05,0.0,0.0005771866417489,0.0,0.0,388.9439392089844,0.0,0.0,0.0,0.8287655711174011,4.0,0.0,1.0
630300,292.4336853027344,297.1499938964844,293.1499938964844,0.4506959617137909,-7623.83740234375,304.09454345703125,0.9156624674797058,0.4387760162353515,0.3943773806095123,292.4546813964844,297.1499938964844,293.1499938964844,0.325723648071289,-6242.24853515625,304.0989685058594,0.840808093547821,0.3405423760414123,0.3228195309638977,292.27545166015625,297.1499938964844,293.1499938964844,0.5303311944007874,-6734.01171875,304.06671142578125,0.961303174495697,0.5007300972938538,0.348954439163208,292.06707763671875,297.1499938964844,293.1499938964844,0.6447734832763672,-10512.537109375,304.1692199707031,0.9990000128746032,0.6934927701950073,0.5412909984588623,292.6173400878906,297.1499938964844,293.1499938964844,0.0928589925169944,-11007.6279296875,304.1265869140625,0.6053788661956787,0.1245516464114189,0.5682838559150696,288.0975036621094,291.1499938964844,251.45057678222656,250.9229278564453,279.14617919921875,292.61602783203125,288.1022033691406,1.0,0.4991006255149841,0.4465884268283844,0.4465884268283844,1.0,1.0,-2.6118721961975098,0.8550745844841003,1.7567975521087646,0.1833798140287399,0.0,0.0,1.0,119.26709747314452,142.0,153.3570098876953,-23764.95703125,1544.5911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.37310791015625,304.6344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,22297.33984375,23400.0,0.0,0.0,0.5758428573608398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187619924545288,1.518781065940857,-1.9049568436457776e-05,0.0,0.0005844073020853,0.0,0.0,389.5164184570313,0.0,0.0,0.0,0.8441374897956848,4.0,0.0,1.0
630360,292.4618835449219,297.1499938964844,293.1499938964844,0.4535659551620483,-7658.30908203125,304.0993957519531,0.9157498478889464,0.4423133730888366,0.3976675271987915,292.4800109863281,297.1499938964844,293.1499938964844,0.3290669918060303,-6289.8388671875,304.1021728515625,0.84172123670578,0.3443751037120819,0.3265517354011535,292.3033447265625,297.1499938964844,293.1499938964844,0.5358355641365051,-6785.1611328125,304.0718688964844,0.9623966813087464,0.5063334107398987,0.3529388010501861,292.0756530761719,297.1499938964844,293.1499938964844,0.647158145904541,-10549.01171875,304.1612854003906,0.9990000128746032,0.7055307030677795,0.5456703305244446,292.6395263671875,297.1499938964844,293.1499938964844,0.0947529524564743,-11180.4912109375,304.1274108886719,0.6079058051109314,0.126940831542015,0.579545795917511,288.162841796875,291.1499938964844,251.450912475586,250.92315673828125,279.1442565917969,292.6382751464844,288.1679992675781,1.0,0.5049346685409546,0.4461580216884613,0.4461580216884613,1.0,1.0,-2.64388108253479,0.866639256477356,1.7772417068481443,0.1866568773984909,0.0,0.0,1.0,121.5475845336914,160.0,165.01959228515625,-24245.64453125,1599.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.609619140625,304.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.216796875,23400.0,0.0,0.0,0.5827890038490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544926643371582,1.544946312904358,-1.9711580534931272e-05,0.0,0.0005914567736908,0.0,0.0,409.9966735839844,0.0,0.0,0.0,0.843895673751831,4.0,0.0,1.0
630420,292.5157470703125,297.1499938964844,293.1499938964844,0.4606702923774719,-7747.72314453125,304.10430908203125,0.9092465043067932,0.4488216042518616,0.4038451015949249,292.5282287597656,297.1499938964844,293.1499938964844,0.3367858231067657,-6402.1171875,304.10516357421875,0.8383362889289856,0.3515703082084656,0.3336885571479797,292.3565979003906,297.1499938964844,293.1499938964844,0.5485270619392395,-6906.02734375,304.0766296386719,0.95806884765625,0.5169798135757446,0.3606017231941223,292.1130065917969,297.1499938964844,293.1499938964844,0.6684991717338562,-10846.2353515625,304.121337890625,0.9990000128746032,0.7252323627471924,0.5647736191749573,292.6824035644531,297.1499938964844,293.1499938964844,0.0986221507191658,-11537.2353515625,304.12847900390625,0.6081311702728271,0.1311782598495483,0.6004570126533508,288.2299499511719,291.1499938964844,251.45196533203125,250.92401123046875,279.1409606933594,292.68121337890625,288.23193359375,1.0,0.5199479460716248,0.4450773894786834,0.4450773894786834,1.0,1.0,-2.717153549194336,0.8927903175354004,1.824363350868225,0.193899005651474,0.0,0.0,1.0,129.57598876953125,178.0,104.02579498291016,-24993.787109375,1741.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0092468261719,305.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.552734375,23400.0,0.0,0.0,0.5961253643035889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530855655670166,1.5531054735183716,-1.9920327758882195e-05,0.0,0.0006049914518371,0.0,0.0,416.52679443359375,0.0,0.0,0.0,0.8479677438735962,4.0,0.0,1.0
630480,292.5157470703125,297.1499938964844,293.1499938964844,0.4606702923774719,-7747.72314453125,304.10430908203125,0.9092465043067932,0.4488216042518616,0.4038451015949249,292.5282287597656,297.1499938964844,293.1499938964844,0.3367858231067657,-6402.1171875,304.10516357421875,0.8383362889289856,0.3515703082084656,0.3336885571479797,292.3565979003906,297.1499938964844,293.1499938964844,0.5485270619392395,-6906.02734375,304.0766296386719,0.95806884765625,0.5169798135757446,0.3606017231941223,292.1130065917969,297.1499938964844,293.1499938964844,0.6684991717338562,-10846.2353515625,304.121337890625,0.9990000128746032,0.7252323627471924,0.5647736191749573,292.6824035644531,297.1499938964844,293.1499938964844,0.0986221507191658,-11537.2353515625,304.12847900390625,0.6081311702728271,0.1311782598495483,0.6004570126533508,288.2299499511719,291.1499938964844,251.45196533203125,250.92401123046875,279.1409606933594,292.68121337890625,288.23193359375,1.0,0.5199479460716248,0.4450773894786834,0.4450773894786834,1.0,1.0,-2.717153549194336,0.8927903175354004,1.824363350868225,0.193899005651474,0.0,0.0,1.0,129.57598876953125,178.0,104.02579498291016,-24993.787109375,1741.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0092468261719,305.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.552734375,23400.0,0.0,0.0,0.5961253643035889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530855655670166,1.5531054735183716,-1.9920327758882195e-05,0.0,0.0006049914518371,0.0,0.0,416.52679443359375,0.0,0.0,0.0,0.8479677438735962,4.0,0.0,1.0
630540,292.5665283203125,297.1499938964844,293.1499938964844,0.4686294198036194,-7849.65380859375,304.1062316894531,0.8976163864135742,0.4545917809009552,0.4094893038272857,292.573486328125,297.1499938964844,293.1499938964844,0.345152735710144,-6524.7001953125,304.10614013671875,0.8303252458572388,0.3581442534923553,0.3403732180595398,292.4068603515625,297.1499938964844,293.1499938964844,0.5623679757118225,-7038.87060546875,304.07794189453125,0.9474409818649292,0.5268860459327698,0.3678496479988098,292.174560546875,297.1499938964844,293.1499938964844,0.7065393328666687,-11359.7412109375,304.0673217773437,0.9990000128746032,0.739068329334259,0.5940840244293213,292.7240295410156,297.1499938964844,293.1499938964844,0.1022436916828155,-11871.7197265625,304.129638671875,0.603495717048645,0.1345846503973007,0.6183926463127136,288.24578857421875,291.1499938964844,251.4535980224609,250.9254608154297,279.1390991210937,292.7229309082031,288.24591064453125,1.0,0.5379686951637268,0.4438799917697906,0.4438799917697906,1.0,1.0,-2.79744291305542,0.921220362186432,1.8762226104736328,0.2016691118478775,0.0,0.0,1.0,141.31703186035156,196.0,39.75984954833984,-25683.8359375,1919.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3296813964844,305.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.939453125,24480.0,0.0,0.0,0.6088194847106934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551618337631226,1.555181860923767,-1.997362778638489e-05,0.0,0.0006178743788041,0.0,0.0,418.19964599609375,0.0,0.0,0.0,0.8640038371086121,4.0,0.0,1.0
630600,292.5665283203125,297.1499938964844,293.1499938964844,0.4686294198036194,-7849.65380859375,304.1062316894531,0.8976163864135742,0.4545917809009552,0.4094893038272857,292.573486328125,297.1499938964844,293.1499938964844,0.345152735710144,-6524.7001953125,304.10614013671875,0.8303252458572388,0.3581442534923553,0.3403732180595398,292.4068603515625,297.1499938964844,293.1499938964844,0.5623679757118225,-7038.87060546875,304.07794189453125,0.9474409818649292,0.5268860459327698,0.3678496479988098,292.174560546875,297.1499938964844,293.1499938964844,0.7065393328666687,-11359.7412109375,304.0673217773437,0.9990000128746032,0.739068329334259,0.5940840244293213,292.7240295410156,297.1499938964844,293.1499938964844,0.1022436916828155,-11871.7197265625,304.129638671875,0.603495717048645,0.1345846503973007,0.6183926463127136,288.24578857421875,291.1499938964844,251.4535980224609,250.9254608154297,279.1390991210937,292.7229309082031,288.24591064453125,1.0,0.5379686951637268,0.4438799917697906,0.4438799917697906,1.0,1.0,-2.79744291305542,0.921220362186432,1.8762226104736328,0.2016691118478775,0.0,0.0,1.0,141.31703186035156,196.0,39.75984954833984,-25683.8359375,1919.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3296813964844,305.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.939453125,24480.0,0.0,0.0,0.6088194847106934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551618337631226,1.555181860923767,-1.997362778638489e-05,0.0,0.0006178743788041,0.0,0.0,418.19964599609375,0.0,0.0,0.0,0.8640038371086121,4.0,0.0,1.0
630660,292.6146850585937,297.1499938964844,293.1499938964844,0.4758622944355011,-7941.498046875,304.108642578125,0.8834685683250427,0.4596098363399505,0.4145630896091461,292.6161804199219,297.1499938964844,293.1499938964844,0.3529914021492004,-6638.61474609375,304.10760498046875,0.8198954463005066,0.3640920221805572,0.3465726673603058,292.4546203613281,297.1499938964844,293.1499938964844,0.5755107998847961,-7163.85986328125,304.0799255371094,0.9329646229743958,0.5360302329063416,0.3746479451656341,292.2550354003906,297.1499938964844,293.1499938964844,0.7548978924751282,-11995.5009765625,304.01422119140625,0.9990000128746032,0.7475060224533081,0.629970908164978,292.7645568847656,297.1499938964844,293.1499938964844,0.1052265241742134,-12144.4638671875,304.1314392089844,0.5956452488899231,0.1371586620807647,0.6330540180206299,288.2596435546875,291.1499938964844,251.4559326171875,250.9276428222656,279.138671875,292.7635192871094,288.2590637207031,1.0,0.5576391816139221,0.4427167177200317,0.4427167177200317,1.0,1.0,-2.879901885986328,0.9503437876701356,1.9295581579208367,0.2096142172813415,0.0,0.0,1.0,155.87644958496094,214.0,15.05182933807373,-26443.392578125,2124.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.544677734375,305.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,24319.216796875,24480.0,0.0,0.0,0.6214939951896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861270427703855,1.5861479043960571,-2.0776944438694045e-05,0.0,0.000630737398751,0.0,0.0,443.6811218261719,0.0,0.0,0.0,0.8661227822303772,4.0,0.0,1.0
630720,292.6146850585937,297.1499938964844,293.1499938964844,0.4758622944355011,-7941.498046875,304.108642578125,0.8834685683250427,0.4596098363399505,0.4145630896091461,292.6161804199219,297.1499938964844,293.1499938964844,0.3529914021492004,-6638.61474609375,304.10760498046875,0.8198954463005066,0.3640920221805572,0.3465726673603058,292.4546203613281,297.1499938964844,293.1499938964844,0.5755107998847961,-7163.85986328125,304.0799255371094,0.9329646229743958,0.5360302329063416,0.3746479451656341,292.2550354003906,297.1499938964844,293.1499938964844,0.7548978924751282,-11995.5009765625,304.01422119140625,0.9990000128746032,0.7475060224533081,0.629970908164978,292.7645568847656,297.1499938964844,293.1499938964844,0.1052265241742134,-12144.4638671875,304.1314392089844,0.5956452488899231,0.1371586620807647,0.6330540180206299,288.2596435546875,291.1499938964844,251.4559326171875,250.9276428222656,279.138671875,292.7635192871094,288.2590637207031,1.0,0.5576391816139221,0.4427167177200317,0.4427167177200317,1.0,1.0,-2.879901885986328,0.9503437876701356,1.9295581579208367,0.2096142172813415,0.0,0.0,1.0,155.87644958496094,214.0,15.05182933807373,-26443.392578125,2124.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.544677734375,305.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,24319.216796875,24480.0,0.0,0.0,0.6214939951896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861270427703855,1.5861479043960571,-2.0776944438694045e-05,0.0,0.000630737398751,0.0,0.0,443.6811218261719,0.0,0.0,0.0,0.8661227822303772,4.0,0.0,1.0
630780,292.6601867675781,297.1499938964844,293.1499938964844,0.4840275943279266,-8046.36865234375,304.1087951660156,0.8686277866363525,0.4639394879341125,0.4190788269042969,292.65643310546875,297.1499938964844,293.1499938964844,0.3615304827690124,-6763.29443359375,304.1075134277344,0.8082292675971985,0.3694472908973694,0.3522816300392151,292.49981689453125,297.1499938964844,293.1499938964844,0.5899490118026733,-7301.70703125,304.0791931152344,0.9171414971351624,0.5444772839546204,0.3810050189495086,292.3483581542969,297.1499938964844,293.1499938964844,0.8126899003982544,-12736.6513671875,303.9633483886719,0.9990000128746032,0.7512814402580261,0.6695166230201721,292.8036804199219,297.1499938964844,293.1499938964844,0.1079581975936889,-12395.9833984375,304.133056640625,0.585926353931427,0.1389902830123901,0.6446318626403809,288.224365234375,291.1499938964844,251.45909118652344,250.9306640625,279.1393127441406,292.8027038574219,288.22271728515625,1.0,0.5779627561569214,0.4416733980178833,0.4416733980178833,1.0,1.0,-2.9612715244293213,0.9790939688682556,1.9821776151657104,0.217490404844284,0.0,0.0,1.0,172.47625732421875,217.0,-33.73208999633789,-27016.890625,2349.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7115478515625,305.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,24439.7890625,24480.0,0.0,0.0,0.6339026689529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900541543960571,1.5900750160217283,-2.087995562760625e-05,0.0,0.0006433306261897,0.0,0.0,446.9848327636719,0.0,0.0,0.0,0.8680793046951294,4.0,0.0,1.0
630840,292.6601867675781,297.1499938964844,293.1499938964844,0.4840275943279266,-8046.36865234375,304.1087951660156,0.8686277866363525,0.4639394879341125,0.4190788269042969,292.65643310546875,297.1499938964844,293.1499938964844,0.3615304827690124,-6763.29443359375,304.1075134277344,0.8082292675971985,0.3694472908973694,0.3522816300392151,292.49981689453125,297.1499938964844,293.1499938964844,0.5899490118026733,-7301.70703125,304.0791931152344,0.9171414971351624,0.5444772839546204,0.3810050189495086,292.3483581542969,297.1499938964844,293.1499938964844,0.8126899003982544,-12736.6513671875,303.9633483886719,0.9990000128746032,0.7512814402580261,0.6695166230201721,292.8036804199219,297.1499938964844,293.1499938964844,0.1079581975936889,-12395.9833984375,304.133056640625,0.585926353931427,0.1389902830123901,0.6446318626403809,288.224365234375,291.1499938964844,251.45909118652344,250.9306640625,279.1393127441406,292.8027038574219,288.22271728515625,1.0,0.5779627561569214,0.4416733980178833,0.4416733980178833,1.0,1.0,-2.9612715244293213,0.9790939688682556,1.9821776151657104,0.217490404844284,0.0,0.0,1.0,172.47625732421875,217.0,-33.73208999633789,-27016.890625,2349.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7115478515625,305.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,24439.7890625,24480.0,0.0,0.0,0.6339026689529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900541543960571,1.5900750160217283,-2.087995562760625e-05,0.0,0.0006433306261897,0.0,0.0,446.9848327636719,0.0,0.0,0.0,0.8680793046951294,4.0,0.0,1.0
630900,292.68182373046875,297.1499938964844,293.1499938964844,0.4879347085952759,-8096.1982421875,304.10919189453125,0.8631854057312012,0.4658939242362976,0.421089619398117,292.675537109375,297.1499938964844,293.1499938964844,0.36565101146698,-6823.083984375,304.1077575683594,0.8037929534912109,0.3719480037689209,0.3549066185951233,292.5213317871094,297.1499938964844,293.1499938964844,0.597047746181488,-7368.951171875,304.0791931152344,0.911651372909546,0.5484886765480042,0.3839900493621826,292.3965148925781,297.1499938964844,293.1499938964844,0.8380879759788513,-13049.642578125,303.9512939453125,0.9990000128746032,0.7519784569740295,0.6855354905128479,292.8223876953125,297.1499938964844,293.1499938964844,0.1091005653142929,-12500.9345703125,304.1340637207031,0.5821019411087036,0.139705404639244,0.6491649746894836,288.20269775390625,291.1499938964844,251.4610290527344,250.9325256347656,279.1407165527344,292.8214416503906,288.20135498046875,1.0,0.5860350728034973,0.4413141012191772,0.4413141012191772,1.0,1.0,-2.995149612426758,0.9911393523216248,2.0040102005004883,0.2210254967212677,0.0,0.0,1.0,179.50338745117188,217.0,-44.4822883605957,-27254.998046875,2446.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7882385253906,305.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,24459.904296875,25560.0,0.0,0.0,0.6399359703063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907083749771118,1.5907293558120728,-2.089714143949095e-05,0.0,0.0006494536646641,0.0,0.0,447.5368347167969,0.0,0.0,0.0,0.8834053874015808,4.0,0.0,1.0
630960,292.70281982421875,297.1499938964844,293.1499938964844,0.4906638264656067,-8129.6005859375,304.1116638183594,0.8589240908622742,0.4677039682865143,0.4229533672332763,292.6940002441406,297.1499938964844,293.1499938964844,0.368872582912445,-6868.6875,304.1095886230469,0.8003848791122437,0.3743337988853454,0.3573998212814331,292.5422058105469,297.1499938964844,293.1499938964844,0.6027781963348389,-7421.806640625,304.0816345214844,0.9076424837112428,0.5523549914360046,0.3868600726127624,292.4420471191406,297.1499938964844,293.1499938964844,0.8589439988136292,-13297.91796875,303.9495849609375,0.9990000128746032,0.7525812387466431,0.6989687085151672,292.84033203125,297.1499938964844,293.1499938964844,0.1098990514874458,-12572.041015625,304.1355285644531,0.5790154337882996,0.1403298527002334,0.6530948281288147,288.2094116210937,291.1499938964844,251.4632110595703,250.9346466064453,279.14227294921875,292.8394470214844,288.2094116210937,1.0,0.5931352972984314,0.4410428404808044,0.4410428404808044,1.0,1.0,-3.024712324142456,1.001737117767334,2.022975206375122,0.2241103202104568,0.0,0.0,1.0,185.55113220214844,220.0,-15.138211250305176,-27590.94921875,2532.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8492431640625,305.76904296875,278.1499938964844,0.0,18000.0,313.1499938964844,25245.953125,25560.0,0.0,0.0,0.6459861993789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160659790039062,1.616087555885315,-2.156869595637545e-05,0.0,0.0006555938743986,0.0,0.0,469.2825622558594,0.0,0.0,0.0,0.8826969265937805,4.0,0.0,1.0
631020,292.74267578125,297.1499938964844,293.1499938964844,0.4963438510894775,-8200.0791015625,304.114990234375,0.851310670375824,0.4709440767765045,0.4262977540493011,292.7289123535156,297.1499938964844,293.1499938964844,0.3755031526088714,-6963.09521484375,304.11199951171875,0.7942995429039001,0.3787999749183655,0.3620586991310119,292.581787109375,297.1499938964844,293.1499938964844,0.6146430969238281,-7531.85302734375,304.0846862792969,0.900912880897522,0.5597196817398071,0.3923063278198242,292.52117919921875,297.1499938964844,293.1499938964844,0.8875243067741394,-13613.4482421875,303.9705505371094,0.9967820644378662,0.7544280886650085,0.7142782807350159,292.8735656738281,297.1499938964844,293.1499938964844,0.1114621460437774,-12712.958984375,304.1377258300781,0.573284387588501,0.1414298564195633,0.6599645614624023,288.20068359375,291.1499938964844,251.4684295654297,250.939697265625,279.1460876464844,292.872802734375,288.20098876953125,1.0,0.6045601963996887,0.4408217966556549,0.4408217966556549,1.0,1.0,-3.067312479019165,1.0173259973526,2.0499863624572754,0.2291285246610641,0.0,0.0,1.0,196.65823364257807,223.0,-10.359567642211914,-27959.05859375,2672.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9814758300781,305.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,25483.0859375,25560.0,0.0,0.0,0.6576142311096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236380338668823,1.6236597299575806,-2.1771287720184773e-05,0.0,0.0006673948373645,0.0,0.0,475.9100341796875,0.0,0.0,0.0,0.8864668011665344,4.0,0.0,1.0
631080,292.74267578125,297.1499938964844,293.1499938964844,0.4963438510894775,-8200.0791015625,304.114990234375,0.851310670375824,0.4709440767765045,0.4262977540493011,292.7289123535156,297.1499938964844,293.1499938964844,0.3755031526088714,-6963.09521484375,304.11199951171875,0.7942995429039001,0.3787999749183655,0.3620586991310119,292.581787109375,297.1499938964844,293.1499938964844,0.6146430969238281,-7531.85302734375,304.0846862792969,0.900912880897522,0.5597196817398071,0.3923063278198242,292.52117919921875,297.1499938964844,293.1499938964844,0.8875243067741394,-13613.4482421875,303.9705505371094,0.9967820644378662,0.7544280886650085,0.7142782807350159,292.8735656738281,297.1499938964844,293.1499938964844,0.1114621460437774,-12712.958984375,304.1377258300781,0.573284387588501,0.1414298564195633,0.6599645614624023,288.20068359375,291.1499938964844,251.4684295654297,250.939697265625,279.1460876464844,292.872802734375,288.20098876953125,1.0,0.6045601963996887,0.4408217966556549,0.4408217966556549,1.0,1.0,-3.067312479019165,1.0173259973526,2.0499863624572754,0.2291285246610641,0.0,0.0,1.0,196.65823364257807,223.0,-10.359567642211914,-27959.05859375,2672.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9814758300781,305.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,25483.0859375,25560.0,0.0,0.0,0.6576142311096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236380338668823,1.6236597299575806,-2.1771287720184773e-05,0.0,0.0006673948373645,0.0,0.0,475.9100341796875,0.0,0.0,0.0,0.8864668011665344,4.0,0.0,1.0
631140,292.7802124023437,297.1499938964844,293.1499938964844,0.5005300641059875,-8250.4912109375,304.11968994140625,0.8455976843833923,0.4736539125442505,0.4291390776634216,292.7616271972656,297.1499938964844,293.1499938964844,0.3810012340545654,-7040.11767578125,304.11553955078125,0.7899407744407654,0.382834792137146,0.3662793338298797,292.6188659667969,297.1499938964844,293.1499938964844,0.6249032020568848,-7625.45263671875,304.0893859863281,0.8963558673858643,0.5665961503982544,0.3973865509033203,292.574462890625,297.1499938964844,293.1499938964844,0.9001646637916565,-13719.6904296875,304.0089111328125,0.9913541674613952,0.7595191597938538,0.7186068296432495,292.903076171875,297.1499938964844,293.1499938964844,0.1126972511410713,-12822.3779296875,304.1397399902344,0.5690169930458069,0.1424421221017837,0.6660999059677124,288.2134094238281,291.1499938964844,251.474838256836,250.94595336914065,279.1488952636719,292.90240478515625,288.2142028808594,1.0,0.6129019260406494,0.4408665895462036,0.4408665895462036,1.0,1.0,-3.094740629196167,1.0278455018997192,2.0668952465057373,0.232546329498291,0.0,0.0,1.0,205.63427734375,226.0,10.91146183013916,-28268.533203125,2773.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1639099121094,306.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.294921875,26640.0,0.0,0.0,0.6681126356124878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254912614822388,1.6255130767822266,-2.182101889047772e-05,0.0,0.0006780494004487,0.0,0.0,477.5415954589844,0.0,0.0,0.0,0.9023894667625428,4.0,0.0,1.0
631200,292.7802124023437,297.1499938964844,293.1499938964844,0.5005300641059875,-8250.4912109375,304.11968994140625,0.8455976843833923,0.4736539125442505,0.4291390776634216,292.7616271972656,297.1499938964844,293.1499938964844,0.3810012340545654,-7040.11767578125,304.11553955078125,0.7899407744407654,0.382834792137146,0.3662793338298797,292.6188659667969,297.1499938964844,293.1499938964844,0.6249032020568848,-7625.45263671875,304.0893859863281,0.8963558673858643,0.5665961503982544,0.3973865509033203,292.574462890625,297.1499938964844,293.1499938964844,0.9001646637916565,-13719.6904296875,304.0089111328125,0.9913541674613952,0.7595191597938538,0.7186068296432495,292.903076171875,297.1499938964844,293.1499938964844,0.1126972511410713,-12822.3779296875,304.1397399902344,0.5690169930458069,0.1424421221017837,0.6660999059677124,288.2134094238281,291.1499938964844,251.474838256836,250.94595336914065,279.1488952636719,292.90240478515625,288.2142028808594,1.0,0.6129019260406494,0.4408665895462036,0.4408665895462036,1.0,1.0,-3.094740629196167,1.0278455018997192,2.0668952465057373,0.232546329498291,0.0,0.0,1.0,205.63427734375,226.0,10.91146183013916,-28268.533203125,2773.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1639099121094,306.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.294921875,26640.0,0.0,0.0,0.6681126356124878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254912614822388,1.6255130767822266,-2.182101889047772e-05,0.0,0.0006780494004487,0.0,0.0,477.5415954589844,0.0,0.0,0.0,0.9023894667625428,4.0,0.0,1.0
