time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,292.81573486328125,297.1499938964844,293.1499938964844,0.5023566484451294,-8269.4765625,304.12664794921875,0.8421606421470642,0.4758201837539673,0.4313899874687195,292.7924499511719,297.1499938964844,293.1499938964844,0.3846655189990997,-7089.42919921875,304.1208190917969,0.7877663969993591,0.3864224553108215,0.3699670135974884,292.6536560058594,297.1499938964844,293.1499938964844,0.6324999332427979,-7692.4658203125,304.0967712402344,0.8943884372711182,0.5729930996894836,0.4020467698574066,292.6161499023437,297.1499938964844,293.1499938964844,0.9104400873184204,-13809.5771484375,304.03839111328125,0.9887173771858216,0.7656385898590088,0.7244219183921814,292.92926025390625,297.1499938964844,293.1499938964844,0.1134306415915489,-12883.2919921875,304.14190673828125,0.5666734576225281,0.1433876305818557,0.6714308261871338,288.26666259765625,291.1499938964844,251.4825897216797,250.9534912109375,279.1501159667969,292.9286499023437,288.26812744140625,1.0,0.6196306943893433,0.4409456253051758,0.4409456253051758,1.0,1.0,-3.1208810806274414,1.037938952445984,2.082942008972168,0.2359347343444824,0.0,0.0,1.0,212.059814453125,229.0,49.8046875,-28719.90625,2859.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33697509765625,306.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,26488.27734375,26640.0,0.0,0.0,0.6779801845550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553508043289185,1.655373454093933,-2.263006717839744e-05,0.0,0.0006880637374706,0.0,0.0,504.3448486328125,0.0,0.0,0.0,0.9038895964622498,4.0,0.0,1.0
631320,292.81573486328125,297.1499938964844,293.1499938964844,0.5023566484451294,-8269.4765625,304.12664794921875,0.8421606421470642,0.4758201837539673,0.4313899874687195,292.7924499511719,297.1499938964844,293.1499938964844,0.3846655189990997,-7089.42919921875,304.1208190917969,0.7877663969993591,0.3864224553108215,0.3699670135974884,292.6536560058594,297.1499938964844,293.1499938964844,0.6324999332427979,-7692.4658203125,304.0967712402344,0.8943884372711182,0.5729930996894836,0.4020467698574066,292.6161499023437,297.1499938964844,293.1499938964844,0.9104400873184204,-13809.5771484375,304.03839111328125,0.9887173771858216,0.7656385898590088,0.7244219183921814,292.92926025390625,297.1499938964844,293.1499938964844,0.1134306415915489,-12883.2919921875,304.14190673828125,0.5666734576225281,0.1433876305818557,0.6714308261871338,288.26666259765625,291.1499938964844,251.4825897216797,250.9534912109375,279.1501159667969,292.9286499023437,288.26812744140625,1.0,0.6196306943893433,0.4409456253051758,0.4409456253051758,1.0,1.0,-3.1208810806274414,1.037938952445984,2.082942008972168,0.2359347343444824,0.0,0.0,1.0,212.059814453125,229.0,49.8046875,-28719.90625,2859.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33697509765625,306.1905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,26488.27734375,26640.0,0.0,0.0,0.6779801845550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553508043289185,1.655373454093933,-2.263006717839744e-05,0.0,0.0006880637374706,0.0,0.0,504.3448486328125,0.0,0.0,0.0,0.9038895964622498,4.0,0.0,1.0
631380,292.8490295410156,297.1499938964844,293.1499938964844,0.5041528940200806,-8289.37890625,304.13140869140625,0.8396608233451843,0.4775335490703583,0.4331696927547455,292.8213195800781,297.1499938964844,293.1499938964844,0.3883038163185119,-7139.236328125,304.1244812011719,0.786484956741333,0.3896276354789734,0.3732317090034485,292.6860046386719,297.1499938964844,293.1499938964844,0.6402702331542969,-7762.2216796875,304.1015319824219,0.8935311436653137,0.5790038108825684,0.4063895940780639,292.6528625488281,297.1499938964844,293.1499938964844,0.9209029674530028,-13910.4609375,304.0579833984375,0.987240731716156,0.7717148065567017,0.7302869558334351,292.95263671875,297.1499938964844,293.1499938964844,0.1141916662454605,-12948.6494140625,304.1433410644531,0.565150797367096,0.1442338675260543,0.6761360764503479,288.29864501953125,291.1499938964844,251.4917907714844,250.96246337890625,279.1507263183594,292.9521179199219,288.2999572753906,1.0,0.6253584623336792,0.4410533010959625,0.4410533010959625,1.0,1.0,-3.144874095916748,1.047279953956604,2.0975940227508545,0.2391247600317001,0.0,0.0,1.0,217.180404663086,232.0,45.77992248535156,-29032.6484375,2936.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5248718261719,306.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.583984375,26640.0,0.0,0.0,0.686981201171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949851989746,1.6589726209640503,-2.272857636853587e-05,0.0,0.0006971986149437,0.0,0.0,507.6416320800781,0.0,0.0,0.0,0.9056796431541444,4.0,0.0,1.0
631440,292.8490295410156,297.1499938964844,293.1499938964844,0.5041528940200806,-8289.37890625,304.13140869140625,0.8396608233451843,0.4775335490703583,0.4331696927547455,292.8213195800781,297.1499938964844,293.1499938964844,0.3883038163185119,-7139.236328125,304.1244812011719,0.786484956741333,0.3896276354789734,0.3732317090034485,292.6860046386719,297.1499938964844,293.1499938964844,0.6402702331542969,-7762.2216796875,304.1015319824219,0.8935311436653137,0.5790038108825684,0.4063895940780639,292.6528625488281,297.1499938964844,293.1499938964844,0.9209029674530028,-13910.4609375,304.0579833984375,0.987240731716156,0.7717148065567017,0.7302869558334351,292.95263671875,297.1499938964844,293.1499938964844,0.1141916662454605,-12948.6494140625,304.1433410644531,0.565150797367096,0.1442338675260543,0.6761360764503479,288.29864501953125,291.1499938964844,251.4917907714844,250.96246337890625,279.1507263183594,292.9521179199219,288.2999572753906,1.0,0.6253584623336792,0.4410533010959625,0.4410533010959625,1.0,1.0,-3.144874095916748,1.047279953956604,2.0975940227508545,0.2391247600317001,0.0,0.0,1.0,217.180404663086,232.0,45.77992248535156,-29032.6484375,2936.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5248718261719,306.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.583984375,26640.0,0.0,0.0,0.686981201171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949851989746,1.6589726209640503,-2.272857636853587e-05,0.0,0.0006971986149437,0.0,0.0,507.6416320800781,0.0,0.0,0.0,0.9056796431541444,4.0,0.0,1.0
631500,292.8648986816406,297.1499938964844,293.1499938964844,0.5048126578330994,-8296.423828125,304.1335754394531,0.8385668992996216,0.4782289564609527,0.4339060187339782,292.83502197265625,297.1499938964844,293.1499938964844,0.3899354040622711,-7161.49609375,304.1261291503906,0.7859868407249451,0.3910945355892181,0.3747254312038421,292.70135498046875,297.1499938964844,293.1499938964844,0.6439306139945984,-7795.04638671875,304.10369873046875,0.8932942748069763,0.5818674564361572,0.408456027507782,292.6699523925781,297.1499938964844,293.1499938964844,0.9257212281227112,-13957.8359375,304.06591796875,0.9867072701454164,0.7746497392654419,0.733131468296051,292.9634704589844,297.1499938964844,293.1499938964844,0.1145190596580505,-12976.5908203125,304.1439514160156,0.5645139813423157,0.1446083188056945,0.6782369613647461,288.31427001953125,291.1499938964844,251.4969787597656,250.967514038086,279.1509704589844,292.96295166015625,288.3155822753906,1.0,0.627953052520752,0.4411182403564453,0.4411182403564453,1.0,1.0,-3.1559853553771973,1.0516401529312134,2.104345321655273,0.2406370341777801,0.0,0.0,1.0,219.45751953125,232.0,44.85342025756836,-29183.349609375,2971.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6242980957031,306.42169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1015625,27720.0,0.0,0.0,0.6911364793777466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595271825790403,1.6595498323440552,-2.274439793836791e-05,0.0,0.0007014156435616,0.0,0.0,508.1717834472656,0.0,0.0,0.0,0.9209667444229126,4.0,0.0,1.0
631560,292.8803100585937,297.1499938964844,293.1499938964844,0.5044419169425964,-8289.48828125,304.1372375488281,0.8375108242034912,0.4788101017475128,0.4345419406890869,292.8483581542969,297.1499938964844,293.1499938964844,0.3907599449157715,-7171.45654296875,304.12896728515625,0.7855197787284851,0.3924691379070282,0.3761309385299682,292.7162475585937,297.1499938964844,293.1499938964844,0.6463409662246704,-7815.28662109375,304.10772705078125,0.8931086659431458,0.5846246480941772,0.4104517996311188,292.6865234375,297.1499938964844,293.1499938964844,0.9287550449371338,-13983.455078125,304.07568359375,0.9862351417541504,0.7774799466133118,0.7358912825584412,292.9737548828125,297.1499938964844,293.1499938964844,0.1146108955144882,-12981.3388671875,304.1448669433594,0.5639005303382874,0.1449461579322815,0.6801645159721375,288.3538513183594,291.1499938964844,251.5025787353516,250.9729766845703,279.1511535644531,292.9732971191406,288.3560791015625,1.0,0.6304032802581787,0.4411914050579071,0.4411914050579071,1.0,1.0,-3.1664748191833496,1.0557838678359983,2.1106910705566406,0.2420934736728668,0.0,0.0,1.0,221.6166229248047,235.0,74.00289916992188,-29449.30078125,3005.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70721435546875,306.528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.17578125,27720.0,0.0,0.0,0.6952732801437378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841566562652588,1.6841800212860107,-2.3424518076353703e-05,0.0,0.0007056139875203,0.0,0.0,531.1351318359375,0.0,0.0,0.0,0.9198379516601562,4.0,0.0,1.0
631620,292.9098815917969,297.1499938964844,293.1499938964844,0.5045058131217957,-8287.8193359375,304.141357421875,0.8354007601737976,0.4796484708786011,0.4355084896087646,292.87371826171875,297.1499938964844,293.1499938964844,0.393060028553009,-7202.21337890625,304.1321105957031,0.7845750451087952,0.3949630856513977,0.3786841630935669,292.7445373535156,297.1499938964844,293.1499938964844,0.6522908806800842,-7868.2119140625,304.1118469238281,0.8927698135375977,0.5898768305778503,0.4142354130744934,292.7178955078125,297.1499938964844,293.1499938964844,0.9361251592636108,-14055.87109375,304.0880432128906,0.9853497743606568,0.7828531861305237,0.7411150336265564,292.9930114746094,297.1499938964844,293.1499938964844,0.1149764731526374,-13010.4716796875,304.1459655761719,0.5626407861709595,0.1455064862966537,0.683474600315094,288.396484375,291.1499938964844,251.5150756835937,250.9851226806641,279.1515197753906,292.9925842285156,288.39794921875,1.0,0.6349285840988159,0.4413638710975647,0.4413638710975647,1.0,1.0,-3.185516119003296,1.0634018182754517,2.122114419937134,0.2448304146528244,0.0,0.0,1.0,225.6991271972656,238.0,61.45835494995117,-29736.16796875,3067.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8694763183594,306.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,27648.787109375,27720.0,0.0,0.0,0.7030990123748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912243366241455,1.691248059272766,-2.362153827561997e-05,0.0,0.0007135561318136,0.0,0.0,537.8502197265625,0.0,0.0,0.0,0.9233486652374268,4.0,0.0,1.0
631680,292.9098815917969,297.1499938964844,293.1499938964844,0.5045058131217957,-8287.8193359375,304.141357421875,0.8354007601737976,0.4796484708786011,0.4355084896087646,292.87371826171875,297.1499938964844,293.1499938964844,0.393060028553009,-7202.21337890625,304.1321105957031,0.7845750451087952,0.3949630856513977,0.3786841630935669,292.7445373535156,297.1499938964844,293.1499938964844,0.6522908806800842,-7868.2119140625,304.1118469238281,0.8927698135375977,0.5898768305778503,0.4142354130744934,292.7178955078125,297.1499938964844,293.1499938964844,0.9361251592636108,-14055.87109375,304.0880432128906,0.9853497743606568,0.7828531861305237,0.7411150336265564,292.9930114746094,297.1499938964844,293.1499938964844,0.1149764731526374,-13010.4716796875,304.1459655761719,0.5626407861709595,0.1455064862966537,0.683474600315094,288.396484375,291.1499938964844,251.5150756835937,250.9851226806641,279.1515197753906,292.9925842285156,288.39794921875,1.0,0.6349285840988159,0.4413638710975647,0.4413638710975647,1.0,1.0,-3.185516119003296,1.0634018182754517,2.122114419937134,0.2448304146528244,0.0,0.0,1.0,225.6991271972656,238.0,61.45835494995117,-29736.16796875,3067.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8694763183594,306.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,27648.787109375,27720.0,0.0,0.0,0.7030990123748779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912243366241455,1.691248059272766,-2.362153827561997e-05,0.0,0.0007135561318136,0.0,0.0,537.8502197265625,0.0,0.0,0.0,0.9233486652374268,4.0,0.0,1.0
631740,292.9375915527344,297.1499938964844,293.1499938964844,0.5042728781700134,-8282.8984375,304.14459228515625,0.8332520127296448,0.4801108241081238,0.4361180663108825,292.8974304199219,297.1499938964844,293.1499938964844,0.3951458036899566,-7230.26953125,304.13458251953125,0.7835770845413208,0.3971507251262665,0.3809370398521423,292.77081298828125,297.1499938964844,293.1499938964844,0.6580716967582703,-7919.9892578125,304.11492919921875,0.892437219619751,0.5948150753974915,0.4177995324134826,292.7471008300781,297.1499938964844,293.1499938964844,0.9430091977119446,-14125.6572265625,304.09716796875,0.9844939112663268,0.787876546382904,0.7460068464279175,293.01055908203125,297.1499938964844,293.1499938964844,0.1152538061141967,-13032.326171875,304.1468505859375,0.561288058757782,0.1459201723337173,0.6860915422439575,288.4311218261719,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0101623535156,288.4324645996094,1.0,0.6390401124954224,0.4415682554244995,0.4415682554244995,1.0,1.0,-3.2022712230682373,1.0702340602874756,2.1320371627807617,0.2473645955324173,0.0,0.0,1.0,229.5560302734375,241.0,51.94915390014648,-29991.419921875,3124.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04119873046875,306.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3203125,28800.0,0.0,0.0,0.7101611495018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928914785385132,1.6929150819778442,-2.3668129870202392e-05,0.0,0.0007207232411019,0.0,0.0,539.4423217773438,0.0,0.0,0.0,0.939176857471466,4.0,0.0,1.0
631800,292.9375915527344,297.1499938964844,293.1499938964844,0.5042728781700134,-8282.8984375,304.14459228515625,0.8332520127296448,0.4801108241081238,0.4361180663108825,292.8974304199219,297.1499938964844,293.1499938964844,0.3951458036899566,-7230.26953125,304.13458251953125,0.7835770845413208,0.3971507251262665,0.3809370398521423,292.77081298828125,297.1499938964844,293.1499938964844,0.6580716967582703,-7919.9892578125,304.11492919921875,0.892437219619751,0.5948150753974915,0.4177995324134826,292.7471008300781,297.1499938964844,293.1499938964844,0.9430091977119446,-14125.6572265625,304.09716796875,0.9844939112663268,0.787876546382904,0.7460068464279175,293.01055908203125,297.1499938964844,293.1499938964844,0.1152538061141967,-13032.326171875,304.1468505859375,0.561288058757782,0.1459201723337173,0.6860915422439575,288.4311218261719,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0101623535156,288.4324645996094,1.0,0.6390401124954224,0.4415682554244995,0.4415682554244995,1.0,1.0,-3.2022712230682373,1.0702340602874756,2.1320371627807617,0.2473645955324173,0.0,0.0,1.0,229.5560302734375,241.0,51.94915390014648,-29991.419921875,3124.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04119873046875,306.8072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,27703.3203125,28800.0,0.0,0.0,0.7101611495018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928914785385132,1.6929150819778442,-2.3668129870202392e-05,0.0,0.0007207232411019,0.0,0.0,539.4423217773438,0.0,0.0,0.0,0.939176857471466,4.0,0.0,1.0
631860,292.96368408203125,297.1499938964844,293.1499938964844,0.5024715662002563,-8257.2177734375,304.1492919921875,0.8309958577156067,0.4801960289478302,0.4364034533500671,292.9197998046875,297.1499938964844,293.1499938964844,0.3959771990776062,-7239.67578125,304.13824462890625,0.7824429273605347,0.3990153074264526,0.3828952312469482,292.7956848144531,297.1499938964844,293.1499938964844,0.661933422088623,-7952.97802734375,304.1200256347656,0.891987144947052,0.5993805527687073,0.4211114346981048,292.7747497558594,297.1499938964844,293.1499938964844,0.94711172580719,-14163.0068359375,304.1076965332031,0.9835588932037354,0.7924785017967224,0.7505239844322205,293.0266418457031,297.1499938964844,293.1499938964844,0.1151532381772995,-13017.9111328125,304.1480407714844,0.5597837567329407,0.1461928635835647,0.688066840171814,288.4945983886719,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0262756347656,288.4962463378906,1.0,0.64279705286026,0.441806435585022,0.441806435585022,1.0,1.0,-3.216757774353028,1.0762935876846311,2.140464305877685,0.2497090548276901,0.0,0.0,1.0,233.292724609375,244.0,70.92463684082031,-30354.443359375,3176.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1777648925781,306.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.228515625,28800.0,0.0,0.0,0.716952383518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.000727615552023,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
631920,292.96368408203125,297.1499938964844,293.1499938964844,0.5024715662002563,-8257.2177734375,304.1492919921875,0.8309958577156067,0.4801960289478302,0.4364034533500671,292.9197998046875,297.1499938964844,293.1499938964844,0.3959771990776062,-7239.67578125,304.13824462890625,0.7824429273605347,0.3990153074264526,0.3828952312469482,292.7956848144531,297.1499938964844,293.1499938964844,0.661933422088623,-7952.97802734375,304.1200256347656,0.891987144947052,0.5993805527687073,0.4211114346981048,292.7747497558594,297.1499938964844,293.1499938964844,0.94711172580719,-14163.0068359375,304.1076965332031,0.9835588932037354,0.7924785017967224,0.7505239844322205,293.0266418457031,297.1499938964844,293.1499938964844,0.1151532381772995,-13017.9111328125,304.1480407714844,0.5597837567329407,0.1461928635835647,0.688066840171814,288.4945983886719,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0262756347656,288.4962463378906,1.0,0.64279705286026,0.441806435585022,0.441806435585022,1.0,1.0,-3.216757774353028,1.0762935876846311,2.140464305877685,0.2497090548276901,0.0,0.0,1.0,233.292724609375,244.0,70.92463684082031,-30354.443359375,3176.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1777648925781,306.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.228515625,28800.0,0.0,0.0,0.716952383518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.000727615552023,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
631980,292.9884033203125,297.1499938964844,293.1499938964844,0.5010693073272705,-8237.890625,304.1518249511719,0.8285776972770691,0.479899525642395,0.4363378286361694,292.9410400390625,297.1499938964844,293.1499938964844,0.3971098959445953,-7254.39404296875,304.1402587890625,0.781116783618927,0.4005385041236877,0.3845298588275909,292.8186340332031,297.1499938964844,293.1499938964844,0.6665283441543579,-7994.1142578125,304.122314453125,0.8914191126823425,0.6036995053291321,0.4242275059223175,292.8009948730469,297.1499938964844,293.1499938964844,0.9519438743591307,-14212.5927734375,304.1136779785156,0.9824939966201782,0.7966615557670593,0.754643440246582,293.0413513183594,297.1499938964844,293.1499938964844,0.1151395142078399,-13013.5908203125,304.1487121582031,0.5581064224243164,0.1463318318128585,0.6894317865371704,288.5315246582031,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.041015625,288.53289794921875,1.0,0.6462282538414001,0.4420802593231201,0.4420802593231201,1.0,1.0,-3.2289860248565674,1.0815914869308472,2.1473946571350098,0.2518670856952667,0.0,0.0,1.0,236.9561309814453,247.0,56.48501205444336,-30568.89453125,3223.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31842041015625,307.0833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.25,28800.0,0.0,0.0,0.7231535911560059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250624895095823,1.72508704662323,-2.457623486407101e-05,0.0,0.000733908964321,0.0,0.0,570.78466796875,0.0,0.0,0.0,0.9417628049850464,4.0,0.0,1.0
632040,292.9884033203125,297.1499938964844,293.1499938964844,0.5010693073272705,-8237.890625,304.1518249511719,0.8285776972770691,0.479899525642395,0.4363378286361694,292.9410400390625,297.1499938964844,293.1499938964844,0.3971098959445953,-7254.39404296875,304.1402587890625,0.781116783618927,0.4005385041236877,0.3845298588275909,292.8186340332031,297.1499938964844,293.1499938964844,0.6665283441543579,-7994.1142578125,304.122314453125,0.8914191126823425,0.6036995053291321,0.4242275059223175,292.8009948730469,297.1499938964844,293.1499938964844,0.9519438743591307,-14212.5927734375,304.1136779785156,0.9824939966201782,0.7966615557670593,0.754643440246582,293.0413513183594,297.1499938964844,293.1499938964844,0.1151395142078399,-13013.5908203125,304.1487121582031,0.5581064224243164,0.1463318318128585,0.6894317865371704,288.5315246582031,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.041015625,288.53289794921875,1.0,0.6462282538414001,0.4420802593231201,0.4420802593231201,1.0,1.0,-3.2289860248565674,1.0815914869308472,2.1473946571350098,0.2518670856952667,0.0,0.0,1.0,236.9561309814453,247.0,56.48501205444336,-30568.89453125,3223.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31842041015625,307.0833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,28766.25,28800.0,0.0,0.0,0.7231535911560059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250624895095823,1.72508704662323,-2.457623486407101e-05,0.0,0.000733908964321,0.0,0.0,570.78466796875,0.0,0.0,0.0,0.9417628049850464,4.0,0.0,1.0
632100,293.0002136230469,297.1499938964844,293.1499938964844,0.5002479553222656,-8226.7724609375,304.1529846191406,0.8273177742958069,0.479625403881073,0.4361906051635742,292.95123291015625,297.1499938964844,293.1499938964844,0.3975645899772644,-7260.2138671875,304.1412048339844,0.7803889513015747,0.4011813104152679,0.3852339684963226,292.8295288085937,297.1499938964844,293.1499938964844,0.6687465310096741,-8014.0087890625,304.1233215332031,0.8910974860191345,0.6057531833648682,0.4257194995880127,292.81353759765625,297.1499938964844,293.1499938964844,0.9541691541671752,-14235.6220703125,304.1162414550781,0.981917440891266,0.7986119985580444,0.7565667629241943,293.0482177734375,297.1499938964844,293.1499938964844,0.1150999590754509,-13008.615234375,304.1490173339844,0.5572100281715393,0.146355539560318,0.6899043917655945,288.5484924316406,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.04791259765625,288.5498352050781,1.0,0.6478328108787537,0.4422300457954407,0.4422300457954407,1.0,1.0,-3.234330892562866,1.083983063697815,2.150347948074341,0.2528853714466095,0.0,0.0,1.0,238.7625427246093,247.0,52.32890319824219,-30669.552734375,3244.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39239501953125,307.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,28783.634765625,29880.0,0.0,0.0,0.7260008454322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255836725234983,1.725608229637146,-2.4591086912550963e-05,0.0,0.0007367985672317,0.0,0.0,571.3021850585938,0.0,0.0,0.0,0.9570214748382568,4.0,0.0,1.0
632160,293.0117492675781,297.1499938964844,293.1499938964844,0.4984940886497497,-8202.880859375,304.1556396484375,0.8260189294815063,0.4792591333389282,0.4359678328037262,292.961181640625,297.1499938964844,293.1499938964844,0.3972582221031189,-7254.4453125,304.1433410644531,0.7796149253845215,0.4017423093318939,0.385864645242691,292.8402099609375,297.1499938964844,293.1499938964844,0.6697738170623779,-8021.935546875,304.1263122558594,0.8907372951507568,0.6077153086662292,0.4271560609340668,292.82586669921875,297.1499938964844,293.1499938964844,0.954759955406189,-14238.1162109375,304.12127685546875,0.9813069105148317,0.8004560470581055,0.7584019303321838,293.0548095703125,297.1499938964844,293.1499938964844,0.1148437559604644,-12982.259765625,304.149658203125,0.5562750101089478,0.1463501453399658,0.6902485489845276,288.588134765625,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.0545349121094,288.5902404785156,1.0,0.64936763048172,0.4423888623714447,0.4423888623714447,1.0,1.0,-3.2391695976257324,1.086206555366516,2.152963161468506,0.2538663148880005,0.0,0.0,1.0,240.5587921142578,250.0,77.78022003173828,-30881.998046875,3265.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4498596191406,307.2310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,29588.96875,29880.0,0.0,0.0,0.7288817763328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495570182800293,1.7495824098587036,-2.5279119654442184e-05,0.0,0.0007397223380394,0.0,0.0,595.4459228515625,0.0,0.0,0.0,0.9555138945579528,4.0,0.0,1.0
632220,293.03387451171875,297.1499938964844,293.1499938964844,0.4959509074687958,-8169.1552734375,304.157958984375,0.823287308216095,0.4782733917236328,0.4352844357490539,292.9804077148437,297.1499938964844,293.1499938964844,0.397401750087738,-7255.14990234375,304.1452941894531,0.7779167890548706,0.4026278853416443,0.386898010969162,292.8607788085937,297.1499938964844,293.1499938964844,0.6731442213058472,-8051.80615234375,304.1285400390625,0.889881432056427,0.6113898754119873,0.4298461973667145,292.8494567871094,297.1499938964844,293.1499938964844,0.9576724171638488,-14267.4580078125,304.1259460449219,0.9799689650535583,0.8038796782493591,0.7617966532707214,293.0671691894531,297.1499938964844,293.1499938964844,0.1145614311099052,-12953.4951171875,304.1502380371094,0.5542844533920288,0.1462552696466446,0.6905567646026611,288.63037109375,291.1499938964844,251.6076202392578,251.07472229003903,279.1532897949219,293.06689453125,288.6317749023437,1.0,0.6522287130355835,0.4427349269390106,0.4427349269390106,1.0,1.0,-3.2472786903381348,1.0901352167129517,2.1571435928344727,0.2557089328765869,0.0,0.0,1.0,244.1298065185547,253.0,62.3320198059082,-31068.4609375,3303.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56256103515625,307.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.568359375,29880.0,0.0,0.0,0.7343323230743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.7562100887298584,-2.547100484662224e-05,0.0,0.000745253986679,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03387451171875,297.1499938964844,293.1499938964844,0.4959509074687958,-8169.1552734375,304.157958984375,0.823287308216095,0.4782733917236328,0.4352844357490539,292.9804077148437,297.1499938964844,293.1499938964844,0.397401750087738,-7255.14990234375,304.1452941894531,0.7779167890548706,0.4026278853416443,0.386898010969162,292.8607788085937,297.1499938964844,293.1499938964844,0.6731442213058472,-8051.80615234375,304.1285400390625,0.889881432056427,0.6113898754119873,0.4298461973667145,292.8494567871094,297.1499938964844,293.1499938964844,0.9576724171638488,-14267.4580078125,304.1259460449219,0.9799689650535583,0.8038796782493591,0.7617966532707214,293.0671691894531,297.1499938964844,293.1499938964844,0.1145614311099052,-12953.4951171875,304.1502380371094,0.5542844533920288,0.1462552696466446,0.6905567646026611,288.63037109375,291.1499938964844,251.6076202392578,251.07472229003903,279.1532897949219,293.06689453125,288.6317749023437,1.0,0.6522287130355835,0.4427349269390106,0.4427349269390106,1.0,1.0,-3.2472786903381348,1.0901352167129517,2.1571435928344727,0.2557089328765869,0.0,0.0,1.0,244.1298065185547,253.0,62.3320198059082,-31068.4609375,3303.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56256103515625,307.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.568359375,29880.0,0.0,0.0,0.7343323230743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.7562100887298584,-2.547100484662224e-05,0.0,0.000745253986679,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0548095703125,297.1499938964844,293.1499938964844,0.4932606816291809,-8133.8193359375,304.1597900390625,0.8204106688499451,0.4769673943519592,0.4343169331550598,292.9986267089844,297.1499938964844,293.1499938964844,0.3973965346813202,-7253.998046875,304.1468811035156,0.7760655283927917,0.4032301604747772,0.3876606225967407,292.8804626464844,297.1499938964844,293.1499938964844,0.6763895153999329,-8080.7314453125,304.1302795410156,0.8888816833496094,0.6147235035896301,0.4323055148124695,292.87158203125,297.1499938964844,293.1499938964844,0.9604893326759338,-14296.87890625,304.1292419433594,0.9785290956497192,0.8070067763328552,0.7649100422859192,293.0784912109375,297.1499938964844,293.1499938964844,0.1142442226409912,-12922.1904296875,304.15069580078125,0.552168607711792,0.1460599452257156,0.6904048919677734,288.6649169921875,291.1499938964844,251.6330108642578,251.0992126464844,279.15362548828125,293.0782165527344,288.66619873046875,1.0,0.6548342704772949,0.4431171417236328,0.4431171417236328,1.0,1.0,-3.253551483154297,1.093463897705078,2.1600875854492188,0.2574206292629242,0.0,0.0,1.0,247.6534881591797,256.0,52.1895637512207,-31228.76171875,3336.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68701171875,307.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.935546875,30960.0,0.0,0.0,0.7391897439956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576968669891355,1.7577223777770996,-2.5514889784972183e-05,0.0,0.0007501835934817,0.0,0.0,603.7957153320312,0.0,0.0,0.0,0.974548637866974,4.0,0.0,1.0
632400,293.0548095703125,297.1499938964844,293.1499938964844,0.4932606816291809,-8133.8193359375,304.1597900390625,0.8204106688499451,0.4769673943519592,0.4343169331550598,292.9986267089844,297.1499938964844,293.1499938964844,0.3973965346813202,-7253.998046875,304.1468811035156,0.7760655283927917,0.4032301604747772,0.3876606225967407,292.8804626464844,297.1499938964844,293.1499938964844,0.6763895153999329,-8080.7314453125,304.1302795410156,0.8888816833496094,0.6147235035896301,0.4323055148124695,292.87158203125,297.1499938964844,293.1499938964844,0.9604893326759338,-14296.87890625,304.1292419433594,0.9785290956497192,0.8070067763328552,0.7649100422859192,293.0784912109375,297.1499938964844,293.1499938964844,0.1142442226409912,-12922.1904296875,304.15069580078125,0.552168607711792,0.1460599452257156,0.6904048919677734,288.6649169921875,291.1499938964844,251.6330108642578,251.0992126464844,279.15362548828125,293.0782165527344,288.66619873046875,1.0,0.6548342704772949,0.4431171417236328,0.4431171417236328,1.0,1.0,-3.253551483154297,1.093463897705078,2.1600875854492188,0.2574206292629242,0.0,0.0,1.0,247.6534881591797,256.0,52.1895637512207,-31228.76171875,3336.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68701171875,307.4408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.935546875,30960.0,0.0,0.0,0.7391897439956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576968669891355,1.7577223777770996,-2.5514889784972183e-05,0.0,0.0007501835934817,0.0,0.0,603.7957153320312,0.0,0.0,0.0,0.974548637866974,4.0,0.0,1.0
632460,293.07489013671875,297.1499938964844,293.1499938964844,0.4891393184661865,-8079.14990234375,304.16326904296875,0.8173444271087646,0.4753075242042541,0.433044284582138,293.0162658691406,297.1499938964844,293.1499938964844,0.3961822092533111,-7234.77880859375,304.1498413085937,0.7740240693092346,0.4034886360168457,0.3881234228610992,292.8993225097656,297.1499938964844,293.1499938964844,0.6778106689453125,-8091.76611328125,304.13433837890625,0.887718141078949,0.6177307367324829,0.4345355331897735,292.8926696777344,297.1499938964844,293.1499938964844,0.9608970284461976,-14296.984375,304.1352844238281,0.9769507646560668,0.809785008430481,0.7677146792411804,293.0888366699219,297.1499938964844,293.1499938964844,0.1136128157377243,-12860.330078125,304.1514892578125,0.5499281883239746,0.1457726955413818,0.6898444890975952,288.72711181640625,291.1499938964844,251.66099548339844,251.12615966796875,279.1539611816406,293.0881652832031,288.7286682128906,1.0,0.6571962237358093,0.4435302019119262,0.4435302019119262,1.0,1.0,-3.2579593658447266,1.0961676836013794,2.1617915630340576,0.2589873969554901,0.0,0.0,1.0,251.1580352783203,259.0,69.95503997802734,-31495.673828125,3365.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78082275390625,307.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23828125,30960.0,0.0,0.0,0.7439122796058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.633360782056116e-05,0.0,0.0007549764122813,0.0,0.0,633.089599609375,0.0,0.0,0.0,0.9749982953071594,4.0,0.0,1.0
632520,293.07489013671875,297.1499938964844,293.1499938964844,0.4891393184661865,-8079.14990234375,304.16326904296875,0.8173444271087646,0.4753075242042541,0.433044284582138,293.0162658691406,297.1499938964844,293.1499938964844,0.3961822092533111,-7234.77880859375,304.1498413085937,0.7740240693092346,0.4034886360168457,0.3881234228610992,292.8993225097656,297.1499938964844,293.1499938964844,0.6778106689453125,-8091.76611328125,304.13433837890625,0.887718141078949,0.6177307367324829,0.4345355331897735,292.8926696777344,297.1499938964844,293.1499938964844,0.9608970284461976,-14296.984375,304.1352844238281,0.9769507646560668,0.809785008430481,0.7677146792411804,293.0888366699219,297.1499938964844,293.1499938964844,0.1136128157377243,-12860.330078125,304.1514892578125,0.5499281883239746,0.1457726955413818,0.6898444890975952,288.72711181640625,291.1499938964844,251.66099548339844,251.12615966796875,279.1539611816406,293.0881652832031,288.7286682128906,1.0,0.6571962237358093,0.4435302019119262,0.4435302019119262,1.0,1.0,-3.2579593658447266,1.0961676836013794,2.1617915630340576,0.2589873969554901,0.0,0.0,1.0,251.1580352783203,259.0,69.95503997802734,-31495.673828125,3365.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78082275390625,307.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23828125,30960.0,0.0,0.0,0.7439122796058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.633360782056116e-05,0.0,0.0007549764122813,0.0,0.0,633.089599609375,0.0,0.0,0.0,0.9749982953071594,4.0,0.0,1.0
632580,293.09405517578125,297.1499938964844,293.1499938964844,0.4854736924171448,-8031.3232421875,304.1649475097656,0.8140867352485657,0.4733248949050903,0.4314757585525512,293.0334167480469,297.1499938964844,293.1499938964844,0.3952478170394897,-7220.4306640625,304.1514587402344,0.7717832326889038,0.4033980369567871,0.3882515430450439,292.9170227050781,297.1499938964844,293.1499938964844,0.6799900531768799,-8111.0302734375,304.13592529296875,0.8864371180534363,0.6204901337623596,0.4365814924240112,292.9124755859375,297.1499938964844,293.1499938964844,0.9623220562934875,-14311.6162109375,304.1377868652344,0.9752529859542848,0.8122839331626892,0.7702381014823914,293.0982666015625,297.1499938964844,293.1499938964844,0.11311025172472,-12812.166015625,304.1518249511719,0.5475856065750122,0.1454036980867386,0.688910186290741,288.7643737792969,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0977783203125,288.7657165527344,1.0,0.6593239307403564,0.4439922869205475,0.4439922869205475,1.0,1.0,-3.2605998516082764,1.098327398300171,2.162272453308105,0.2604598104953766,0.0,0.0,1.0,254.6332550048828,262.0,56.66788864135742,-31624.580078125,3391.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8827514648437,307.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.39453125,30960.0,0.0,0.0,0.7481690049171448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746953010559,1.7887734174728394,-2.642430081323255e-05,0.0,0.0007592964102514,0.0,0.0,636.363037109375,0.0,0.0,0.0,0.9765201210975648,4.0,0.0,1.0
632640,293.09405517578125,297.1499938964844,293.1499938964844,0.4854736924171448,-8031.3232421875,304.1649475097656,0.8140867352485657,0.4733248949050903,0.4314757585525512,293.0334167480469,297.1499938964844,293.1499938964844,0.3952478170394897,-7220.4306640625,304.1514587402344,0.7717832326889038,0.4033980369567871,0.3882515430450439,292.9170227050781,297.1499938964844,293.1499938964844,0.6799900531768799,-8111.0302734375,304.13592529296875,0.8864371180534363,0.6204901337623596,0.4365814924240112,292.9124755859375,297.1499938964844,293.1499938964844,0.9623220562934875,-14311.6162109375,304.1377868652344,0.9752529859542848,0.8122839331626892,0.7702381014823914,293.0982666015625,297.1499938964844,293.1499938964844,0.11311025172472,-12812.166015625,304.1518249511719,0.5475856065750122,0.1454036980867386,0.688910186290741,288.7643737792969,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0977783203125,288.7657165527344,1.0,0.6593239307403564,0.4439922869205475,0.4439922869205475,1.0,1.0,-3.2605998516082764,1.098327398300171,2.162272453308105,0.2604598104953766,0.0,0.0,1.0,254.6332550048828,262.0,56.66788864135742,-31624.580078125,3391.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8827514648437,307.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.39453125,30960.0,0.0,0.0,0.7481690049171448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746953010559,1.7887734174728394,-2.642430081323255e-05,0.0,0.0007592964102514,0.0,0.0,636.363037109375,0.0,0.0,0.0,0.9765201210975648,4.0,0.0,1.0
632700,293.1033020019531,297.1499938964844,293.1499938964844,0.4835336804389953,-8006.025390625,304.165771484375,0.8123854994773865,0.4722121059894562,0.430584579706192,293.0417785644531,297.1499938964844,293.1499938964844,0.394663006067276,-7211.59765625,304.1522521972656,0.7705996632575989,0.4032298922538757,0.3881990313529968,292.9254455566406,297.1499938964844,293.1499938964844,0.681004524230957,-8120.00439453125,304.1366271972656,0.8857638239860535,0.6217811107635498,0.4375435411930084,292.92193603515625,297.1499938964844,293.1499938964844,0.9629403948783876,-14318.00390625,304.1388854980469,0.974368453025818,0.8134326934814453,0.7714073061943054,293.1026916503906,297.1499938964844,293.1499938964844,0.1128430441021919,-12786.71875,304.1519775390625,0.5463858246803284,0.1451925337314605,0.688319742679596,288.7818603515625,291.1499938964844,251.7080841064453,251.1714324951172,279.1546630859375,293.1025085449219,288.783203125,1.0,0.660305917263031,0.444242924451828,0.444242924451828,1.0,1.0,-3.261318683624268,1.0992294549942017,2.1620891094207764,0.261172205209732,0.0,0.0,1.0,256.3562316894531,262.0,53.16571044921875,-31684.685546875,3402.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9385986328125,307.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,30945.271484375,32040.0,0.0,0.0,0.7500867247581482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892060279846191,1.78923237323761,-2.64378668362042e-05,0.0,0.0007612426416017,0.0,0.0,636.8530883789062,0.0,0.0,0.0,0.991747498512268,4.0,0.0,1.0
632760,293.1124572753906,297.1499938964844,293.1499938964844,0.4807236790657043,-7968.658203125,304.1679992675781,0.8106269240379333,0.4710107147693634,0.429620623588562,293.050048828125,297.1499938964844,293.1499938964844,0.3933448791503906,-7191.56005859375,304.1542358398437,0.7693739533424377,0.4029794931411743,0.3880723118782043,292.9337158203125,297.1499938964844,293.1499938964844,0.6808708906173706,-8117.46435546875,304.1392822265625,0.8850644826889038,0.6230027079582214,0.4384636580944061,292.9312438964844,297.1499938964844,293.1499938964844,0.9620193243026732,-14304.859375,304.142578125,0.9734540581703186,0.8144959211349487,0.772509753704071,293.1069030761719,297.1499938964844,293.1499938964844,0.1123810559511184,-12741.8466796875,304.1524658203125,0.5451685786247253,0.1449651420116424,0.6876585483551025,288.8211669921875,291.1499938964844,251.7252197265625,251.18788146972656,279.1549072265625,293.1072692871094,288.8232116699219,1.0,0.6612368226051331,0.4445074796676636,0.4445074796676636,1.0,1.0,-3.2616450786590576,1.100017547607422,2.161627531051636,0.2618725597858429,0.0,0.0,1.0,258.0743713378906,265.0,77.75855255126953,-31852.3671875,3412.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97930908203125,307.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8828125,32040.0,0.0,0.0,0.7520597577095032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257426738739,1.8126013278961184,-2.71329681709176e-05,0.0,0.0007632450433447,0.0,0.0,662.1338500976562,0.0,0.0,0.0,0.989891231060028,4.0,0.0,1.0
632820,293.13018798828125,297.1499938964844,293.1499938964844,0.476025253534317,-7907.27490234375,304.1697998046875,0.8069079518318176,0.4683633744716644,0.4274626970291137,293.0661926269531,297.1499938964844,293.1499938964844,0.3914330303668976,-7163.18505859375,304.1559753417969,0.7667891979217529,0.4022359251976013,0.3875873982906341,292.94952392578125,297.1499938964844,293.1499938964844,0.6819896697998047,-8127.01513671875,304.1409606933594,0.8835803866386414,0.6252750158309937,0.4401715099811554,292.9490966796875,297.1499938964844,293.1499938964844,0.962004542350769,-14303.4755859375,304.14501953125,0.971521496772766,0.8164122700691223,0.7744923233985901,293.11474609375,297.1499938964844,293.1499938964844,0.1117101535201072,-12677.9892578125,304.1527404785156,0.5426816940307617,0.1444650441408157,0.6861299872398376,288.8644714355469,291.1499938964844,251.76171875,251.222885131836,279.1554260253906,293.1165771484375,288.86590576171875,1.0,0.6629427075386047,0.4450763463973999,0.4450763463973999,1.0,1.0,-3.261068344116211,1.1012290716171265,2.159839391708374,0.2632216513156891,0.0,0.0,1.0,261.4991760253906,268.0,63.62141036987305,-31962.2890625,3430.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0615234375,307.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,31977.79296875,32040.0,0.0,0.0,0.7557592988014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881046295166,1.8188377618789675,-2.731999302341137e-05,0.0,0.0007669996120966,0.0,0.0,668.99169921875,0.0,0.0,0.0,0.9929760098457336,4.0,0.0,1.0
632880,293.13018798828125,297.1499938964844,293.1499938964844,0.476025253534317,-7907.27490234375,304.1697998046875,0.8069079518318176,0.4683633744716644,0.4274626970291137,293.0661926269531,297.1499938964844,293.1499938964844,0.3914330303668976,-7163.18505859375,304.1559753417969,0.7667891979217529,0.4022359251976013,0.3875873982906341,292.94952392578125,297.1499938964844,293.1499938964844,0.6819896697998047,-8127.01513671875,304.1409606933594,0.8835803866386414,0.6252750158309937,0.4401715099811554,292.9490966796875,297.1499938964844,293.1499938964844,0.962004542350769,-14303.4755859375,304.14501953125,0.971521496772766,0.8164122700691223,0.7744923233985901,293.11474609375,297.1499938964844,293.1499938964844,0.1117101535201072,-12677.9892578125,304.1527404785156,0.5426816940307617,0.1444650441408157,0.6861299872398376,288.8644714355469,291.1499938964844,251.76171875,251.222885131836,279.1554260253906,293.1165771484375,288.86590576171875,1.0,0.6629427075386047,0.4450763463973999,0.4450763463973999,1.0,1.0,-3.261068344116211,1.1012290716171265,2.159839391708374,0.2632216513156891,0.0,0.0,1.0,261.4991760253906,268.0,63.62141036987305,-31962.2890625,3430.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0615234375,307.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,31977.79296875,32040.0,0.0,0.0,0.7557592988014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881046295166,1.8188377618789675,-2.731999302341137e-05,0.0,0.0007669996120966,0.0,0.0,668.99169921875,0.0,0.0,0.0,0.9929760098457336,4.0,0.0,1.0
632940,293.1475524902344,297.1499938964844,293.1499938964844,0.4711494743824005,-7843.62548828125,304.1713256835937,0.802915632724762,0.4653455018997192,0.4250003099441528,293.08233642578125,297.1499938964844,293.1499938964844,0.3892760574817657,-7131.41259765625,304.1575927734375,0.7640101313591003,0.4010892510414123,0.3867575228214264,292.9648742675781,297.1499938964844,293.1499938964844,0.6830537915229797,-8136.2568359375,304.1422119140625,0.8819857835769653,0.6272448301315308,0.4416990876197815,292.96588134765625,297.1499938964844,293.1499938964844,0.962018609046936,-14303.0810546875,304.1466369628906,0.9694833755493164,0.8180955052375793,0.7762559652328491,293.12188720703125,297.1499938964844,293.1499938964844,0.1110442876815795,-12615.0263671875,304.1529541015625,0.5401409864425659,0.143909603357315,0.6843598484992981,288.9011535644531,291.1499938964844,251.80130004882807,251.26080322265625,279.1556701660156,293.1230773925781,288.90252685546875,1.0,0.6644511222839355,0.4456539452075958,0.4456539452075958,1.0,1.0,-3.258940935134888,1.1018738746643066,2.157067060470581,0.2644058763980865,0.0,0.0,1.0,264.9079284667969,271.0,54.8411865234375,-32051.66796875,3444.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.157958984375,307.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.234375,33120.0,0.0,0.0,0.7589585185050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201875686645508,1.820214867591858,-2.736137867032085e-05,0.0,0.0007702464354224,0.0,0.0,670.512451171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1475524902344,297.1499938964844,293.1499938964844,0.4711494743824005,-7843.62548828125,304.1713256835937,0.802915632724762,0.4653455018997192,0.4250003099441528,293.08233642578125,297.1499938964844,293.1499938964844,0.3892760574817657,-7131.41259765625,304.1575927734375,0.7640101313591003,0.4010892510414123,0.3867575228214264,292.9648742675781,297.1499938964844,293.1499938964844,0.6830537915229797,-8136.2568359375,304.1422119140625,0.8819857835769653,0.6272448301315308,0.4416990876197815,292.96588134765625,297.1499938964844,293.1499938964844,0.962018609046936,-14303.0810546875,304.1466369628906,0.9694833755493164,0.8180955052375793,0.7762559652328491,293.12188720703125,297.1499938964844,293.1499938964844,0.1110442876815795,-12615.0263671875,304.1529541015625,0.5401409864425659,0.143909603357315,0.6843598484992981,288.9011535644531,291.1499938964844,251.80130004882807,251.26080322265625,279.1556701660156,293.1230773925781,288.90252685546875,1.0,0.6644511222839355,0.4456539452075958,0.4456539452075958,1.0,1.0,-3.258940935134888,1.1018738746643066,2.157067060470581,0.2644058763980865,0.0,0.0,1.0,264.9079284667969,271.0,54.8411865234375,-32051.66796875,3444.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.157958984375,307.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.234375,33120.0,0.0,0.0,0.7589585185050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201875686645508,1.820214867591858,-2.736137867032085e-05,0.0,0.0007702464354224,0.0,0.0,670.512451171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
