time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633060,293.16473388671875,297.1499938964844,293.1499938964844,0.465354859828949,-7767.37255859375,304.1737976074219,0.7986538410186768,0.4619241952896118,0.4221671521663666,293.0987243652344,297.1499938964844,293.1499938964844,0.3862205743789673,-7086.2392578125,304.1600952148437,0.7609540820121765,0.3994812965393066,0.3854936063289642,292.97998046875,297.1499938964844,293.1499938964844,0.6830199956893921,-8134.779296875,304.144775390625,0.8802030086517334,0.6288710832595825,0.4429817497730255,292.98193359375,297.1499938964844,293.1499938964844,0.9607926607131958,-14287.5517578125,304.1496887207031,0.9672905206680298,0.8195100426673889,0.7777814865112305,293.12841796875,297.1499938964844,293.1499938964844,0.1102291122078895,-12537.4287109375,304.1532897949219,0.5375215411186218,0.143295019865036,0.6823461651802063,288.950439453125,291.1499938964844,251.8441162109375,251.3017578125,279.1561584472656,293.1295471191406,288.95184326171875,1.0,0.6657489538192749,0.446291983127594,0.446291983127594,1.0,1.0,-3.254972219467163,1.1019641160964966,2.153008222579956,0.2655091285705566,0.0,0.0,1.0,268.3393249511719,274.0,60.44573974609375,-32178.388671875,3454.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2467041015625,308.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.7618642449378967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007731953519396,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.16473388671875,297.1499938964844,293.1499938964844,0.465354859828949,-7767.37255859375,304.1737976074219,0.7986538410186768,0.4619241952896118,0.4221671521663666,293.0987243652344,297.1499938964844,293.1499938964844,0.3862205743789673,-7086.2392578125,304.1600952148437,0.7609540820121765,0.3994812965393066,0.3854936063289642,292.97998046875,297.1499938964844,293.1499938964844,0.6830199956893921,-8134.779296875,304.144775390625,0.8802030086517334,0.6288710832595825,0.4429817497730255,292.98193359375,297.1499938964844,293.1499938964844,0.9607926607131958,-14287.5517578125,304.1496887207031,0.9672905206680298,0.8195100426673889,0.7777814865112305,293.12841796875,297.1499938964844,293.1499938964844,0.1102291122078895,-12537.4287109375,304.1532897949219,0.5375215411186218,0.143295019865036,0.6823461651802063,288.950439453125,291.1499938964844,251.8441162109375,251.3017578125,279.1561584472656,293.1295471191406,288.95184326171875,1.0,0.6657489538192749,0.446291983127594,0.446291983127594,1.0,1.0,-3.254972219467163,1.1019641160964966,2.153008222579956,0.2655091285705566,0.0,0.0,1.0,268.3393249511719,274.0,60.44573974609375,-32178.388671875,3454.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2467041015625,308.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.744140625,33120.0,0.0,0.0,0.7618642449378967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007731953519396,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1809997558594,297.1499938964844,293.1499938964844,0.4595975577831268,-7691.8681640625,304.17547607421875,0.7942578196525574,0.4582512378692627,0.4190825521945953,293.1148681640625,297.1499938964844,293.1499938964844,0.3830172419548034,-7039.23583984375,304.1620788574219,0.7577151656150818,0.3975029289722442,0.3838628828525543,292.9943542480469,297.1499938964844,293.1499938964844,0.6831350326538086,-8135.18017578125,304.1463317871094,0.878333330154419,0.6302624940872192,0.4440884292125702,292.9970703125,297.1499938964844,293.1499938964844,0.9598700404167176,-14276.5908203125,304.1513366699219,0.9650004506111144,0.820694088935852,0.7790825963020325,293.1343994140625,297.1499938964844,293.1499938964844,0.1094547286629676,-12464.3095703125,304.15350341796875,0.5348644852638245,0.1426272243261337,0.6800882816314697,288.98895263671875,291.1499938964844,251.8902587890625,251.34585571289065,279.15673828125,293.1361999511719,288.99041748046875,1.0,0.6668499112129211,0.4469937980175018,0.4469937980175018,1.0,1.0,-3.2494850158691406,1.1016305685043335,2.1478543281555176,0.2665746808052063,0.0,0.0,1.0,271.73760986328125,277.0,56.09666061401367,-32245.751953125,3461.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3475036621094,308.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.764268696308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007756355335004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1809997558594,297.1499938964844,293.1499938964844,0.4595975577831268,-7691.8681640625,304.17547607421875,0.7942578196525574,0.4582512378692627,0.4190825521945953,293.1148681640625,297.1499938964844,293.1499938964844,0.3830172419548034,-7039.23583984375,304.1620788574219,0.7577151656150818,0.3975029289722442,0.3838628828525543,292.9943542480469,297.1499938964844,293.1499938964844,0.6831350326538086,-8135.18017578125,304.1463317871094,0.878333330154419,0.6302624940872192,0.4440884292125702,292.9970703125,297.1499938964844,293.1499938964844,0.9598700404167176,-14276.5908203125,304.1513366699219,0.9650004506111144,0.820694088935852,0.7790825963020325,293.1343994140625,297.1499938964844,293.1499938964844,0.1094547286629676,-12464.3095703125,304.15350341796875,0.5348644852638245,0.1426272243261337,0.6800882816314697,288.98895263671875,291.1499938964844,251.8902587890625,251.34585571289065,279.15673828125,293.1361999511719,288.99041748046875,1.0,0.6668499112129211,0.4469937980175018,0.4469937980175018,1.0,1.0,-3.2494850158691406,1.1016305685043335,2.1478543281555176,0.2665746808052063,0.0,0.0,1.0,271.73760986328125,277.0,56.09666061401367,-32245.751953125,3461.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3475036621094,308.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.764268696308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007756355335004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1887512207031,297.1499938964844,293.1499938964844,0.4565933048725128,-7652.39599609375,304.1763000488281,0.7920262813568115,0.4563300907611847,0.4174634516239166,293.122802734375,297.1499938964844,293.1499938964844,0.3812388181686401,-7013.1455078125,304.1630859375,0.7560410499572754,0.3963833153247833,0.3829228579998016,293.0012512207031,297.1499938964844,293.1499938964844,0.6830321550369263,-8133.87890625,304.14715576171875,0.8773765563964844,0.6308749318122864,0.4445837438106537,293.0043334960937,297.1499938964844,293.1499938964844,0.959221363067627,-14268.8994140625,304.1522521972656,0.9638246893882751,0.8211973905563354,0.7796514630317688,293.1371765136719,297.1499938964844,293.1499938964844,0.1090461462736129,-12425.701171875,304.1535949707031,0.5335298180580139,0.1422763466835022,0.6788792610168457,289.009033203125,291.1499938964844,251.9146270751953,251.3691253662109,279.15704345703125,293.1395874023437,289.0105285644531,1.0,0.6673322319984436,0.4473687410354614,0.4473687410354614,1.0,1.0,-3.246234893798828,1.101327896118164,2.144906997680664,0.2671015858650207,0.0,0.0,1.0,273.4202575683594,277.0,56.13103485107422,-32278.921875,3462.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4003601074219,308.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7652864456176758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007766684284433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1962890625,297.1499938964844,293.1499938964844,0.4535174667835235,-7611.93212890625,304.1770935058594,0.7897762060165405,0.4543582499027252,0.4157987534999847,293.13067626953125,297.1499938964844,293.1499938964844,0.3793574273586273,-6985.54345703125,304.16412353515625,0.7543367743492126,0.3951854705810547,0.3819090127944946,293.0079650878906,297.1499938964844,293.1499938964844,0.6828340291976929,-8131.6943359375,304.1480407714844,0.8764075636863708,0.6314377188682556,0.4450445473194122,293.0114440917969,297.1499938964844,293.1499938964844,0.9584583044052124,-14259.8720703125,304.1532287597656,0.96262925863266,0.8216461539268494,0.780169665813446,293.13983154296875,297.1499938964844,293.1499938964844,0.1086263805627822,-12386.0126953125,304.1537170410156,0.5321946740150452,0.1419164091348648,0.677628219127655,289.029541015625,291.1499938964844,251.9398651123047,251.39321899414065,279.1573486328125,293.1430358886719,289.0310974121094,1.0,0.6677755117416382,0.4477596580982208,0.4477596580982208,1.0,1.0,-3.2426881790161133,1.1009490489959717,2.1417391300201416,0.2676287293434143,0.0,0.0,1.0,275.0942077636719,280.0,56.703704833984375,-32310.859375,3464.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4537353515625,308.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7661980986595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007775936974212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.210693359375,297.1499938964844,293.1499938964844,0.4471565186977386,-7528.09228515625,304.1786499023437,0.7852188348770142,0.450259655714035,0.4123293757438659,293.1460876464844,297.1499938964844,293.1499938964844,0.3752832114696502,-6925.76513671875,304.16619873046875,0.7508320212364197,0.3925463855266571,0.3796511888504028,293.0209045410156,297.1499938964844,293.1499938964844,0.6821556687355042,-8124.73486328125,304.1498107910156,0.8744299411773682,0.6324114203453064,0.4458600878715515,293.025146484375,297.1499938964844,293.1499938964844,0.956589698791504,-14237.875,304.1552734375,0.9601739645004272,0.8223753571510315,0.7810482382774353,293.144775390625,297.1499938964844,293.1499938964844,0.1077573224902153,-12303.779296875,304.1539306640625,0.5295255184173584,0.1411716639995575,0.6750100255012512,289.0717468261719,291.1499938964844,251.9930725097656,251.4439392089844,279.1579895019531,293.1500549316406,289.0733337402344,1.0,0.6685450673103333,0.4485908448696136,0.4485908448696136,1.0,1.0,-3.234693050384521,1.0999605655670166,2.134732484817505,0.268684446811676,0.0,0.0,1.0,278.4184875488281,283.0,58.33660507202149,-32368.998046875,3464.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599975585937,308.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7677055597305298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779123569373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.210693359375,297.1499938964844,293.1499938964844,0.4471565186977386,-7528.09228515625,304.1786499023437,0.7852188348770142,0.450259655714035,0.4123293757438659,293.1460876464844,297.1499938964844,293.1499938964844,0.3752832114696502,-6925.76513671875,304.16619873046875,0.7508320212364197,0.3925463855266571,0.3796511888504028,293.0209045410156,297.1499938964844,293.1499938964844,0.6821556687355042,-8124.73486328125,304.1498107910156,0.8744299411773682,0.6324114203453064,0.4458600878715515,293.025146484375,297.1499938964844,293.1499938964844,0.956589698791504,-14237.875,304.1552734375,0.9601739645004272,0.8223753571510315,0.7810482382774353,293.144775390625,297.1499938964844,293.1499938964844,0.1077573224902153,-12303.779296875,304.1539306640625,0.5295255184173584,0.1411716639995575,0.6750100255012512,289.0717468261719,291.1499938964844,251.9930725097656,251.4439392089844,279.1579895019531,293.1500549316406,289.0733337402344,1.0,0.6685450673103333,0.4485908448696136,0.4485908448696136,1.0,1.0,-3.234693050384521,1.0999605655670166,2.134732484817505,0.268684446811676,0.0,0.0,1.0,278.4184875488281,283.0,58.33660507202149,-32368.998046875,3464.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599975585937,308.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7677055597305298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000779123569373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2242126464844,297.1499938964844,293.1499938964844,0.4405592679977417,-7440.92236328125,304.1800842285156,0.7806000113487244,0.4459751844406128,0.4086880683898926,293.1611022949219,297.1499938964844,293.1499938964844,0.3708267509937286,-6860.35400390625,304.168212890625,0.7472090721130371,0.3895991444587707,0.3770974576473236,293.0331726074219,297.1499938964844,293.1499938964844,0.6811366677284241,-8114.68310546875,304.1515808105469,0.8724046349525452,0.6331900358200073,0.4465395510196686,293.0382080078125,297.1499938964844,293.1499938964844,0.9543054103851318,-14211.171875,304.1573181152344,0.957635760307312,0.8228872418403625,0.7817224860191345,293.14923095703125,297.1499938964844,293.1499938964844,0.10685845464468,-12218.638671875,304.15411376953125,0.526867687702179,0.1403985172510147,0.6722612977027893,289.1148986816406,291.1499938964844,252.0500030517578,251.4981384277344,279.1586303710937,293.1572570800781,289.11651611328125,1.0,0.6691696047782898,0.4494885802268982,0.4494885802268982,1.0,1.0,-3.225569248199463,1.098690390586853,2.1268789768218994,0.2697491645812988,0.0,0.0,1.0,281.7127685546875,286.0,59.675880432128906,-32417.470703125,3461.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6631774902344,308.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7688195705413818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007802541367709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2242126464844,297.1499938964844,293.1499938964844,0.4405592679977417,-7440.92236328125,304.1800842285156,0.7806000113487244,0.4459751844406128,0.4086880683898926,293.1611022949219,297.1499938964844,293.1499938964844,0.3708267509937286,-6860.35400390625,304.168212890625,0.7472090721130371,0.3895991444587707,0.3770974576473236,293.0331726074219,297.1499938964844,293.1499938964844,0.6811366677284241,-8114.68310546875,304.1515808105469,0.8724046349525452,0.6331900358200073,0.4465395510196686,293.0382080078125,297.1499938964844,293.1499938964844,0.9543054103851318,-14211.171875,304.1573181152344,0.957635760307312,0.8228872418403625,0.7817224860191345,293.14923095703125,297.1499938964844,293.1499938964844,0.10685845464468,-12218.638671875,304.15411376953125,0.526867687702179,0.1403985172510147,0.6722612977027893,289.1148986816406,291.1499938964844,252.0500030517578,251.4981384277344,279.1586303710937,293.1572570800781,289.11651611328125,1.0,0.6691696047782898,0.4494885802268982,0.4494885802268982,1.0,1.0,-3.225569248199463,1.098690390586853,2.1268789768218994,0.2697491645812988,0.0,0.0,1.0,281.7127685546875,286.0,59.675880432128906,-32417.470703125,3461.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6631774902344,308.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7688195705413818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007802541367709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2375793457031,297.1499938964844,293.1499938964844,0.4336728751659393,-7349.595703125,304.1815490722656,0.7758087515830994,0.4413880705833435,0.404828131198883,293.17626953125,297.1499938964844,293.1499938964844,0.3659498393535614,-6788.6455078125,304.1702880859375,0.743368923664093,0.3862420320510864,0.3742102086544037,293.0455627441406,297.1499938964844,293.1499938964844,0.6796941757202148,-8100.666015625,304.1534729003906,0.8702049851417542,0.6336386799812317,0.4470342099666595,293.0513916015625,297.1499938964844,293.1499938964844,0.9515206813812256,-14178.5966796875,304.1595153808594,0.9548731446266174,0.8230477571487427,0.782127857208252,293.15411376953125,297.1499938964844,293.1499938964844,0.1058502495288848,-12123.166015625,304.1544189453125,0.5240265727043152,0.1394325196743011,0.6689720153808594,289.1592102050781,291.1499938964844,252.1143493652344,251.55943298339844,279.1597595214844,293.1653747558594,289.160888671875,1.0,0.6696200370788574,0.4505133032798767,0.4505133032798767,1.0,1.0,-3.2145888805389404,1.0969914197921753,2.117597341537476,0.2708881795406341,0.0,0.0,1.0,285.09625244140625,289.0,61.51277923583984,-32450.654296875,3455.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621765136719,308.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7695767879486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810225943103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2375793457031,297.1499938964844,293.1499938964844,0.4336728751659393,-7349.595703125,304.1815490722656,0.7758087515830994,0.4413880705833435,0.404828131198883,293.17626953125,297.1499938964844,293.1499938964844,0.3659498393535614,-6788.6455078125,304.1702880859375,0.743368923664093,0.3862420320510864,0.3742102086544037,293.0455627441406,297.1499938964844,293.1499938964844,0.6796941757202148,-8100.666015625,304.1534729003906,0.8702049851417542,0.6336386799812317,0.4470342099666595,293.0513916015625,297.1499938964844,293.1499938964844,0.9515206813812256,-14178.5966796875,304.1595153808594,0.9548731446266174,0.8230477571487427,0.782127857208252,293.15411376953125,297.1499938964844,293.1499938964844,0.1058502495288848,-12123.166015625,304.1544189453125,0.5240265727043152,0.1394325196743011,0.6689720153808594,289.1592102050781,291.1499938964844,252.1143493652344,251.55943298339844,279.1597595214844,293.1653747558594,289.160888671875,1.0,0.6696200370788574,0.4505133032798767,0.4505133032798767,1.0,1.0,-3.2145888805389404,1.0969914197921753,2.117597341537476,0.2708881795406341,0.0,0.0,1.0,285.09625244140625,289.0,61.51277923583984,-32450.654296875,3455.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7621765136719,308.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7695767879486084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810225943103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.25079345703125,297.1499938964844,293.1499938964844,0.4263451397418976,-7251.9365234375,304.1832275390625,0.7707548141479492,0.4364895820617676,0.4006757140159607,293.191650390625,297.1499938964844,293.1499938964844,0.3605071008205414,-6708.3701171875,304.1725769042969,0.739216148853302,0.3824573159217834,0.3709065914154053,293.05810546875,297.1499938964844,293.1499938964844,0.6776120066642761,-8080.5517578125,304.15576171875,0.86773282289505,0.6337387561798096,0.447277694940567,293.06475830078125,297.1499938964844,293.1499938964844,0.9479753375053406,-14136.890625,304.1622619628906,0.9517692923545836,0.8228332996368408,0.7821714282035828,293.1595764160156,297.1499938964844,293.1499938964844,0.1045995205640792,-12004.8544921875,304.155029296875,0.5207802653312683,0.138218492269516,0.6645295023918152,289.2066650390625,291.1499938964844,252.18934631347656,251.63088989257807,279.1612854003906,293.1744689941406,289.20849609375,1.0,0.6698015332221985,0.4517191648483276,0.4517191648483276,1.0,1.0,-3.200632095336914,1.0945684909820557,2.1060636043548584,0.272064745426178,0.0,0.0,1.0,288.623779296875,292.0,65.21809387207031,-32464.03125,3443.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,308.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7699617743492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007814132841303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.25079345703125,297.1499938964844,293.1499938964844,0.4263451397418976,-7251.9365234375,304.1832275390625,0.7707548141479492,0.4364895820617676,0.4006757140159607,293.191650390625,297.1499938964844,293.1499938964844,0.3605071008205414,-6708.3701171875,304.1725769042969,0.739216148853302,0.3824573159217834,0.3709065914154053,293.05810546875,297.1499938964844,293.1499938964844,0.6776120066642761,-8080.5517578125,304.15576171875,0.86773282289505,0.6337387561798096,0.447277694940567,293.06475830078125,297.1499938964844,293.1499938964844,0.9479753375053406,-14136.890625,304.1622619628906,0.9517692923545836,0.8228332996368408,0.7821714282035828,293.1595764160156,297.1499938964844,293.1499938964844,0.1045995205640792,-12004.8544921875,304.155029296875,0.5207802653312683,0.138218492269516,0.6645295023918152,289.2066650390625,291.1499938964844,252.18934631347656,251.63088989257807,279.1612854003906,293.1744689941406,289.20849609375,1.0,0.6698015332221985,0.4517191648483276,0.4517191648483276,1.0,1.0,-3.200632095336914,1.0945684909820557,2.1060636043548584,0.272064745426178,0.0,0.0,1.0,288.623779296875,292.0,65.21809387207031,-32464.03125,3443.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,308.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7699617743492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007814132841303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2571716308594,297.1499938964844,293.1499938964844,0.4225553274154663,-7201.2783203125,304.18408203125,0.7681960463523865,0.433955043554306,0.398518443107605,293.19921875,297.1499938964844,293.1499938964844,0.3576145470142364,-6665.630859375,304.1737365722656,0.7370814681053162,0.380440354347229,0.3691307604312897,293.06427001953125,297.1499938964844,293.1499938964844,0.676369309425354,-8068.61962890625,304.156982421875,0.8664600849151611,0.6336915493011475,0.4473279416561126,293.07135009765625,297.1499938964844,293.1499938964844,0.9459535479545592,-14113.140625,304.1636962890625,0.950159192085266,0.822618305683136,0.782086968421936,293.162353515625,297.1499938964844,293.1499938964844,0.1039112284779548,-11939.7216796875,304.1553649902344,0.5190879702568054,0.1375537812709808,0.6620144248008728,289.2315368652344,291.1499938964844,252.23062133789065,251.67022705078125,279.1620788574219,293.1791687011719,289.2333984375,1.0,0.6697976589202881,0.4523836970329284,0.4523836970329284,1.0,1.0,-3.192840099334717,1.093180537223816,2.0996596813201904,0.2726830542087555,0.0,0.0,1.0,290.3798828125,292.0,67.16192626953125,-32465.36328125,3435.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,308.67108154296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7716138958930969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007830900140106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.263427734375,297.1499938964844,293.1499938964844,0.4186517894268036,-7148.94921875,304.1849975585937,0.7656324505805969,0.4313719868659973,0.3963157832622528,293.2066650390625,297.1499938964844,293.1499938964844,0.3545880019664764,-6620.814453125,304.1749267578125,0.7349221706390381,0.3783518373966217,0.3672848343849182,293.0703125,297.1499938964844,293.1499938964844,0.6749393343925476,-8054.89599609375,304.1583251953125,0.8651787638664246,0.633587658405304,0.4473380446434021,293.07781982421875,297.1499938964844,293.1499938964844,0.9436917901039124,-14086.501953125,304.1653137207031,0.9485279321670532,0.8223405480384827,0.7819424867630005,293.1650695800781,297.1499938964844,293.1499938964844,0.1031824648380279,-11870.6201171875,304.1557312011719,0.5173768997192383,0.1368620842695236,0.6593631505966187,289.2583923339844,291.1499938964844,252.27430725097656,251.71188354492188,279.1628723144531,293.18389892578125,289.2605285644531,1.0,0.6697389483451843,0.4530858695507049,0.4530858695507049,1.0,1.0,-3.1846251487731934,1.091710090637207,2.0929150581359863,0.2733270525932312,0.0,0.0,1.0,292.1190490722656,295.0,71.45264434814453,-32475.33984375,3426.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,308.7292175292969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7717662453651428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000783244613558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.275390625,297.1499938964844,293.1499938964844,0.4105876982212066,-7040.4912109375,304.186767578125,0.7605039477348328,0.4260662198066711,0.391781598329544,293.22119140625,297.1499938964844,293.1499938964844,0.3482106328010559,-6526.16162109375,304.17724609375,0.7305306792259216,0.3739684224128723,0.3633930385112762,293.0821228027344,297.1499938964844,293.1499938964844,0.671623706817627,-8023.22509765625,304.1610717773437,0.8625981211662292,0.6332139372825623,0.4472405016422272,293.0904846191406,297.1499938964844,293.1499938964844,0.938581883907318,-14026.4609375,304.1687316894531,0.9452121257781982,0.8215999603271484,0.7814769744873047,293.1703186035156,297.1499938964844,293.1499938964844,0.1016387268900871,-11723.931640625,304.1563720703125,0.5139304399490356,0.1354134380817413,0.6537355184555054,289.3162841796875,291.1499938964844,252.3685760498047,251.8017578125,279.16436767578125,293.1934509277344,289.3184814453125,1.0,0.6694708466529846,0.4546003043651581,0.4546003043651581,1.0,1.0,-3.167055130004883,1.088555932044983,2.0784990787506104,0.2746942341327667,0.0,0.0,1.0,295.5419311523437,298.0,78.14449310302734,-32484.12109375,3405.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,308.84326171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.771754264831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007832325063645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.275390625,297.1499938964844,293.1499938964844,0.4105876982212066,-7040.4912109375,304.186767578125,0.7605039477348328,0.4260662198066711,0.391781598329544,293.22119140625,297.1499938964844,293.1499938964844,0.3482106328010559,-6526.16162109375,304.17724609375,0.7305306792259216,0.3739684224128723,0.3633930385112762,293.0821228027344,297.1499938964844,293.1499938964844,0.671623706817627,-8023.22509765625,304.1610717773437,0.8625981211662292,0.6332139372825623,0.4472405016422272,293.0904846191406,297.1499938964844,293.1499938964844,0.938581883907318,-14026.4609375,304.1687316894531,0.9452121257781982,0.8215999603271484,0.7814769744873047,293.1703186035156,297.1499938964844,293.1499938964844,0.1016387268900871,-11723.931640625,304.1563720703125,0.5139304399490356,0.1354134380817413,0.6537355184555054,289.3162841796875,291.1499938964844,252.3685760498047,251.8017578125,279.16436767578125,293.1934509277344,289.3184814453125,1.0,0.6694708466529846,0.4546003043651581,0.4546003043651581,1.0,1.0,-3.167055130004883,1.088555932044983,2.0784990787506104,0.2746942341327667,0.0,0.0,1.0,295.5419311523437,298.0,78.14449310302734,-32484.12109375,3405.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,308.84326171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.771754264831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007832325063645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2845153808594,297.1499938964844,293.1499938964844,0.4039968252182007,-6951.55810546875,304.1879577636719,0.7564103603363037,0.4217000007629394,0.3880414664745331,293.232421875,297.1499938964844,293.1499938964844,0.3428935408592224,-6447.0615234375,304.1788635253906,0.7269402146339417,0.3702760338783264,0.3601005375385284,293.0911865234375,297.1499938964844,293.1499938964844,0.6686874032020569,-7995.36474609375,304.1630554199219,0.8605234622955322,0.6327696442604065,0.447058767080307,293.10028076171875,297.1499938964844,293.1499938964844,0.9341304302215576,-13974.4677734375,304.17120361328125,0.9425172209739684,0.8208451271057129,0.7809483408927917,293.1742858886719,297.1499938964844,293.1499938964844,0.1003565564751625,-11601.8837890625,304.1568298339844,0.5111726522445679,0.13420470058918,0.6489893794059753,289.3636779785156,291.1499938964844,252.4502868652344,251.8796539306641,279.16552734375,293.2010498046875,289.3659362792969,1.0,0.6691301465034485,0.4559125006198883,0.4559125006198883,1.0,1.0,-3.1520426273345947,1.0858604907989502,2.066181898117065,0.2758616209030151,0.0,0.0,1.0,298.2301940917969,298.0,80.97472381591797,-32480.603515625,3386.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,308.93133544921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7714640498161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007829379756003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2867126464844,297.1499938964844,293.1499938964844,0.4023349285125732,-6929.09033203125,304.188232421875,0.7553893327713013,0.4205936193466186,0.3870925307273865,293.23516845703125,297.1499938964844,293.1499938964844,0.3415394425392151,-6426.88623046875,304.17926025390625,0.7260302901268005,0.3693291544914245,0.3592545390129089,293.0934143066406,297.1499938964844,293.1499938964844,0.6679205894470215,-7988.109375,304.1635437011719,0.8600039482116699,0.6326401233673096,0.4470002949237823,293.1026611328125,297.1499938964844,293.1499938964844,0.932975709438324,-13961.017578125,304.1718139648437,0.9418385028839112,0.8206357955932617,0.7807965278625488,293.1752624511719,297.1499938964844,293.1499938964844,0.1000313982367515,-11570.8984375,304.15692138671875,0.5104849934577942,0.1338968276977539,0.6477757096290588,289.3756103515625,291.1499938964844,252.4715270996093,251.89990234375,279.1658020019531,293.20294189453125,289.3778686523437,1.0,0.6690300703048706,0.4562538564205169,0.4562538564205169,1.0,1.0,-3.1481735706329346,1.0851666927337646,2.063006639480591,0.2761633694171905,0.0,0.0,1.0,298.8963928222656,301.0,81.48001098632812,-32478.35546875,3381.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19049072265625,308.95294189453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7761554718017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007876991294324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2973937988281,297.1499938964844,293.1499938964844,0.3935660421848297,-6809.85302734375,304.19012451171875,0.7502953410148621,0.4149676859378814,0.3822639286518097,293.24859619140625,297.1499938964844,293.1499938964844,0.3343015313148498,-6318.4873046875,304.1815795898437,0.7213834524154663,0.3644497692584991,0.3548869788646698,293.1042785644531,297.1499938964844,293.1499938964844,0.663275420665741,-7943.8623046875,304.1667785644531,0.8573964238166809,0.6318731904029846,0.4466272890567779,293.1144104003906,297.1499938964844,293.1499938964844,0.9261298179626464,-13880.48828125,304.1759948730469,0.9384095668792723,0.819452702999115,0.7799145579338074,293.1798400878906,297.1499938964844,293.1499938964844,0.0982879623770713,-11403.7802734375,304.15753173828125,0.5070584416389465,0.132325991988182,0.6415578126907349,289.4480285644531,291.1499938964844,252.58248901367188,252.0056610107422,279.16717529296875,293.2124328613281,289.4509582519531,1.0,0.6684440970420837,0.4580397605895996,0.4580397605895996,1.0,1.0,-3.12813663482666,1.0815716981887815,2.046564817428589,0.2777245342731476,0.0,0.0,1.0,302.19805908203125,304.0,97.34327697753906,-32525.6640625,3355.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,309.11920166015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7764816880226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007880302146077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2973937988281,297.1499938964844,293.1499938964844,0.3935660421848297,-6809.85302734375,304.19012451171875,0.7502953410148621,0.4149676859378814,0.3822639286518097,293.24859619140625,297.1499938964844,293.1499938964844,0.3343015313148498,-6318.4873046875,304.1815795898437,0.7213834524154663,0.3644497692584991,0.3548869788646698,293.1042785644531,297.1499938964844,293.1499938964844,0.663275420665741,-7943.8623046875,304.1667785644531,0.8573964238166809,0.6318731904029846,0.4466272890567779,293.1144104003906,297.1499938964844,293.1499938964844,0.9261298179626464,-13880.48828125,304.1759948730469,0.9384095668792723,0.819452702999115,0.7799145579338074,293.1798400878906,297.1499938964844,293.1499938964844,0.0982879623770713,-11403.7802734375,304.15753173828125,0.5070584416389465,0.132325991988182,0.6415578126907349,289.4480285644531,291.1499938964844,252.58248901367188,252.0056610107422,279.16717529296875,293.2124328613281,289.4509582519531,1.0,0.6684440970420837,0.4580397605895996,0.4580397605895996,1.0,1.0,-3.12813663482666,1.0815716981887815,2.046564817428589,0.2777245342731476,0.0,0.0,1.0,302.19805908203125,304.0,97.34327697753906,-32525.6640625,3355.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,309.11920166015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7764816880226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007880302146077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3074035644531,297.1499938964844,293.1499938964844,0.3845808207988739,-6687.119140625,304.19171142578125,0.7452199459075928,0.409201830625534,0.3773049116134643,293.261474609375,297.1499938964844,293.1499938964844,0.3267564475536346,-6205.0400390625,304.1836242675781,0.7165231108665466,0.3593391180038452,0.3502977788448334,293.1146850585937,297.1499938964844,293.1499938964844,0.6581125259399414,-7894.92919921875,304.1697692871094,0.8547667264938354,0.6309160590171814,0.4461197555065155,293.1257629394531,297.1499938964844,293.1499938964844,0.9185890555381776,-13792.2490234375,304.17987060546875,0.934917449951172,0.8180510401725769,0.7788238525390625,293.18408203125,297.1499938964844,293.1499938964844,0.0964866355061531,-11230.6171875,304.15802001953125,0.5036538243293762,0.1307080239057541,0.635120153427124,289.5248718261719,291.1499938964844,252.7008209228516,252.118392944336,279.1684875488281,293.22186279296875,289.52783203125,1.0,0.6677286028862,0.4599533677101135,0.4599533677101135,1.0,1.0,-3.1070001125335693,1.0777665376663208,2.029233455657959,0.2793582081794739,0.0,0.0,1.0,305.4622497558594,307.0,104.15098571777344,-32549.310546875,3326.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195617675781,309.2727966308594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7763012051582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007878470350988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3074035644531,297.1499938964844,293.1499938964844,0.3845808207988739,-6687.119140625,304.19171142578125,0.7452199459075928,0.409201830625534,0.3773049116134643,293.261474609375,297.1499938964844,293.1499938964844,0.3267564475536346,-6205.0400390625,304.1836242675781,0.7165231108665466,0.3593391180038452,0.3502977788448334,293.1146850585937,297.1499938964844,293.1499938964844,0.6581125259399414,-7894.92919921875,304.1697692871094,0.8547667264938354,0.6309160590171814,0.4461197555065155,293.1257629394531,297.1499938964844,293.1499938964844,0.9185890555381776,-13792.2490234375,304.17987060546875,0.934917449951172,0.8180510401725769,0.7788238525390625,293.18408203125,297.1499938964844,293.1499938964844,0.0964866355061531,-11230.6171875,304.15802001953125,0.5036538243293762,0.1307080239057541,0.635120153427124,289.5248718261719,291.1499938964844,252.7008209228516,252.118392944336,279.1684875488281,293.22186279296875,289.52783203125,1.0,0.6677286028862,0.4599533677101135,0.4599533677101135,1.0,1.0,-3.1070001125335693,1.0777665376663208,2.029233455657959,0.2793582081794739,0.0,0.0,1.0,305.4622497558594,307.0,104.15098571777344,-32549.310546875,3326.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195617675781,309.2727966308594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7763012051582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007878470350988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3121337890625,297.1499938964844,293.1499938964844,0.3800722956657409,-6625.349609375,304.1923217773437,0.7426920533180237,0.4062735140323639,0.374782919883728,293.2677001953125,297.1499938964844,293.1499938964844,0.3229237794876098,-6147.25537109375,304.1844787597656,0.7139880657196045,0.3567019999027252,0.347924530506134,293.1197204589844,297.1499938964844,293.1499938964844,0.6554363965988159,-7869.6748046875,304.1710205078125,0.8534472584724426,0.6303734183311462,0.4458203315734863,293.1312561035156,297.1499938964844,293.1499938964844,0.9146915674209596,-13746.884765625,304.1815185546875,0.9331544637680054,0.8172780871391296,0.7782087922096252,293.18609619140625,297.1499938964844,293.1499938964844,0.0955790802836418,-11143.3037109375,304.158203125,0.501960813999176,0.1298834532499313,0.6318278908729553,289.5631103515625,291.1499938964844,252.7625427246093,252.1771697998047,279.1690979003906,293.2265014648437,289.5660400390625,1.0,0.6673275232315063,0.4609561860561371,0.4609561860561371,1.0,1.0,-3.0960593223571777,1.075791597366333,2.0202677249908447,0.2801980376243591,0.0,0.0,1.0,307.0806579589844,307.0,105.1906509399414,-32552.85546875,3311.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921325683594,309.3448791503906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7808385491371155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007924519013613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3167419433594,297.1499938964844,293.1499938964844,0.3754364252090454,-6561.5478515625,304.19305419921875,0.7401710152626038,0.4033184647560119,0.3722361922264099,293.2738037109375,297.1499938964844,293.1499938964844,0.3189529776573181,-6087.134765625,304.1854248046875,0.7113662958145142,0.3540147840976715,0.3455033302307129,293.1246337890625,297.1499938964844,293.1499938964844,0.6525010466575623,-7841.8486328125,304.17254638671875,0.85212641954422,0.6297904253005981,0.4454934000968933,293.1366271972656,297.1499938964844,293.1499938964844,0.910450518131256,-13697.2353515625,304.1835021972656,0.931383728981018,0.8164596557617188,0.7775521278381348,293.1880187988281,297.1499938964844,293.1499938964844,0.0946371853351593,-11052.392578125,304.1584167480469,0.5002743601799011,0.1290498226881027,0.6284936666488647,289.605224609375,291.1499938964844,252.8258514404297,252.23745727539065,279.1697082519531,293.23114013671875,289.6088256835937,1.0,0.6669015288352966,0.4619884192943573,0.4619884192943573,1.0,1.0,-3.084897994995117,1.0737738609313965,2.0111241340637207,0.2810516655445099,0.0,0.0,1.0,308.6910095214844,310.0,112.79103088378906,-32585.625,3295.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6968994140625,309.4454345703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7810420989990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007926584803499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.325439453125,297.1499938964844,293.1499938964844,0.3659637570381164,-6430.56396484375,304.1944885253906,0.7351375222206116,0.3973290622234344,0.3670696020126343,293.2855834960937,297.1499938964844,293.1499938964844,0.310752660036087,-5962.419921875,304.187255859375,0.7058200240135193,0.3484888970851898,0.340516060590744,293.1342163085937,297.1499938964844,293.1499938964844,0.6461127996444702,-7781.294921875,304.1756591796875,0.8494713306427002,0.6284927725791931,0.4447489976882934,293.1471252441406,297.1499938964844,293.1499938964844,0.9012702107429504,-13589.7626953125,304.1875915527344,0.9278106093406676,0.8146706223487854,0.7760984897613525,293.1916198730469,297.1499938964844,293.1499938964844,0.0926961675286293,-10864.66015625,304.1588439941406,0.496912807226181,0.1273564249277115,0.6217045783996582,289.69647216796875,291.1499938964844,252.95692443847656,252.3622283935547,279.1708984375,293.2403564453125,289.7000427246094,1.0,0.6659759283065796,0.4641404449939728,0.4641404449939728,1.0,1.0,-3.0618910789489746,1.0695923566818235,1.9922987222671509,0.2827883660793304,0.0,0.0,1.0,311.8944702148437,298.0,122.63495635986328,-32629.6328125,3263.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8910522460937,309.6338195800781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7809932827949524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007926088874228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.325439453125,297.1499938964844,293.1499938964844,0.3659637570381164,-6430.56396484375,304.1944885253906,0.7351375222206116,0.3973290622234344,0.3670696020126343,293.2855834960937,297.1499938964844,293.1499938964844,0.310752660036087,-5962.419921875,304.187255859375,0.7058200240135193,0.3484888970851898,0.340516060590744,293.1342163085937,297.1499938964844,293.1499938964844,0.6461127996444702,-7781.294921875,304.1756591796875,0.8494713306427002,0.6284927725791931,0.4447489976882934,293.1471252441406,297.1499938964844,293.1499938964844,0.9012702107429504,-13589.7626953125,304.1875915527344,0.9278106093406676,0.8146706223487854,0.7760984897613525,293.1916198730469,297.1499938964844,293.1499938964844,0.0926961675286293,-10864.66015625,304.1588439941406,0.496912807226181,0.1273564249277115,0.6217045783996582,289.69647216796875,291.1499938964844,252.95692443847656,252.3622283935547,279.1708984375,293.2403564453125,289.7000427246094,1.0,0.6659759283065796,0.4641404449939728,0.4641404449939728,1.0,1.0,-3.0618910789489746,1.0695923566818235,1.9922987222671509,0.2827883660793304,0.0,0.0,1.0,311.8944702148437,298.0,122.63495635986328,-32629.6328125,3263.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8910522460937,309.6338195800781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7809932827949524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007926088874228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3331298828125,297.1499938964844,293.1499938964844,0.3562288880348205,-6295.09375,304.19586181640625,0.7329605221748352,0.3913193047046661,0.3616012930870056,293.2965393066406,297.1499938964844,293.1499938964844,0.302176684141159,-5831.19873046875,304.18914794921875,0.7031883001327515,0.3428292274475097,0.3351107239723205,293.1430969238281,297.1499938964844,293.1499938964844,0.6391701102256775,-7715.44091796875,304.1786804199219,0.8503152132034302,0.6270923614501953,0.4437179267406463,293.1569519042969,297.1499938964844,293.1499938964844,0.8914229273796082,-13474.4609375,304.19146728515625,0.9288949966430664,0.812751054763794,0.7742326259613037,293.19464111328125,297.1499938964844,293.1499938964844,0.0905337855219841,-10655.9404296875,304.1595153808594,0.4955640733242035,0.1256867349147796,0.6136443018913269,289.7884521484375,291.1499938964844,253.09341430664065,252.49205017089844,279.1723022460937,293.2491455078125,289.7921142578125,1.0,0.6607672572135925,0.4664413928985595,0.4664413928985595,1.0,1.0,-3.0356545448303223,1.0643525123596191,1.9713020324707031,0.2843259871006012,0.0,0.0,1.0,308.18408203125,286.0,126.87684631347656,-32633.849609375,3188.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0662536621094,309.80841064453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.785201907157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007968801073729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3331298828125,297.1499938964844,293.1499938964844,0.3562288880348205,-6295.09375,304.19586181640625,0.7329605221748352,0.3913193047046661,0.3616012930870056,293.2965393066406,297.1499938964844,293.1499938964844,0.302176684141159,-5831.19873046875,304.18914794921875,0.7031883001327515,0.3428292274475097,0.3351107239723205,293.1430969238281,297.1499938964844,293.1499938964844,0.6391701102256775,-7715.44091796875,304.1786804199219,0.8503152132034302,0.6270923614501953,0.4437179267406463,293.1569519042969,297.1499938964844,293.1499938964844,0.8914229273796082,-13474.4609375,304.19146728515625,0.9288949966430664,0.812751054763794,0.7742326259613037,293.19464111328125,297.1499938964844,293.1499938964844,0.0905337855219841,-10655.9404296875,304.1595153808594,0.4955640733242035,0.1256867349147796,0.6136443018913269,289.7884521484375,291.1499938964844,253.09341430664065,252.49205017089844,279.1723022460937,293.2491455078125,289.7921142578125,1.0,0.6607672572135925,0.4664413928985595,0.4664413928985595,1.0,1.0,-3.0356545448303223,1.0643525123596191,1.9713020324707031,0.2843259871006012,0.0,0.0,1.0,308.18408203125,286.0,126.87684631347656,-32633.849609375,3188.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0662536621094,309.80841064453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.785201907157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007968801073729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
