time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634860,293.3397216796875,297.1499938964844,293.1499938964844,0.3461250066757202,-6153.34423828125,304.1974182128906,0.7324416041374207,0.3853438198566437,0.3560162484645843,293.3065490722656,297.1499938964844,293.1499938964844,0.29315185546875,-5692.01171875,304.1911315917969,0.7022675275802612,0.3370866477489471,0.3294693529605865,293.15118408203125,297.1499938964844,293.1499938964844,0.6313048005104065,-7640.48583984375,304.1822509765625,0.8532308340072632,0.6256227493286133,0.4425276815891266,293.1660461425781,297.1499938964844,293.1499938964844,0.8803504705429077,-13344.0439453125,304.1961364746094,0.9327116012573242,0.8107276558876038,0.7721204161643982,293.1969299316406,297.1499938964844,293.1499938964844,0.0882207453250885,-10432.36328125,304.1601867675781,0.4954502284526825,0.1240885779261589,0.6051638126373291,289.8930358886719,291.1499938964844,253.2346343994141,252.6262969970703,279.17352294921875,293.2573547363281,289.8973388671875,1.0,0.6535657048225403,0.4688574373722076,0.4688574373722076,1.0,1.0,-3.0079991817474365,1.058680534362793,1.949318647384644,0.2857619524002075,0.0,0.0,1.0,300.5550842285156,274.0,142.2738800048828,-32679.318359375,3091.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2972106933594,310.0334777832031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7851601839065552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007968377904035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3397216796875,297.1499938964844,293.1499938964844,0.3461250066757202,-6153.34423828125,304.1974182128906,0.7324416041374207,0.3853438198566437,0.3560162484645843,293.3065490722656,297.1499938964844,293.1499938964844,0.29315185546875,-5692.01171875,304.1911315917969,0.7022675275802612,0.3370866477489471,0.3294693529605865,293.15118408203125,297.1499938964844,293.1499938964844,0.6313048005104065,-7640.48583984375,304.1822509765625,0.8532308340072632,0.6256227493286133,0.4425276815891266,293.1660461425781,297.1499938964844,293.1499938964844,0.8803504705429077,-13344.0439453125,304.1961364746094,0.9327116012573242,0.8107276558876038,0.7721204161643982,293.1969299316406,297.1499938964844,293.1499938964844,0.0882207453250885,-10432.36328125,304.1601867675781,0.4954502284526825,0.1240885779261589,0.6051638126373291,289.8930358886719,291.1499938964844,253.2346343994141,252.6262969970703,279.17352294921875,293.2573547363281,289.8973388671875,1.0,0.6535657048225403,0.4688574373722076,0.4688574373722076,1.0,1.0,-3.0079991817474365,1.058680534362793,1.949318647384644,0.2857619524002075,0.0,0.0,1.0,300.5550842285156,274.0,142.2738800048828,-32679.318359375,3091.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2972106933594,310.0334777832031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7851601839065552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007968377904035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3453674316406,297.1499938964844,293.1499938964844,0.3360206484794616,-6010.74072265625,304.19842529296875,0.7328355312347412,0.3793934285640716,0.3503806293010711,293.3157043457031,297.1499938964844,293.1499938964844,0.2840201556682586,-5550.3095703125,304.192626953125,0.702255368232727,0.3312625586986542,0.3236732184886932,293.15869140625,297.1499938964844,293.1499938964844,0.6230642795562744,-7562.0849609375,304.1852111816406,0.8573435544967651,0.6240692138671875,0.4412231743335724,293.1745910644531,297.1499938964844,293.1499938964844,0.868748128414154,-13207.7421875,304.2000427246094,0.938035011291504,0.808589518070221,0.7698227763175964,293.1986694335937,297.1499938964844,293.1499938964844,0.0858901664614677,-10207.451171875,304.1606750488281,0.4960584044456482,0.1225498095154762,0.5966035723686218,290.0006408691406,291.1499938964844,253.3799591064453,252.76431274414065,279.17462158203125,293.26513671875,290.0049133300781,1.0,0.6452314853668213,0.4713748097419739,0.4713748097419739,1.0,1.0,-2.9796414375305176,1.0528101921081543,1.9268311262130733,0.287173330783844,0.0,0.0,1.0,290.96826171875,262.0,147.4405059814453,-32695.923828125,2984.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50592041015625,310.239990234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7844550013542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007961221272125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3453674316406,297.1499938964844,293.1499938964844,0.3360206484794616,-6010.74072265625,304.19842529296875,0.7328355312347412,0.3793934285640716,0.3503806293010711,293.3157043457031,297.1499938964844,293.1499938964844,0.2840201556682586,-5550.3095703125,304.192626953125,0.702255368232727,0.3312625586986542,0.3236732184886932,293.15869140625,297.1499938964844,293.1499938964844,0.6230642795562744,-7562.0849609375,304.1852111816406,0.8573435544967651,0.6240692138671875,0.4412231743335724,293.1745910644531,297.1499938964844,293.1499938964844,0.868748128414154,-13207.7421875,304.2000427246094,0.938035011291504,0.808589518070221,0.7698227763175964,293.1986694335937,297.1499938964844,293.1499938964844,0.0858901664614677,-10207.451171875,304.1606750488281,0.4960584044456482,0.1225498095154762,0.5966035723686218,290.0006408691406,291.1499938964844,253.3799591064453,252.76431274414065,279.17462158203125,293.26513671875,290.0049133300781,1.0,0.6452314853668213,0.4713748097419739,0.4713748097419739,1.0,1.0,-2.9796414375305176,1.0528101921081543,1.9268311262130733,0.287173330783844,0.0,0.0,1.0,290.96826171875,262.0,147.4405059814453,-32695.923828125,2984.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50592041015625,310.239990234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7844550013542175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007961221272125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34783935546875,297.1499938964844,293.1499938964844,0.3310400247573852,-5940.1552734375,304.1986694335937,0.7332648634910583,0.3764286935329437,0.347555935382843,293.3199768066406,297.1499938964844,293.1499938964844,0.2794788777828216,-5479.52880859375,304.193115234375,0.702468991279602,0.3283214867115021,0.320730596780777,293.1622314453125,297.1499938964844,293.1499938964844,0.6189233064651489,-7522.76220703125,304.1863098144531,0.8597230911254883,0.6232631206512451,0.4405381083488464,293.1786193847656,297.1499938964844,293.1499938964844,0.8629100918769836,-13139.3662109375,304.2015686035156,0.9410691261291504,0.8074835538864136,0.768621563911438,293.1993408203125,297.1499938964844,293.1499938964844,0.0847378671169281,-10096.525390625,304.16082763671875,0.4965527355670929,0.1217976063489914,0.5923282504081726,290.0534973144531,291.1499938964844,253.4539489746093,252.8345489501953,279.17510986328125,293.26885986328125,290.0577392578125,1.0,0.6407990455627441,0.4726681411266327,0.4726681411266327,1.0,1.0,-2.965304136276245,1.049831509590149,1.915472626686096,0.2878742218017578,0.0,0.0,1.0,285.7519226074219,262.0,147.30154418945312,-32694.431640625,2929.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6020202636719,310.3362731933594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7886813879013062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008004113915376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.35015869140625,297.1499938964844,293.1499938964844,0.326006531715393,-5868.47900390625,304.198974609375,0.7338123321533203,0.3734707832336426,0.3447304964065552,293.3240966796875,297.1499938964844,293.1499938964844,0.2748710513114929,-5407.3681640625,304.19366455078125,0.7027884125709534,0.3253620862960815,0.3177633285522461,293.1656494140625,297.1499938964844,293.1499938964844,0.6145876049995422,-7481.43310546875,304.1876220703125,0.8622763156890869,0.6224364042282104,0.4398345053195953,293.1825256347656,297.1499938964844,293.1499938964844,0.8568092584609985,-13067.599609375,304.2032775878906,0.9442805647850036,0.8063524961471558,0.7673912644386292,293.199951171875,297.1499938964844,293.1499938964844,0.0835674628615379,-9983.837890625,304.1609802246094,0.4971460998058319,0.1210542246699333,0.5880638360977173,290.109619140625,291.1499938964844,253.5287170410156,252.90548706054688,279.17559814453125,293.2724914550781,290.1144714355469,1.0,0.6362438797950745,0.4739831984043121,0.4739831984043121,1.0,1.0,-2.950892448425293,1.046831488609314,1.9040610790252688,0.2885721027851105,0.0,0.0,1.0,280.3602905273437,250.0,153.45481872558594,-32720.20703125,2873.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7284851074219,310.4594421386719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7885462641716003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008002741960808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3542175292969,297.1499938964844,293.1499938964844,0.3159357607364654,-5724.24365234375,304.1994323730469,0.7352069020271301,0.3675761520862579,0.3390843868255615,293.331787109375,297.1499938964844,293.1499938964844,0.2655920386314392,-5261.18115234375,304.1945495605469,0.7036809921264648,0.319389283657074,0.3117624819278717,293.1722106933594,297.1499938964844,293.1499938964844,0.605571985244751,-7395.33984375,304.1900634765625,0.8678374290466309,0.6207083463668823,0.4383672177791595,293.1900939941406,297.1499938964844,293.1499938964844,0.8441289067268372,-12918.1953125,304.20660400390625,0.9510962963104248,0.8039984107017517,0.7648339867591858,293.200927734375,297.1499938964844,293.1499938964844,0.0812106058001518,-9757.341796875,304.1612548828125,0.4985880553722381,0.1195888891816139,0.579574465751648,290.22735595703125,291.1499938964844,253.6802520751953,253.0491638183593,279.1764831542969,293.2795715332031,290.2321472167969,1.0,0.6268492341041565,0.4766764938831329,0.4766764938831329,1.0,1.0,-2.9218549728393555,1.040762186050415,1.8810927867889404,0.2899514138698578,0.0,0.0,1.0,269.2276306152344,238.0,160.43588256835938,-32747.966796875,2760.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9613952636719,310.6886901855469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7877438068389893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007994598709046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3542175292969,297.1499938964844,293.1499938964844,0.3159357607364654,-5724.24365234375,304.1994323730469,0.7352069020271301,0.3675761520862579,0.3390843868255615,293.331787109375,297.1499938964844,293.1499938964844,0.2655920386314392,-5261.18115234375,304.1945495605469,0.7036809921264648,0.319389283657074,0.3117624819278717,293.1722106933594,297.1499938964844,293.1499938964844,0.605571985244751,-7395.33984375,304.1900634765625,0.8678374290466309,0.6207083463668823,0.4383672177791595,293.1900939941406,297.1499938964844,293.1499938964844,0.8441289067268372,-12918.1953125,304.20660400390625,0.9510962963104248,0.8039984107017517,0.7648339867591858,293.200927734375,297.1499938964844,293.1499938964844,0.0812106058001518,-9757.341796875,304.1612548828125,0.4985880553722381,0.1195888891816139,0.579574465751648,290.22735595703125,291.1499938964844,253.6802520751953,253.0491638183593,279.1764831542969,293.2795715332031,290.2321472167969,1.0,0.6268492341041565,0.4766764938831329,0.4766764938831329,1.0,1.0,-2.9218549728393555,1.040762186050415,1.8810927867889404,0.2899514138698578,0.0,0.0,1.0,269.2276306152344,238.0,160.43588256835938,-32747.966796875,2760.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9613952636719,310.6886901855469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7877438068389893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007994598709046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3575439453125,297.1499938964844,293.1499938964844,0.3061596155166626,-5583.35400390625,304.19921875,0.7369590401649475,0.3617247343063354,0.3334615528583526,293.3388061523437,297.1499938964844,293.1499938964844,0.2564871609210968,-5116.7607421875,304.1948547363281,0.7048584222793579,0.3133577406406402,0.3056906461715698,293.1783752441406,297.1499938964844,293.1499938964844,0.5966358184814453,-7310.09521484375,304.19158935546875,0.8739550113677979,0.6188956499099731,0.4368302822113037,293.1971740722656,297.1499938964844,293.1499938964844,0.8315343260765076,-12770.1708984375,304.2087097167969,0.9582830667495728,0.8015443682670593,0.7621663212776184,293.2016906738281,297.1499938964844,293.1499938964844,0.0789033845067024,-9536.828125,304.1613464355469,0.5003335475921631,0.1181460618972778,0.5711408853530884,290.3411560058594,291.1499938964844,253.8339233398437,253.1947021484375,279.1772766113281,293.2862854003906,290.3457946777344,1.0,0.6171726584434509,0.4794469177722931,0.4794469177722931,1.0,1.0,-2.892611503601074,1.0346113443374634,1.8580001592636108,0.2912979125976562,0.0,0.0,1.0,257.8185119628906,226.0,158.5448760986328,-32745.7265625,2648.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1668395996094,310.8943786621094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7911393046379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008029058226384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3575439453125,297.1499938964844,293.1499938964844,0.3061596155166626,-5583.35400390625,304.19921875,0.7369590401649475,0.3617247343063354,0.3334615528583526,293.3388061523437,297.1499938964844,293.1499938964844,0.2564871609210968,-5116.7607421875,304.1948547363281,0.7048584222793579,0.3133577406406402,0.3056906461715698,293.1783752441406,297.1499938964844,293.1499938964844,0.5966358184814453,-7310.09521484375,304.19158935546875,0.8739550113677979,0.6188956499099731,0.4368302822113037,293.1971740722656,297.1499938964844,293.1499938964844,0.8315343260765076,-12770.1708984375,304.2087097167969,0.9582830667495728,0.8015443682670593,0.7621663212776184,293.2016906738281,297.1499938964844,293.1499938964844,0.0789033845067024,-9536.828125,304.1613464355469,0.5003335475921631,0.1181460618972778,0.5711408853530884,290.3411560058594,291.1499938964844,253.8339233398437,253.1947021484375,279.1772766113281,293.2862854003906,290.3457946777344,1.0,0.6171726584434509,0.4794469177722931,0.4794469177722931,1.0,1.0,-2.892611503601074,1.0346113443374634,1.8580001592636108,0.2912979125976562,0.0,0.0,1.0,257.8185119628906,226.0,158.5448760986328,-32745.7265625,2648.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1668395996094,310.8943786621094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7911393046379089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008029058226384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3601989746094,297.1499938964844,293.1499938964844,0.296420693397522,-5441.74267578125,304.1990661621094,0.7390570044517517,0.3559267818927765,0.3278788626194,293.3451843261719,297.1499938964844,293.1499938964844,0.2473484724760055,-4970.45458984375,304.19512939453125,0.7062988877296448,0.307281881570816,0.2995676398277282,293.1841735839844,297.1499938964844,293.1499938964844,0.5872938632965088,-7220.4619140625,304.1932983398437,0.880611002445221,0.6169989109039307,0.4352326691150665,293.203857421875,297.1499938964844,293.1499938964844,0.8183912038803101,-12614.7333984375,304.2110595703125,0.965708076953888,0.7989925146102905,0.7594046592712402,293.2023010253906,297.1499938964844,293.1499938964844,0.0765667185187339,-9314.3037109375,304.1614685058594,0.50236576795578,0.116714134812355,0.5627503395080566,290.4621276855469,291.1499938964844,253.9890594482422,253.3414764404297,279.17779541015625,293.291015625,290.46728515625,1.0,0.6072820425033569,0.4822553098201751,0.4822553098201751,1.0,1.0,-2.863221406936645,1.0283201932907104,1.834901213645935,0.2925390601158142,0.0,0.0,1.0,246.26858520507807,214.0,167.20448303222656,-32780.828125,2537.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4176330566406,311.1406555175781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7902944087982178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008020483655855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3601989746094,297.1499938964844,293.1499938964844,0.296420693397522,-5441.74267578125,304.1990661621094,0.7390570044517517,0.3559267818927765,0.3278788626194,293.3451843261719,297.1499938964844,293.1499938964844,0.2473484724760055,-4970.45458984375,304.19512939453125,0.7062988877296448,0.307281881570816,0.2995676398277282,293.1841735839844,297.1499938964844,293.1499938964844,0.5872938632965088,-7220.4619140625,304.1932983398437,0.880611002445221,0.6169989109039307,0.4352326691150665,293.203857421875,297.1499938964844,293.1499938964844,0.8183912038803101,-12614.7333984375,304.2110595703125,0.965708076953888,0.7989925146102905,0.7594046592712402,293.2023010253906,297.1499938964844,293.1499938964844,0.0765667185187339,-9314.3037109375,304.1614685058594,0.50236576795578,0.116714134812355,0.5627503395080566,290.4621276855469,291.1499938964844,253.9890594482422,253.3414764404297,279.17779541015625,293.291015625,290.46728515625,1.0,0.6072820425033569,0.4822553098201751,0.4822553098201751,1.0,1.0,-2.863221406936645,1.0283201932907104,1.834901213645935,0.2925390601158142,0.0,0.0,1.0,246.26858520507807,214.0,167.20448303222656,-32780.828125,2537.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4176330566406,311.1406555175781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7902944087982178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008020483655855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3622436523437,297.1499938964844,293.1499938964844,0.2869278192520141,-5302.6845703125,304.1985168457031,0.7415068745613098,0.3501854836940765,0.322342962026596,293.3509521484375,297.1499938964844,293.1499938964844,0.2383612543344497,-4825.4091796875,304.195068359375,0.7079974412918091,0.3011679649353027,0.2934041619300842,293.189697265625,297.1499938964844,293.1499938964844,0.577917754650116,-7130.3427734375,304.1944580078125,0.8878005743026733,0.6150158047676086,0.4335716664791107,293.210205078125,297.1499938964844,293.1499938964844,0.8051890134811401,-12458.42578125,304.2126770019531,0.9732549786567688,0.7963386178016663,0.7565420269966125,293.202880859375,297.1499938964844,293.1499938964844,0.0742372795939445,-9093.94140625,304.1615295410156,0.504661500453949,0.1152718663215637,0.5543137192726135,290.5826416015625,291.1499938964844,254.14503479003903,253.4888458251953,279.1782531738281,293.2942199707031,290.5876770019531,1.0,0.5972016453742981,0.4851035475730896,0.4851035475730896,1.0,1.0,-2.833587169647217,1.0218430757522583,1.8117440938949585,0.2936540246009826,0.0,0.0,1.0,234.6595001220703,202.0,167.1249542236328,-32782.51953125,2428.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6382751464844,311.36102294921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7888015508651733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008005333365872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3622436523437,297.1499938964844,293.1499938964844,0.2869278192520141,-5302.6845703125,304.1985168457031,0.7415068745613098,0.3501854836940765,0.322342962026596,293.3509521484375,297.1499938964844,293.1499938964844,0.2383612543344497,-4825.4091796875,304.195068359375,0.7079974412918091,0.3011679649353027,0.2934041619300842,293.189697265625,297.1499938964844,293.1499938964844,0.577917754650116,-7130.3427734375,304.1944580078125,0.8878005743026733,0.6150158047676086,0.4335716664791107,293.210205078125,297.1499938964844,293.1499938964844,0.8051890134811401,-12458.42578125,304.2126770019531,0.9732549786567688,0.7963386178016663,0.7565420269966125,293.202880859375,297.1499938964844,293.1499938964844,0.0742372795939445,-9093.94140625,304.1615295410156,0.504661500453949,0.1152718663215637,0.5543137192726135,290.5826416015625,291.1499938964844,254.14503479003903,253.4888458251953,279.1782531738281,293.2942199707031,290.5876770019531,1.0,0.5972016453742981,0.4851035475730896,0.4851035475730896,1.0,1.0,-2.833587169647217,1.0218430757522583,1.8117440938949585,0.2936540246009826,0.0,0.0,1.0,234.6595001220703,202.0,167.1249542236328,-32782.51953125,2428.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6382751464844,311.36102294921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7888015508651733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008005333365872,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3630676269531,297.1499938964844,293.1499938964844,0.2823147177696228,-5234.755859375,304.1980895996094,0.7428773641586304,0.3473374545574188,0.3195941746234894,293.3536071777344,297.1499938964844,293.1499938964844,0.2339599430561065,-4753.9619140625,304.19488525390625,0.7089504599571228,0.2980981469154358,0.2903091311454773,293.1923217773437,297.1499938964844,293.1499938964844,0.573305606842041,-7085.984375,304.1947631835937,0.8916099667549133,0.6139970421791077,0.4327209591865539,293.2132263183594,297.1499938964844,293.1499938964844,0.798687756061554,-12381.462890625,304.2131042480469,0.9770551323890686,0.7949808835983276,0.7550795078277588,293.203125,297.1499938964844,293.1499938964844,0.0730865374207496,-8985.7509765625,304.1615295410156,0.5059210658073425,0.1145501732826232,0.5500841736793518,290.6410217285156,291.1499938964844,254.2231292724609,253.56256103515625,279.1784973144531,293.2956848144531,290.6459350585937,1.0,0.5920950770378113,0.4865478873252868,0.4865478873252868,1.0,1.0,-2.818701982498169,1.0185546875,1.800147294998169,0.294177383184433,0.0,0.0,1.0,228.84103393554688,202.0,164.8950653076172,-32772.04296875,2373.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73809814453125,311.4621887207031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.792640745639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008044295827858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3637390136719,297.1499938964844,293.1499938964844,0.2776944935321808,-5166.36279296875,304.19775390625,0.7443525791168213,0.3445040881633758,0.3168579638004303,293.35614013671875,297.1499938964844,293.1499938964844,0.2295418679714203,-4681.8515625,304.1947631835937,0.7099692821502686,0.2950204908847809,0.2872059941291809,293.1948547363281,297.1499938964844,293.1499938964844,0.5685639977455139,-7040.15771484375,304.1952514648437,0.8955701589584351,0.6129606366157532,0.4318582713603973,293.2161865234375,297.1499938964844,293.1499938964844,0.7920154929161072,-12302.03125,304.2137756347656,0.9808617234230042,0.7936030030250549,0.7535988688468933,293.203369140625,297.1499938964844,293.1499938964844,0.0719197914004325,-8876.30859375,304.1615295410156,0.5072649717330933,0.1138294115662574,0.5458559989929199,290.7019348144531,291.1499938964844,254.3011779785156,253.6361846923828,279.17877197265625,293.2970886230469,290.7074584960937,1.0,0.5869472026824951,0.4880047440528869,0.4880047440528869,1.0,1.0,-2.80378794670105,1.0152370929718018,1.7885507345199585,0.2946781516075134,0.0,0.0,1.0,223.01760864257807,190.0,169.1717071533203,-32787.1015625,2319.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8670959472656,311.5892944335937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7921252250671387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008039064123295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3647766113281,297.1499938964844,293.1499938964844,0.2685343623161316,-5029.85595703125,304.19708251953125,0.7476484179496765,0.3388808071613312,0.3114236891269684,293.3608703613281,297.1499938964844,293.1499938964844,0.2207433134317398,-4537.203125,304.1944885253906,0.7122160792350769,0.2888409793376922,0.2809755504131317,293.19976806640625,297.1499938964844,293.1499938964844,0.5588686466217041,-6946.07275390625,304.1963195800781,0.9039721488952636,0.6108256578445435,0.4300903975963592,293.22186279296875,297.1499938964844,293.1499938964844,0.7783833742141724,-12139.029296875,304.2152099609375,0.9884545803070068,0.7907723784446716,0.7505694031715393,293.20379638671875,297.1499938964844,293.1499938964844,0.0695681571960449,-8656.857421875,304.16162109375,0.5102372765541077,0.1123926565051078,0.5374148488044739,290.8285217285156,291.1499938964844,254.45681762695312,253.7828521728516,279.17926025390625,293.29962158203125,290.8339233398437,1.0,0.5765257477760315,0.4909542500972748,0.4909542500972748,1.0,1.0,-2.773862600326538,1.0085049867630005,1.765357494354248,0.2956052124500274,0.0,0.0,1.0,211.36183166503903,178.0,173.584716796875,-32792.3203125,2213.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1028747558594,311.8243408203125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7905727624893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008023308473639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3647766113281,297.1499938964844,293.1499938964844,0.2685343623161316,-5029.85595703125,304.19708251953125,0.7476484179496765,0.3388808071613312,0.3114236891269684,293.3608703613281,297.1499938964844,293.1499938964844,0.2207433134317398,-4537.203125,304.1944885253906,0.7122160792350769,0.2888409793376922,0.2809755504131317,293.19976806640625,297.1499938964844,293.1499938964844,0.5588686466217041,-6946.07275390625,304.1963195800781,0.9039721488952636,0.6108256578445435,0.4300903975963592,293.22186279296875,297.1499938964844,293.1499938964844,0.7783833742141724,-12139.029296875,304.2152099609375,0.9884545803070068,0.7907723784446716,0.7505694031715393,293.20379638671875,297.1499938964844,293.1499938964844,0.0695681571960449,-8656.857421875,304.16162109375,0.5102372765541077,0.1123926565051078,0.5374148488044739,290.8285217285156,291.1499938964844,254.45681762695312,253.7828521728516,279.17926025390625,293.29962158203125,290.8339233398437,1.0,0.5765257477760315,0.4909542500972748,0.4909542500972748,1.0,1.0,-2.773862600326538,1.0085049867630005,1.765357494354248,0.2956052124500274,0.0,0.0,1.0,211.36183166503903,178.0,173.584716796875,-32792.3203125,2213.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1028747558594,311.8243408203125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7905727624893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008023308473639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3653564453125,297.1499938964844,293.1499938964844,0.2597262859344482,-4897.6376953125,304.1960754394531,0.7514733076095581,0.3333221077919006,0.306044191122055,293.3651123046875,297.1499938964844,293.1499938964844,0.2122004777193069,-4395.5888671875,304.1938781738281,0.7147783041000366,0.2826348543167114,0.2747170329093933,293.20440673828125,297.1499938964844,293.1499938964844,0.5493950843811035,-6853.986328125,304.1966552734375,0.9136425852775574,0.6086249351501465,0.4282731115818023,293.2271728515625,297.1499938964844,293.1499938964844,0.7650480270385742,-11979.4326171875,304.2156677246094,0.9959691762924194,0.7878710627555847,0.7474642395973206,293.2041320800781,297.1499938964844,293.1499938964844,0.0672612413764,-8443.6337890625,304.1615905761719,0.5136498212814331,0.1109630092978477,0.5290029644966125,290.9500732421875,291.1499938964844,254.61134338378903,253.9282073974609,279.1796875,293.3019104003906,290.95526123046875,1.0,0.5659390687942505,0.4939448237419128,0.4939448237419128,1.0,1.0,-2.743854761123657,1.00164794921875,1.7422069311141968,0.2964245676994324,0.0,0.0,1.0,199.70025634765625,166.0,169.9010467529297,-32766.619140625,2109.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.30889892578125,312.0337219238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7932345271110535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008050322066992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3653564453125,297.1499938964844,293.1499938964844,0.2597262859344482,-4897.6376953125,304.1960754394531,0.7514733076095581,0.3333221077919006,0.306044191122055,293.3651123046875,297.1499938964844,293.1499938964844,0.2122004777193069,-4395.5888671875,304.1938781738281,0.7147783041000366,0.2826348543167114,0.2747170329093933,293.20440673828125,297.1499938964844,293.1499938964844,0.5493950843811035,-6853.986328125,304.1966552734375,0.9136425852775574,0.6086249351501465,0.4282731115818023,293.2271728515625,297.1499938964844,293.1499938964844,0.7650480270385742,-11979.4326171875,304.2156677246094,0.9959691762924194,0.7878710627555847,0.7474642395973206,293.2041320800781,297.1499938964844,293.1499938964844,0.0672612413764,-8443.6337890625,304.1615905761719,0.5136498212814331,0.1109630092978477,0.5290029644966125,290.9500732421875,291.1499938964844,254.61134338378903,253.9282073974609,279.1796875,293.3019104003906,290.95526123046875,1.0,0.5659390687942505,0.4939448237419128,0.4939448237419128,1.0,1.0,-2.743854761123657,1.00164794921875,1.7422069311141968,0.2964245676994324,0.0,0.0,1.0,199.70025634765625,166.0,169.9010467529297,-32766.619140625,2109.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.30889892578125,312.0337219238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7932345271110535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008050322066992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3653869628906,297.1499938964844,293.1499938964844,0.2509351670742035,-4764.24658203125,304.19537353515625,0.7548562288284302,0.327854722738266,0.3007853329181671,293.3688049316406,297.1499938964844,293.1499938964844,0.2036554664373397,-4252.31494140625,304.1935119628906,0.7167190909385681,0.2764365971088409,0.2685032486915588,293.2086486816406,297.1499938964844,293.1499938964844,0.5394269824028015,-6756.14501953125,304.1977844238281,0.9231749176979064,0.6063874959945679,0.4264629483222961,293.2286071777344,297.1499938964844,293.1499938964844,0.7432896494865417,-11702.8349609375,304.2312316894531,0.9990000128746032,0.7856008410453796,0.7367925643920898,293.2042236328125,297.1499938964844,293.1499938964844,0.0649390667676925,-8230.0966796875,304.1615905761719,0.516794741153717,0.109572485089302,0.5209401249885559,291.0840148925781,291.1499938964844,254.76405334472656,254.0716247558593,279.1814880371094,293.3034362792969,291.0907897949219,1.0,0.5547890067100525,0.4971553981304168,0.4971553981304168,1.0,1.0,-2.7054443359375,0.9914743900299072,1.7139699459075928,0.2962743937969208,0.0,0.0,1.0,189.0930328369141,154.0,188.1429901123047,-32720.208984375,1998.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.564208984375,312.29498291015625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7916132807731628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008033868507482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3653869628906,297.1499938964844,293.1499938964844,0.2509351670742035,-4764.24658203125,304.19537353515625,0.7548562288284302,0.327854722738266,0.3007853329181671,293.3688049316406,297.1499938964844,293.1499938964844,0.2036554664373397,-4252.31494140625,304.1935119628906,0.7167190909385681,0.2764365971088409,0.2685032486915588,293.2086486816406,297.1499938964844,293.1499938964844,0.5394269824028015,-6756.14501953125,304.1977844238281,0.9231749176979064,0.6063874959945679,0.4264629483222961,293.2286071777344,297.1499938964844,293.1499938964844,0.7432896494865417,-11702.8349609375,304.2312316894531,0.9990000128746032,0.7856008410453796,0.7367925643920898,293.2042236328125,297.1499938964844,293.1499938964844,0.0649390667676925,-8230.0966796875,304.1615905761719,0.516794741153717,0.109572485089302,0.5209401249885559,291.0840148925781,291.1499938964844,254.76405334472656,254.0716247558593,279.1814880371094,293.3034362792969,291.0907897949219,1.0,0.5547890067100525,0.4971553981304168,0.4971553981304168,1.0,1.0,-2.7054443359375,0.9914743900299072,1.7139699459075928,0.2962743937969208,0.0,0.0,1.0,189.0930328369141,154.0,188.1429901123047,-32720.208984375,1998.2520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.564208984375,312.29498291015625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7916132807731628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008033868507482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.365234375,297.1499938964844,293.1499938964844,0.241851270198822,-4624.6474609375,304.1954040527344,0.7578380107879639,0.3224309980869293,0.29562908411026,293.3721618652344,297.1499938964844,293.1499938964844,0.1948803216218948,-4103.20849609375,304.1936340332031,0.7181300520896912,0.2702137529850006,0.2623319029808044,293.2128601074219,297.1499938964844,293.1499938964844,0.5282741785049438,-6645.33056640625,304.200439453125,0.9322390556335448,0.6040452122688293,0.4246342182159424,293.2103271484375,297.1499938964844,293.1499938964844,0.7083005905151367,-11250.2373046875,304.2622985839844,0.9990000128746032,0.7872759699821472,0.7154545783996582,293.2041320800781,297.1499938964844,293.1499938964844,0.0625281780958175,-8009.0361328125,304.1617431640625,0.5197487473487854,0.1082159504294395,0.5133083462715149,291.2456970214844,291.1499938964844,254.91433715820312,254.2124938964844,279.183837890625,293.3025207519531,291.2532043457031,1.0,0.5424826741218567,0.5006635189056396,0.5006635189056396,1.0,1.0,-2.6547868251800537,0.9765148162841796,1.6782721281051636,0.2942907810211181,0.0,0.0,0.9817405939102172,179.17364501953125,142.0,216.4213104248047,-32575.66015625,1874.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8250732421875,312.5711364746094,278.1499938964844,0.0,18000.0,316.6700134277344,32845.64453125,36000.0,0.0,0.0,0.7889084219932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303014039993288,1.830329179763794,-2.7770887754741125e-05,0.0,0.0008006417192518,0.0,0.0,683.4871826171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.365234375,297.1499938964844,293.1499938964844,0.241851270198822,-4624.6474609375,304.1954040527344,0.7578380107879639,0.3224309980869293,0.29562908411026,293.3721618652344,297.1499938964844,293.1499938964844,0.1948803216218948,-4103.20849609375,304.1936340332031,0.7181300520896912,0.2702137529850006,0.2623319029808044,293.2128601074219,297.1499938964844,293.1499938964844,0.5282741785049438,-6645.33056640625,304.200439453125,0.9322390556335448,0.6040452122688293,0.4246342182159424,293.2103271484375,297.1499938964844,293.1499938964844,0.7083005905151367,-11250.2373046875,304.2622985839844,0.9990000128746032,0.7872759699821472,0.7154545783996582,293.2041320800781,297.1499938964844,293.1499938964844,0.0625281780958175,-8009.0361328125,304.1617431640625,0.5197487473487854,0.1082159504294395,0.5133083462715149,291.2456970214844,291.1499938964844,254.91433715820312,254.2124938964844,279.183837890625,293.3025207519531,291.2532043457031,1.0,0.5424826741218567,0.5006635189056396,0.5006635189056396,1.0,1.0,-2.6547868251800537,0.9765148162841796,1.6782721281051636,0.2942907810211181,0.0,0.0,0.9817405939102172,179.17364501953125,142.0,216.4213104248047,-32575.66015625,1874.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8250732421875,312.5711364746094,278.1499938964844,0.0,18000.0,316.6700134277344,32845.64453125,36000.0,0.0,0.0,0.7889084219932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303014039993288,1.830329179763794,-2.7770887754741125e-05,0.0,0.0008006417192518,0.0,0.0,683.4871826171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3650817871094,297.1499938964844,293.1499938964844,0.2373225837945938,-4554.54541015625,304.19537353515625,0.7596530914306641,0.3197338283061981,0.2930521070957184,293.373779296875,297.1499938964844,293.1499938964844,0.190500259399414,-4028.17578125,304.19366455078125,0.71906977891922,0.2670838832855224,0.2592184245586395,293.2149963378906,297.1499938964844,293.1499938964844,0.5225278735160828,-6588.01171875,304.20172119140625,0.937233567237854,0.6028317809104919,0.4236811697483063,293.19488525390625,297.1499938964844,293.1499938964844,0.689731240272522,-11010.87109375,304.2756042480469,0.9990000128746032,0.7895404100418091,0.7040629386901855,293.2040405273437,297.1499938964844,293.1499938964844,0.0613040439784526,-7897.53125,304.1618347167969,0.5215009450912476,0.1075467318296432,0.5094766616821289,291.3296203613281,291.1499938964844,254.98834228515625,254.28176879882807,279.184814453125,293.3021240234375,291.3373718261719,1.0,0.536032497882843,0.5024781823158264,0.5024781823158264,1.0,1.0,-2.6285147666931152,0.9686354994773864,1.6598790884017944,0.2931364476680755,0.0,0.0,0.9613621830940248,174.0150909423828,142.0,225.0402069091797,-32486.72265625,1812.2860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.95953369140625,312.710693359375,278.1499938964844,0.0,18000.0,317.1499938964844,33592.1953125,36000.0,0.0,0.0,0.7919185757637024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8274719715118408,1.827499866485596,-2.7876872991328128e-05,0.0,0.0008036966901272,0.0,0.0,683.499267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3648376464844,297.1499938964844,293.1499938964844,0.2327490001916885,-4483.32470703125,304.1954345703125,0.7616958022117615,0.3170549869537353,0.2904852926731109,293.37530517578125,297.1499938964844,293.1499938964844,0.1860825568437576,-3952.008544921875,304.1937561035156,0.7201668620109558,0.263948917388916,0.2560937702655792,293.2170715332031,297.1499938964844,293.1499938964844,0.5165454149246216,-6528.05224609375,304.20318603515625,0.942503035068512,0.6015989780426025,0.4227104187011719,293.17626953125,297.1499938964844,293.1499938964844,0.6703876256942749,-10761.4150390625,304.2879333496094,0.9990000128746032,0.792624294757843,0.692231297492981,293.203857421875,297.1499938964844,293.1499938964844,0.0600577406585216,-7784.34765625,304.1619567871094,0.5234646797180176,0.10689727216959,0.505691647529602,291.4184875488281,291.1499938964844,255.0615081787109,254.35015869140625,279.1858215332031,293.3025207519531,291.4270935058594,1.0,0.5294143557548523,0.5043432116508484,0.5043432116508484,1.0,1.0,-2.601747751235962,0.9605584144592284,1.6411893367767334,0.2919054627418518,0.0,0.0,0.9346291422843932,168.75611877441406,130.0,238.2147521972656,-32416.890625,1749.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1319885253906,312.88201904296875,278.1499938964844,0.0,18000.0,317.1499938964844,34763.1015625,36000.0,0.0,0.0,0.7904037833213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8230153322219849,1.8230434656143188,-2.8042881240253337e-05,0.0,0.0008021593675948,0.0,0.0,683.498291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.36407470703125,297.1499938964844,293.1499938964844,0.2243125736713409,-4351.70166015625,304.1942138671875,0.7665212154388428,0.3117698729038238,0.2854004800319671,293.3780517578125,297.1499938964844,293.1499938964844,0.1778142005205154,-3808.9169921875,304.1928405761719,0.7228608131408691,0.257680743932724,0.2498297393321991,293.2210388183594,297.1499938964844,293.1499938964844,0.5056632161140442,-6419.7412109375,304.20330810546875,0.9537580609321594,0.5990947484970093,0.4207266271114349,293.13134765625,297.1499938964844,293.1499938964844,0.6318353414535522,-10264.9140625,304.30572509765625,0.9990000128746032,0.8010437488555908,0.6673032641410828,293.2030334472656,297.1499938964844,293.1499938964844,0.0577900931239128,-7580.81494140625,304.1617126464844,0.5281546711921692,0.10569928586483,0.4984609186649322,291.57330322265625,291.1499938964844,255.2049255371093,254.4840087890625,279.1880187988281,293.3074645996094,291.5770568847656,1.0,0.5157424807548523,0.508250892162323,0.508250892162323,1.0,1.0,-2.5470938682556152,0.9439918994903564,1.6031019687652588,0.2892993986606598,0.0,0.0,0.866532564163208,158.00390625,148.0,198.9576416015625,-31996.765625,1625.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5061950683594,313.1494445800781,278.1499938964844,0.0,18000.0,317.1499938964844,37072.875,36000.0,0.0,0.0,0.7860156893730164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75446355342865,1.754490613937378,-2.7076001060777344e-05,0.0,0.0007977060158737,0.0,0.0,626.7885131835938,0.0,0.0,0.0,0.9678359627723694,4.0,0.0,1.0
636480,293.36407470703125,297.1499938964844,293.1499938964844,0.2243125736713409,-4351.70166015625,304.1942138671875,0.7665212154388428,0.3117698729038238,0.2854004800319671,293.3780517578125,297.1499938964844,293.1499938964844,0.1778142005205154,-3808.9169921875,304.1928405761719,0.7228608131408691,0.257680743932724,0.2498297393321991,293.2210388183594,297.1499938964844,293.1499938964844,0.5056632161140442,-6419.7412109375,304.20330810546875,0.9537580609321594,0.5990947484970093,0.4207266271114349,293.13134765625,297.1499938964844,293.1499938964844,0.6318353414535522,-10264.9140625,304.30572509765625,0.9990000128746032,0.8010437488555908,0.6673032641410828,293.2030334472656,297.1499938964844,293.1499938964844,0.0577900931239128,-7580.81494140625,304.1617126464844,0.5281546711921692,0.10569928586483,0.4984609186649322,291.57330322265625,291.1499938964844,255.2049255371093,254.4840087890625,279.1880187988281,293.3074645996094,291.5770568847656,1.0,0.5157424807548523,0.508250892162323,0.508250892162323,1.0,1.0,-2.5470938682556152,0.9439918994903564,1.6031019687652588,0.2892993986606598,0.0,0.0,0.866532564163208,158.00390625,148.0,198.9576416015625,-31996.765625,1625.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5061950683594,313.1494445800781,278.1499938964844,0.0,18000.0,317.1499938964844,37072.875,36000.0,0.0,0.0,0.7860156893730164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75446355342865,1.754490613937378,-2.7076001060777344e-05,0.0,0.0007977060158737,0.0,0.0,626.7885131835938,0.0,0.0,0.0,0.9678359627723694,4.0,0.0,1.0
636540,293.36346435546875,297.1499938964844,293.1499938964844,0.2192451953887939,-4275.080078125,304.1878356933594,0.7635016441345215,0.3064687848091125,0.2806324362754822,293.3810729980469,297.1499938964844,293.1499938964844,0.1722207963466644,-3714.046875,304.18780517578125,0.7184538245201111,0.2512954771518707,0.2438042014837265,293.22467041015625,297.1499938964844,293.1499938964844,0.5015842318534851,-6384.2646484375,304.19207763671875,0.9540146589279176,0.5965575575828552,0.4189456105232239,293.09393310546875,297.1499938964844,293.1499938964844,0.6227548122406006,-10178.638671875,304.26763916015625,0.9990000128746032,0.8091610670089722,0.6639842987060547,293.2023620605469,297.1499938964844,293.1499938964844,0.0567404851317405,-7492.33154296875,304.1595153808594,0.5268445014953613,0.1044911071658134,0.4929313659667969,291.5813903808594,291.1499938964844,255.34393310546875,254.61338806152344,279.1839599609375,293.3139343261719,291.57861328125,1.0,0.5121977925300598,0.5114797949790955,0.5114797949790955,1.0,1.0,-2.5213191509246826,0.9384061694145204,1.5829129219055176,0.2898807525634765,0.0,0.0,0.8068660497665405,156.02108764648438,166.0,43.21242141723633,-31444.509765625,1581.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0028076171875,313.32672119140625,278.1499938964844,0.0,18000.0,316.6700134277344,37671.23828125,36000.0,0.0,0.0,0.7738646268844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.605924367904663,1.605948567390442,-2.418024268990848e-05,0.0,0.0007853741990402,0.0,0.0,502.4479064941406,0.0,0.0,0.0,0.8985251784324646,4.0,0.0,1.0
636600,293.36346435546875,297.1499938964844,293.1499938964844,0.2192451953887939,-4275.080078125,304.1878356933594,0.7635016441345215,0.3064687848091125,0.2806324362754822,293.3810729980469,297.1499938964844,293.1499938964844,0.1722207963466644,-3714.046875,304.18780517578125,0.7184538245201111,0.2512954771518707,0.2438042014837265,293.22467041015625,297.1499938964844,293.1499938964844,0.5015842318534851,-6384.2646484375,304.19207763671875,0.9540146589279176,0.5965575575828552,0.4189456105232239,293.09393310546875,297.1499938964844,293.1499938964844,0.6227548122406006,-10178.638671875,304.26763916015625,0.9990000128746032,0.8091610670089722,0.6639842987060547,293.2023620605469,297.1499938964844,293.1499938964844,0.0567404851317405,-7492.33154296875,304.1595153808594,0.5268445014953613,0.1044911071658134,0.4929313659667969,291.5813903808594,291.1499938964844,255.34393310546875,254.61338806152344,279.1839599609375,293.3139343261719,291.57861328125,1.0,0.5121977925300598,0.5114797949790955,0.5114797949790955,1.0,1.0,-2.5213191509246826,0.9384061694145204,1.5829129219055176,0.2898807525634765,0.0,0.0,0.8068660497665405,156.02108764648438,166.0,43.21242141723633,-31444.509765625,1581.59814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0028076171875,313.32672119140625,278.1499938964844,0.0,18000.0,316.6700134277344,37671.23828125,36000.0,0.0,0.0,0.7738646268844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.605924367904663,1.605948567390442,-2.418024268990848e-05,0.0,0.0007853741990402,0.0,0.0,502.4479064941406,0.0,0.0,0.0,0.8985251784324646,4.0,0.0,1.0
