time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.363037109375,297.1499938964844,293.1499938964844,0.2164428085088729,-4235.3359375,304.1799011230469,0.754518449306488,0.3011512756347656,0.2760592103004455,293.3841857910156,297.1499938964844,293.1499938964844,0.1683548986911773,-3650.400634765625,304.1816711425781,0.7079755067825317,0.2448107749223709,0.2378998845815658,293.2276611328125,297.1499938964844,293.1499938964844,0.5025507211685181,-6401.3291015625,304.17645263671875,0.9458032250404358,0.5940602421760559,0.4173525869846344,293.0895690917969,297.1499938964844,293.1499938964844,0.6371265053749084,-10408.43359375,304.2041931152344,0.9990000128746032,0.8115391731262207,0.6771577000617981,293.20269775390625,297.1499938964844,293.1499938964844,0.0564035512506961,-7471.068359375,304.15692138671875,0.5205935835838318,0.1030988022685051,0.4878464937210083,291.48516845703125,291.1499938964844,255.47789001464844,254.7377166748047,279.1777038574219,293.3137512207031,291.4795227050781,1.0,0.5150482654571533,0.5139423608779907,0.5139423608779907,1.0,1.0,-2.516520977020264,0.9403383135795592,1.5761827230453491,0.2928672432899475,0.0,0.0,0.7678967714309692,160.5917205810547,184.0,-90.04806518554688,-30988.306640625,1594.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48291015625,313.44512939453125,278.1499938964844,0.0,18000.0,316.6700134277344,37403.16015625,36000.0,0.0,0.0,0.7627710103988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469092607498169,1.4691141843795776,-2.1564557755482383e-05,0.0,0.000774115556851,0.0,0.0,402.3489379882813,0.0,0.0,0.0,0.836056649684906,4.0,0.0,1.0
636720,293.363037109375,297.1499938964844,293.1499938964844,0.2164428085088729,-4235.3359375,304.1799011230469,0.754518449306488,0.3011512756347656,0.2760592103004455,293.3841857910156,297.1499938964844,293.1499938964844,0.1683548986911773,-3650.400634765625,304.1816711425781,0.7079755067825317,0.2448107749223709,0.2378998845815658,293.2276611328125,297.1499938964844,293.1499938964844,0.5025507211685181,-6401.3291015625,304.17645263671875,0.9458032250404358,0.5940602421760559,0.4173525869846344,293.0895690917969,297.1499938964844,293.1499938964844,0.6371265053749084,-10408.43359375,304.2041931152344,0.9990000128746032,0.8115391731262207,0.6771577000617981,293.20269775390625,297.1499938964844,293.1499938964844,0.0564035512506961,-7471.068359375,304.15692138671875,0.5205935835838318,0.1030988022685051,0.4878464937210083,291.48516845703125,291.1499938964844,255.47789001464844,254.7377166748047,279.1777038574219,293.3137512207031,291.4795227050781,1.0,0.5150482654571533,0.5139423608779907,0.5139423608779907,1.0,1.0,-2.516520977020264,0.9403383135795592,1.5761827230453491,0.2928672432899475,0.0,0.0,0.7678967714309692,160.5917205810547,184.0,-90.04806518554688,-30988.306640625,1594.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.48291015625,313.44512939453125,278.1499938964844,0.0,18000.0,316.6700134277344,37403.16015625,36000.0,0.0,0.0,0.7627710103988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469092607498169,1.4691141843795776,-2.1564557755482383e-05,0.0,0.000774115556851,0.0,0.0,402.3489379882813,0.0,0.0,0.0,0.836056649684906,4.0,0.0,1.0
636780,293.3629150390625,297.1499938964844,293.1499938964844,0.21409772336483,-4202.283203125,304.1739196777344,0.7423542141914368,0.2957770824432373,0.2715985476970672,293.387451171875,297.1499938964844,293.1499938964844,0.1647812128067016,-3591.346435546875,304.1771240234375,0.6932099461555481,0.2382127791643142,0.2320546507835388,293.2305908203125,297.1499938964844,293.1499938964844,0.5047615766525269,-6429.35302734375,304.1640625,0.932038962841034,0.5915001034736633,0.4158563613891601,293.1184387207031,297.1499938964844,293.1499938964844,0.6654640436172485,-10816.9267578125,304.1390380859375,0.9990000128746032,0.8072802424430847,0.7010520100593567,293.20465087890625,297.1499938964844,293.1499938964844,0.0560555607080459,-7449.48876953125,304.1552124023437,0.5113655924797058,0.101374328136444,0.4821715950965881,291.371337890625,291.1499938964844,255.6061248779297,254.8563232421875,279.1716613769531,293.3079833984375,291.3661193847656,1.0,0.5222139358520508,0.5157976150512695,0.5157976150512695,1.0,1.0,-2.5242221355438232,0.9465794563293456,1.5776426792144775,0.2970322370529175,0.0,0.0,0.7460673451423645,169.62310791015625,187.0,-136.410400390625,-30777.08203125,1644.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9040832519531,313.57305908203125,278.1499938964844,0.0,18000.0,316.6700134277344,36889.796875,36000.0,0.0,0.0,0.7504271268844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790940046310425,1.3791139125823977,-1.9891882402589545e-05,0.0,0.0007615881040692,0.0,0.0,343.9482421875,0.0,0.0,0.0,0.7954502105712891,4.0,0.0,1.0
636840,293.3629150390625,297.1499938964844,293.1499938964844,0.21409772336483,-4202.283203125,304.1739196777344,0.7423542141914368,0.2957770824432373,0.2715985476970672,293.387451171875,297.1499938964844,293.1499938964844,0.1647812128067016,-3591.346435546875,304.1771240234375,0.6932099461555481,0.2382127791643142,0.2320546507835388,293.2305908203125,297.1499938964844,293.1499938964844,0.5047615766525269,-6429.35302734375,304.1640625,0.932038962841034,0.5915001034736633,0.4158563613891601,293.1184387207031,297.1499938964844,293.1499938964844,0.6654640436172485,-10816.9267578125,304.1390380859375,0.9990000128746032,0.8072802424430847,0.7010520100593567,293.20465087890625,297.1499938964844,293.1499938964844,0.0560555607080459,-7449.48876953125,304.1552124023437,0.5113655924797058,0.101374328136444,0.4821715950965881,291.371337890625,291.1499938964844,255.6061248779297,254.8563232421875,279.1716613769531,293.3079833984375,291.3661193847656,1.0,0.5222139358520508,0.5157976150512695,0.5157976150512695,1.0,1.0,-2.5242221355438232,0.9465794563293456,1.5776426792144775,0.2970322370529175,0.0,0.0,0.7460673451423645,169.62310791015625,187.0,-136.410400390625,-30777.08203125,1644.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9040832519531,313.57305908203125,278.1499938964844,0.0,18000.0,316.6700134277344,36889.796875,36000.0,0.0,0.0,0.7504271268844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790940046310425,1.3791139125823977,-1.9891882402589545e-05,0.0,0.0007615881040692,0.0,0.0,343.9482421875,0.0,0.0,0.0,0.7954502105712891,4.0,0.0,1.0
636900,293.3628845214844,297.1499938964844,293.1499938964844,0.2127226293087005,-4182.07080078125,304.1720886230469,0.736986517906189,0.2930882573127746,0.2693370282649994,293.3890380859375,297.1499938964844,293.1499938964844,0.1628070324659347,-3558.037353515625,304.17578125,0.6863751411437988,0.2348927408456802,0.2290811985731125,293.2320556640625,297.1499938964844,293.1499938964844,0.505529522895813,-6438.9326171875,304.16015625,0.9259589910507202,0.5901904106140137,0.4150706231594085,293.1421203613281,297.1499938964844,293.1499938964844,0.6787517070770264,-11001.3623046875,304.1170349121094,0.9990000128746032,0.8030345439910889,0.7115848064422607,293.2060546875,297.1499938964844,293.1499938964844,0.0557056777179241,-7422.99462890625,304.1549072265625,0.5071495175361633,0.1004071161150932,0.4786988794803619,291.32354736328125,291.1499938964844,255.6678924560547,254.91329956054688,279.1705627441406,293.3053283691406,291.3197021484375,1.0,0.524774968624115,0.5167382955551147,0.5167382955551147,1.0,1.0,-2.5254814624786377,0.9485654830932616,1.576915979385376,0.2987996637821197,0.0,0.0,0.7393643260002136,173.64273071289062,187.0,-130.6983642578125,-30705.46875,1663.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0641174316406,313.631103515625,278.1499938964844,0.0,18000.0,316.19000244140625,36665.0390625,36000.0,0.0,0.0,0.7393925786018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3502578735351562,1.350277304649353,-1.9363124010851607e-05,0.0,0.0007503894739784,0.0,0.0,326.42413330078125,0.0,0.0,0.0,0.7824829816818237,4.0,0.0,1.0
636960,293.3628234863281,297.1499938964844,293.1499938964844,0.2111825495958328,-4158.947265625,304.1708679199219,0.732153058052063,0.2904048264026642,0.2670665979385376,293.3905944824219,297.1499938964844,293.1499938964844,0.1606893390417099,-3521.8701171875,304.1749572753906,0.6800549030303955,0.2315631806850433,0.2260848879814148,293.23358154296875,297.1499938964844,293.1499938964844,0.505950927734375,-6444.4501953125,304.1575622558594,0.9206522703170776,0.5888522267341614,0.4142584204673767,293.1676940917969,297.1499938964844,293.1499938964844,0.6906877160072327,-11163.6298828125,304.10137939453125,0.9990000128746032,0.7981165051460266,0.7207716107368469,293.20758056640625,297.1499938964844,293.1499938964844,0.0552466809749603,-7386.7177734375,304.15484619140625,0.5033048987388611,0.099398635327816,0.474925547838211,291.28472900390625,291.1499938964844,255.7279815673828,254.9686279296875,279.1702575683594,293.3041687011719,291.28094482421875,1.0,0.5269306898117065,0.5177247524261475,0.5177247524261475,1.0,1.0,-2.5246846675872803,0.9497572183609008,1.5749274492263794,0.3002123534679413,0.0,0.0,0.7342584729194641,177.13665771484375,190.0,-121.04572296142578,-30606.5,1676.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1529541015625,313.6465148925781,278.1499938964844,0.0,18000.0,316.19000244140625,36505.65625,36000.0,0.0,0.0,0.7326599359512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281035423278809,1.3281224966049194,-1.896675348689314e-05,0.0,0.0007435567094944,0.0,0.0,313.4336242675781,0.0,0.0,0.0,0.7725510597229004,4.0,0.0,1.0
637020,293.362548828125,297.1499938964844,293.1499938964844,0.2077972739934921,-4107.208984375,304.1695861816406,0.7233653664588928,0.2850633263587951,0.2625125646591186,293.3934936523437,297.1499938964844,293.1499938964844,0.1561743021011352,-3443.791015625,304.1741943359375,0.668393611907959,0.2248780280351638,0.2200318574905395,293.2367553710937,297.1499938964844,293.1499938964844,0.5060977935791016,-6447.3310546875,304.1548767089844,0.911558985710144,0.5860905647277832,0.4125502407550812,293.2205810546875,297.1499938964844,293.1499938964844,0.7122458815574646,-11448.56640625,304.0820617675781,0.9990000128746032,0.7869496941566467,0.7367237210273743,293.21051025390625,297.1499938964844,293.1499938964844,0.0541330315172672,-7296.76806640625,304.1551208496094,0.4963157773017883,0.0973405614495277,0.4668942093849182,291.222412109375,291.1499938964844,255.84283447265625,255.073974609375,279.1710205078125,293.30767822265625,291.22003173828125,1.0,0.5302064418792725,0.5198538899421692,0.5198538899421692,1.0,1.0,-2.519408941268921,0.9507813453674316,1.5686277151107788,0.3026022911071777,0.0,0.0,0.72910475730896,183.1923370361328,193.0,-91.90837097167967,-30434.81640625,1695.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2255859375,313.6410827636719,278.1499938964844,0.0,18000.0,316.19000244140625,36242.5703125,36000.0,0.0,0.0,0.7198935151100159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3024362325668335,1.302454710006714,-1.8497248674975708e-05,0.0,0.000730600382667,0.0,0.0,298.6384582519531,0.0,0.0,0.0,0.7610927820205688,4.0,0.0,1.0
637080,293.362548828125,297.1499938964844,293.1499938964844,0.2077972739934921,-4107.208984375,304.1695861816406,0.7233653664588928,0.2850633263587951,0.2625125646591186,293.3934936523437,297.1499938964844,293.1499938964844,0.1561743021011352,-3443.791015625,304.1741943359375,0.668393611907959,0.2248780280351638,0.2200318574905395,293.2367553710937,297.1499938964844,293.1499938964844,0.5060977935791016,-6447.3310546875,304.1548767089844,0.911558985710144,0.5860905647277832,0.4125502407550812,293.2205810546875,297.1499938964844,293.1499938964844,0.7122458815574646,-11448.56640625,304.0820617675781,0.9990000128746032,0.7869496941566467,0.7367237210273743,293.21051025390625,297.1499938964844,293.1499938964844,0.0541330315172672,-7296.76806640625,304.1551208496094,0.4963157773017883,0.0973405614495277,0.4668942093849182,291.222412109375,291.1499938964844,255.84283447265625,255.073974609375,279.1710205078125,293.30767822265625,291.22003173828125,1.0,0.5302064418792725,0.5198538899421692,0.5198538899421692,1.0,1.0,-2.519408941268921,0.9507813453674316,1.5686277151107788,0.3026022911071777,0.0,0.0,0.72910475730896,183.1923370361328,193.0,-91.90837097167967,-30434.81640625,1695.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2255859375,313.6410827636719,278.1499938964844,0.0,18000.0,316.19000244140625,36242.5703125,36000.0,0.0,0.0,0.7198935151100159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3024362325668335,1.302454710006714,-1.8497248674975708e-05,0.0,0.000730600382667,0.0,0.0,298.6384582519531,0.0,0.0,0.0,0.7610927820205688,4.0,0.0,1.0
637140,293.36181640625,297.1499938964844,293.1499938964844,0.2039079964160919,-4046.43896484375,304.1695861816406,0.7138071656227112,0.2798266410827636,0.2580738365650177,293.3958435058594,297.1499938964844,293.1499938964844,0.1512504816055297,-3357.16455078125,304.17437744140625,0.6564566493034363,0.2182318568229675,0.2140344530344009,293.2398376464844,297.1499938964844,293.1499938964844,0.5048224329948425,-6434.44140625,304.155517578125,0.902165710926056,0.5832682847976685,0.4108213484287262,293.2660217285156,297.1499938964844,293.1499938964844,0.7178905010223389,-11505.5517578125,304.09716796875,0.9944284558296204,0.7758935689926147,0.7379001379013062,293.2127380371094,297.1499938964844,293.1499938964844,0.0528738908469677,-7192.86669921875,304.155517578125,0.4891026318073272,0.0953549146652221,0.4592443406581878,291.19342041015625,291.1499938964844,255.9499969482422,255.17176818847656,279.1750183105469,293.3173828125,291.1934509277344,1.0,0.5318514108657837,0.5225120782852173,0.5225120782852173,1.0,1.0,-2.4970412254333496,0.9451764225959778,1.5518649816513062,0.3029363751411438,0.0,0.0,0.7258763909339905,189.86163330078125,196.0,-45.441871643066406,-30165.509765625,1692.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1829833984375,313.5971374511719,278.1499938964844,0.0,18000.0,315.7099914550781,36126.83203125,36000.0,0.0,0.0,0.7034372687339783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29075825214386,1.2907764911651611,-1.828718086471781e-05,0.0,0.0007138994405977,0.0,0.0,292.0829467773437,0.0,0.0,0.0,0.7557631731033325,4.0,0.0,1.0
637200,293.36181640625,297.1499938964844,293.1499938964844,0.2039079964160919,-4046.43896484375,304.1695861816406,0.7138071656227112,0.2798266410827636,0.2580738365650177,293.3958435058594,297.1499938964844,293.1499938964844,0.1512504816055297,-3357.16455078125,304.17437744140625,0.6564566493034363,0.2182318568229675,0.2140344530344009,293.2398376464844,297.1499938964844,293.1499938964844,0.5048224329948425,-6434.44140625,304.155517578125,0.902165710926056,0.5832682847976685,0.4108213484287262,293.2660217285156,297.1499938964844,293.1499938964844,0.7178905010223389,-11505.5517578125,304.09716796875,0.9944284558296204,0.7758935689926147,0.7379001379013062,293.2127380371094,297.1499938964844,293.1499938964844,0.0528738908469677,-7192.86669921875,304.155517578125,0.4891026318073272,0.0953549146652221,0.4592443406581878,291.19342041015625,291.1499938964844,255.9499969482422,255.17176818847656,279.1750183105469,293.3173828125,291.1934509277344,1.0,0.5318514108657837,0.5225120782852173,0.5225120782852173,1.0,1.0,-2.4970412254333496,0.9451764225959778,1.5518649816513062,0.3029363751411438,0.0,0.0,0.7258763909339905,189.86163330078125,196.0,-45.441871643066406,-30165.509765625,1692.9444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1829833984375,313.5971374511719,278.1499938964844,0.0,18000.0,315.7099914550781,36126.83203125,36000.0,0.0,0.0,0.7034372687339783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29075825214386,1.2907764911651611,-1.828718086471781e-05,0.0,0.0007138994405977,0.0,0.0,292.0829467773437,0.0,0.0,0.0,0.7557631731033325,4.0,0.0,1.0
637260,293.3602294921875,297.1499938964844,293.1499938964844,0.1998846530914306,-3983.033203125,304.16973876953125,0.7044700384140015,0.2747785747051239,0.2537536025047302,293.3971862792969,297.1499938964844,293.1499938964844,0.1462287008762359,-3267.925048828125,304.1745910644531,0.6457546353340149,0.2117302864789962,0.2081172168254852,293.2424011230469,297.1499938964844,293.1499938964844,0.5028811097145081,-6414.5703125,304.1568298339844,0.8942570090293884,0.5804705619812012,0.4090690910816192,293.2842712402344,297.1499938964844,293.1499938964844,0.7135705947875977,-11431.55859375,304.1214904785156,0.9863554239273072,0.7692147493362427,0.7309932112693787,293.2138366699219,297.1499938964844,293.1499938964844,0.0516128316521644,-7088.50146484375,304.15576171875,0.4825021028518677,0.0935394614934921,0.4520848095417022,291.1798095703125,291.1499938964844,256.0531311035156,255.26528930664065,279.1771850585937,293.3226928710937,291.1788635253906,1.0,0.5319671034812927,0.525367021560669,0.525367021560669,1.0,1.0,-2.4657347202301025,0.9359841346740724,1.5297505855560305,0.3016446530818939,0.0,0.0,0.7225363850593567,195.5738220214844,199.0,-30.035186767578125,-29746.24609375,1673.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0294189453125,313.4646301269531,278.1499938964844,0.0,18000.0,315.7099914550781,36116.05859375,36000.0,0.0,0.0,0.6913787722587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776864767074585,1.2777045965194702,-1.808086562959943e-05,0.0,0.0007016615709289,0.0,0.0,285.1771545410156,0.0,0.0,0.0,0.7500700354576111,4.0,0.0,1.0
637320,293.3602294921875,297.1499938964844,293.1499938964844,0.1998846530914306,-3983.033203125,304.16973876953125,0.7044700384140015,0.2747785747051239,0.2537536025047302,293.3971862792969,297.1499938964844,293.1499938964844,0.1462287008762359,-3267.925048828125,304.1745910644531,0.6457546353340149,0.2117302864789962,0.2081172168254852,293.2424011230469,297.1499938964844,293.1499938964844,0.5028811097145081,-6414.5703125,304.1568298339844,0.8942570090293884,0.5804705619812012,0.4090690910816192,293.2842712402344,297.1499938964844,293.1499938964844,0.7135705947875977,-11431.55859375,304.1214904785156,0.9863554239273072,0.7692147493362427,0.7309932112693787,293.2138366699219,297.1499938964844,293.1499938964844,0.0516128316521644,-7088.50146484375,304.15576171875,0.4825021028518677,0.0935394614934921,0.4520848095417022,291.1798095703125,291.1499938964844,256.0531311035156,255.26528930664065,279.1771850585937,293.3226928710937,291.1788635253906,1.0,0.5319671034812927,0.525367021560669,0.525367021560669,1.0,1.0,-2.4657347202301025,0.9359841346740724,1.5297505855560305,0.3016446530818939,0.0,0.0,0.7225363850593567,195.5738220214844,199.0,-30.035186767578125,-29746.24609375,1673.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0294189453125,313.4646301269531,278.1499938964844,0.0,18000.0,315.7099914550781,36116.05859375,36000.0,0.0,0.0,0.6913787722587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776864767074585,1.2777045965194702,-1.808086562959943e-05,0.0,0.0007016615709289,0.0,0.0,285.1771545410156,0.0,0.0,0.0,0.7500700354576111,4.0,0.0,1.0
637380,293.3575744628906,297.1499938964844,293.1499938964844,0.1960300654172897,-3922.099609375,304.1695861816406,0.6965959072113037,0.2699895203113556,0.2496008276939392,293.39727783203125,297.1499938964844,293.1499938964844,0.1413490623235702,-3180.625244140625,304.1745300292969,0.6368075609207153,0.2054488807916641,0.2023367583751678,293.2440490722656,297.1499938964844,293.1499938964844,0.5009559988975525,-6395.02392578125,304.15777587890625,0.8883053064346313,0.5777925252914429,0.4073461890220642,293.2911376953125,297.1499938964844,293.1499938964844,0.7107469439506531,-11384.7255859375,304.1355285644531,0.9802700281143188,0.7644140124320984,0.7264147400856018,293.21356201171875,297.1499938964844,293.1499938964844,0.0504970252513885,-6996.7490234375,304.1557006835937,0.4769392609596252,0.09197898209095,0.4457462728023529,291.1654357910156,291.1499938964844,256.15631103515625,255.35826110839844,279.1773376464844,293.3240661621094,291.1646423339844,1.0,0.5315873622894287,0.5281140208244324,0.5281140208244324,1.0,1.0,-2.438615083694458,0.92830491065979,1.5103102922439575,0.3008021414279938,0.0,0.0,0.7214726805686951,199.6963348388672,202.0,-22.45174026489257,-29392.365234375,1654.0589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8475036621094,313.32440185546875,278.1499938964844,0.0,18000.0,315.7099914550781,36051.9921875,36000.0,0.0,0.0,0.6802775263786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2720645666122437,1.2720825672149658,-1.7979331460082904e-05,0.0,0.0006903952453285,0.0,0.0,282.08917236328125,0.0,0.0,0.0,0.7475683689117432,4.0,0.0,1.0
637440,293.3575744628906,297.1499938964844,293.1499938964844,0.1960300654172897,-3922.099609375,304.1695861816406,0.6965959072113037,0.2699895203113556,0.2496008276939392,293.39727783203125,297.1499938964844,293.1499938964844,0.1413490623235702,-3180.625244140625,304.1745300292969,0.6368075609207153,0.2054488807916641,0.2023367583751678,293.2440490722656,297.1499938964844,293.1499938964844,0.5009559988975525,-6395.02392578125,304.15777587890625,0.8883053064346313,0.5777925252914429,0.4073461890220642,293.2911376953125,297.1499938964844,293.1499938964844,0.7107469439506531,-11384.7255859375,304.1355285644531,0.9802700281143188,0.7644140124320984,0.7264147400856018,293.21356201171875,297.1499938964844,293.1499938964844,0.0504970252513885,-6996.7490234375,304.1557006835937,0.4769392609596252,0.09197898209095,0.4457462728023529,291.1654357910156,291.1499938964844,256.15631103515625,255.35826110839844,279.1773376464844,293.3240661621094,291.1646423339844,1.0,0.5315873622894287,0.5281140208244324,0.5281140208244324,1.0,1.0,-2.438615083694458,0.92830491065979,1.5103102922439575,0.3008021414279938,0.0,0.0,0.7214726805686951,199.6963348388672,202.0,-22.45174026489257,-29392.365234375,1654.0589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8475036621094,313.32440185546875,278.1499938964844,0.0,18000.0,315.7099914550781,36051.9921875,36000.0,0.0,0.0,0.6802775263786316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2720645666122437,1.2720825672149658,-1.7979331460082904e-05,0.0,0.0006903952453285,0.0,0.0,282.08917236328125,0.0,0.0,0.0,0.7475683689117432,4.0,0.0,1.0
637500,293.35601806640625,297.1499938964844,293.1499938964844,0.1941502392292022,-3892.291259765625,304.16943359375,0.692991316318512,0.2676707208156585,0.2475848197937011,293.39697265625,297.1499938964844,293.1499938964844,0.1389536410570144,-3137.52978515625,304.1744079589844,0.632687509059906,0.2023723870515823,0.1994987875223159,293.2446594238281,297.1499938964844,293.1499938964844,0.4999672770500183,-6385.015625,304.1581420898437,0.8857057690620422,0.5764802098274231,0.4064966142177582,293.29296875,297.1499938964844,293.1499938964844,0.7093999981880188,-11363.7509765625,304.1405639648437,0.9775625467300416,0.7622663378715515,0.724437952041626,293.21307373046875,297.1499938964844,293.1499938964844,0.0499852709472179,-6954.796875,304.15557861328125,0.474311888217926,0.091266930103302,0.4428593814373016,291.15899658203125,291.1499938964844,256.2078857421875,255.40451049804688,279.1772155761719,293.3240661621094,291.15826416015625,1.0,0.531317412853241,0.529465913772583,0.529465913772583,1.0,1.0,-2.425920486450196,0.9247636198997498,1.5011568069458008,0.3004575371742248,0.0,0.0,0.7215269804000854,201.46145629882807,202.0,-20.14063262939453,-29227.294921875,1644.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7453918457031,313.2491760253906,278.1499938964844,0.0,18000.0,315.2300109863281,36024.66796875,36000.0,0.0,0.0,0.6703276038169861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271135330200195,1.271153211593628,-1.795880052668508e-05,0.0,0.0006802973221056,0.0,0.0,281.5373840332031,0.0,0.0,0.0,0.7471595406532288,4.0,0.0,1.0
637560,293.35430908203125,297.1499938964844,293.1499938964844,0.192351147532463,-3863.787109375,304.1691589355469,0.6895298361778259,0.2653947472572326,0.2456042468547821,293.39654541015625,297.1499938964844,293.1499938964844,0.1366220414638519,-3095.49560546875,304.1742248535156,0.6287001371383667,0.1993310153484344,0.1966910362243652,293.24517822265625,297.1499938964844,293.1499938964844,0.4990933537483215,-6376.2958984375,304.1582336425781,0.8832576870918274,0.5751815438270569,0.4056533575057983,293.29425048828125,297.1499938964844,293.1499938964844,0.7081973552703857,-11345.537109375,304.1444396972656,0.9749658703804016,0.7601990103721619,0.7225534915924072,293.21246337890625,297.1499938964844,293.1499938964844,0.049514252692461,-6916.47314453125,304.1554260253906,0.4716998040676117,0.0905875340104103,0.4401150941848755,291.1501159667969,291.1499938964844,256.2594299316406,255.4506072998047,279.1770935058594,293.3238525390625,291.1487731933594,1.0,0.5310246348381042,0.5308100581169128,0.5308100581169128,1.0,1.0,-2.413594484329224,0.9213437438011168,1.4922508001327517,0.3001376390457153,0.0,0.0,0.7223681807518005,203.1159210205078,205.0,-24.22642135620117,-29043.05859375,1634.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6005554199219,313.1408386230469,278.1499938964844,0.0,18000.0,315.2300109863281,35991.34375,36000.0,0.0,0.0,0.6648876667022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716352939605713,1.2716532945632937,-1.7958986063604243e-05,0.0,0.0006747764418832,0.0,0.0,281.7090148925781,0.0,0.0,0.0,0.7474133372306824,4.0,0.0,1.0
637620,293.35064697265625,297.1499938964844,293.1499938964844,0.1888540983200073,-3808.21044921875,304.1686096191406,0.6829290390014648,0.2609604299068451,0.2417438775300979,293.395263671875,297.1499938964844,293.1499938964844,0.1320454776287078,-3012.525390625,304.1737670898437,0.6208953857421875,0.1933411806821823,0.1911584287881851,293.24591064453125,297.1499938964844,293.1499938964844,0.4973681271076202,-6359.0751953125,304.15838623046875,0.8786755204200745,0.5726221203804016,0.4039880335330963,293.2958679199219,297.1499938964844,293.1499938964844,0.7057331204414368,-11309.85546875,304.150390625,0.9699581861495972,0.7562147974967957,0.7189474701881409,293.21099853515625,297.1499938964844,293.1499938964844,0.0486310645937919,-6844.8251953125,304.15509033203125,0.4663514792919159,0.0893035382032394,0.4349585771560669,291.13165283203125,291.1499938964844,256.3623962402344,255.54229736328125,279.1768798828125,293.3228454589844,291.130859375,1.0,0.5304202437400818,0.5334850549697876,0.5334850549697876,1.0,1.0,-2.389784097671509,0.9147717952728271,1.4750124216079712,0.2995411455631256,0.0,0.0,0.7261839509010315,206.2219696044922,208.0,-23.152830123901367,-28722.466796875,1615.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2900390625,312.9275207519531,278.1499938964844,0.0,18000.0,315.2300109863281,35896.82421875,36000.0,0.0,0.0,0.6551271677017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804665565490725,1.2804845571517944,-1.807447188184597e-05,0.0,0.0006648707785643,0.0,0.0,286.0542297363281,0.0,0.0,0.0,0.7512985467910767,4.0,0.0,1.0
637680,293.35064697265625,297.1499938964844,293.1499938964844,0.1888540983200073,-3808.21044921875,304.1686096191406,0.6829290390014648,0.2609604299068451,0.2417438775300979,293.395263671875,297.1499938964844,293.1499938964844,0.1320454776287078,-3012.525390625,304.1737670898437,0.6208953857421875,0.1933411806821823,0.1911584287881851,293.24591064453125,297.1499938964844,293.1499938964844,0.4973681271076202,-6359.0751953125,304.15838623046875,0.8786755204200745,0.5726221203804016,0.4039880335330963,293.2958679199219,297.1499938964844,293.1499938964844,0.7057331204414368,-11309.85546875,304.150390625,0.9699581861495972,0.7562147974967957,0.7189474701881409,293.21099853515625,297.1499938964844,293.1499938964844,0.0486310645937919,-6844.8251953125,304.15509033203125,0.4663514792919159,0.0893035382032394,0.4349585771560669,291.13165283203125,291.1499938964844,256.3623962402344,255.54229736328125,279.1768798828125,293.3228454589844,291.130859375,1.0,0.5304202437400818,0.5334850549697876,0.5334850549697876,1.0,1.0,-2.389784097671509,0.9147717952728271,1.4750124216079712,0.2995411455631256,0.0,0.0,0.7261839509010315,206.2219696044922,208.0,-23.152830123901367,-28722.466796875,1615.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2900390625,312.9275207519531,278.1499938964844,0.0,18000.0,315.2300109863281,35896.82421875,36000.0,0.0,0.0,0.6551271677017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804665565490725,1.2804845571517944,-1.807447188184597e-05,0.0,0.0006648707785643,0.0,0.0,286.0542297363281,0.0,0.0,0.0,0.7512985467910767,4.0,0.0,1.0
637740,293.3467712402344,297.1499938964844,293.1499938964844,0.1853781193494796,-3752.600341796875,304.168212890625,0.6766490340232849,0.2566655576229095,0.2380054891109466,293.3936462402344,297.1499938964844,293.1499938964844,0.1275044977664947,-2929.449951171875,304.1734313964844,0.6129129528999329,0.1874585896730423,0.1857236921787262,293.24639892578125,297.1499938964844,293.1499938964844,0.4953906238079071,-6339.1435546875,304.1589050292969,0.8743639588356018,0.5700922608375549,0.4023413062095642,293.2967529296875,297.1499938964844,293.1499938964844,0.7027878761291504,-11269.2353515625,304.1551208496094,0.965051531791687,0.7523382902145386,0.7154558300971985,293.2093505859375,297.1499938964844,293.1499938964844,0.0477707497775554,-6774.83349609375,304.1548156738281,0.4606809914112091,0.0880922079086303,0.4301291406154632,291.1197204589844,291.1499938964844,256.4651794433594,255.6332550048828,279.1767578125,293.32147216796875,291.119140625,1.0,0.5298373103141785,0.5361565351486206,0.5361565351486206,1.0,1.0,-2.366791248321533,0.9084498286247252,1.458341360092163,0.2989712357521057,0.0,0.0,0.7310684323310852,209.188720703125,211.0,-17.772193908691406,-28426.68359375,1596.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9629821777344,312.7115783691406,278.1499938964844,0.0,18000.0,314.75,35848.4140625,36000.0,0.0,0.0,0.6420162320137024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2941313982009888,1.29414963722229,-1.8277163690072484e-05,0.0,0.0006515648565255,0.0,0.0,293.1386413574219,0.0,0.0,0.0,0.7573428153991699,4.0,0.0,1.0
637800,293.3467712402344,297.1499938964844,293.1499938964844,0.1853781193494796,-3752.600341796875,304.168212890625,0.6766490340232849,0.2566655576229095,0.2380054891109466,293.3936462402344,297.1499938964844,293.1499938964844,0.1275044977664947,-2929.449951171875,304.1734313964844,0.6129129528999329,0.1874585896730423,0.1857236921787262,293.24639892578125,297.1499938964844,293.1499938964844,0.4953906238079071,-6339.1435546875,304.1589050292969,0.8743639588356018,0.5700922608375549,0.4023413062095642,293.2967529296875,297.1499938964844,293.1499938964844,0.7027878761291504,-11269.2353515625,304.1551208496094,0.965051531791687,0.7523382902145386,0.7154558300971985,293.2093505859375,297.1499938964844,293.1499938964844,0.0477707497775554,-6774.83349609375,304.1548156738281,0.4606809914112091,0.0880922079086303,0.4301291406154632,291.1197204589844,291.1499938964844,256.4651794433594,255.6332550048828,279.1767578125,293.32147216796875,291.119140625,1.0,0.5298373103141785,0.5361565351486206,0.5361565351486206,1.0,1.0,-2.366791248321533,0.9084498286247252,1.458341360092163,0.2989712357521057,0.0,0.0,0.7310684323310852,209.188720703125,211.0,-17.772193908691406,-28426.68359375,1596.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9629821777344,312.7115783691406,278.1499938964844,0.0,18000.0,314.75,35848.4140625,36000.0,0.0,0.0,0.6420162320137024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2941313982009888,1.29414963722229,-1.8277163690072484e-05,0.0,0.0006515648565255,0.0,0.0,293.1386413574219,0.0,0.0,0.0,0.7573428153991699,4.0,0.0,1.0
637860,293.3427124023437,297.1499938964844,293.1499938964844,0.1820982694625854,-3700.05712890625,304.1676025390625,0.6706339120864868,0.2525002062320709,0.2343807071447372,293.3917236328125,297.1499938964844,293.1499938964844,0.1231178790330886,-2848.695068359375,304.17291259765625,0.6044244170188904,0.1816724240779876,0.1803775876760482,293.2466735839844,297.1499938964844,293.1499938964844,0.4936280846595764,-6321.6123046875,304.1588439941406,0.870239794254303,0.5675923824310303,0.4007112383842468,293.2971496582031,297.1499938964844,293.1499938964844,0.7000218629837036,-11232.3505859375,304.1579895019531,0.9601739048957824,0.7485413551330566,0.7120369076728821,293.2076416015625,297.1499938964844,293.1499938964844,0.0469810552895069,-6711.130859375,304.154541015625,0.4552206993103027,0.0869350731372833,0.4255431890487671,291.1029357910156,291.1499938964844,256.5676574707031,255.72344970703125,279.1767578125,293.3198547363281,291.1020812988281,1.0,0.5293026566505432,0.53883296251297,0.53883296251297,1.0,1.0,-2.3444414138793945,0.902318239212036,1.442123293876648,0.2984112203121185,0.0,0.0,0.738381564617157,212.09255981445312,214.0,-22.02622985839844,-28110.98046875,1579.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5578918457031,312.440673828125,278.1499938964844,0.0,18000.0,314.75,35773.94140625,36000.0,0.0,0.0,0.6340230703353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134087324142456,1.3134273290634155,-1.856556446000468e-05,0.0,0.0006434528622776,0.0,0.0,303.33721923828125,0.0,0.0,0.0,0.7659652829170227,4.0,0.0,1.0
637920,293.3427124023437,297.1499938964844,293.1499938964844,0.1820982694625854,-3700.05712890625,304.1676025390625,0.6706339120864868,0.2525002062320709,0.2343807071447372,293.3917236328125,297.1499938964844,293.1499938964844,0.1231178790330886,-2848.695068359375,304.17291259765625,0.6044244170188904,0.1816724240779876,0.1803775876760482,293.2466735839844,297.1499938964844,293.1499938964844,0.4936280846595764,-6321.6123046875,304.1588439941406,0.870239794254303,0.5675923824310303,0.4007112383842468,293.2971496582031,297.1499938964844,293.1499938964844,0.7000218629837036,-11232.3505859375,304.1579895019531,0.9601739048957824,0.7485413551330566,0.7120369076728821,293.2076416015625,297.1499938964844,293.1499938964844,0.0469810552895069,-6711.130859375,304.154541015625,0.4552206993103027,0.0869350731372833,0.4255431890487671,291.1029357910156,291.1499938964844,256.5676574707031,255.72344970703125,279.1767578125,293.3198547363281,291.1020812988281,1.0,0.5293026566505432,0.53883296251297,0.53883296251297,1.0,1.0,-2.3444414138793945,0.902318239212036,1.442123293876648,0.2984112203121185,0.0,0.0,0.738381564617157,212.09255981445312,214.0,-22.02622985839844,-28110.98046875,1579.4207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5578918457031,312.440673828125,278.1499938964844,0.0,18000.0,314.75,35773.94140625,36000.0,0.0,0.0,0.6340230703353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134087324142456,1.3134273290634155,-1.856556446000468e-05,0.0,0.0006434528622776,0.0,0.0,303.33721923828125,0.0,0.0,0.0,0.7659652829170227,4.0,0.0,1.0
637980,293.33856201171875,297.1499938964844,293.1499938964844,0.1788331419229507,-3647.384521484375,304.16717529296875,0.6648650765419006,0.248459056019783,0.2308666110038757,293.3896179199219,297.1499938964844,293.1499938964844,0.1187617033720016,-2767.743896484375,304.17254638671875,0.5956887602806091,0.1759780198335647,0.175116628408432,293.2467956542969,297.1499938964844,293.1499938964844,0.49162557721138,-6301.44091796875,304.15924072265625,0.8662667870521545,0.565119743347168,0.3991005718708038,293.29718017578125,297.1499938964844,293.1499938964844,0.6968488097190857,-11190.623046875,304.1605834960937,0.955304741859436,0.7448083162307739,0.7086817026138306,293.2059326171875,297.1499938964844,293.1499938964844,0.0461923778057098,-6647.21533203125,304.1543273925781,0.450082778930664,0.0858229249715805,0.4211588203907013,291.09228515625,291.1499938964844,256.6697998046875,255.8128356933593,279.17681884765625,293.3180236816406,291.091796875,1.0,0.5288295745849609,0.5415188074111938,0.5415188074111938,1.0,1.0,-2.322669506072998,0.8963571190834045,1.4263124465942385,0.2978580296039581,0.0,0.0,0.7468582987785339,214.96929931640625,217.0,-15.871472358703612,-27835.73046875,1562.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1581726074219,312.1866455078125,278.1499938964844,0.0,18000.0,314.75,35726.23046875,36000.0,0.0,0.0,0.6275994181632996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3386716842651367,1.3386906385421753,-1.8961627574753948e-05,0.0,0.0006369336624629,0.0,0.0,317.2361145019531,0.0,0.0,0.0,0.7772219181060791,4.0,0.0,1.0
638040,293.33856201171875,297.1499938964844,293.1499938964844,0.1788331419229507,-3647.384521484375,304.16717529296875,0.6648650765419006,0.248459056019783,0.2308666110038757,293.3896179199219,297.1499938964844,293.1499938964844,0.1187617033720016,-2767.743896484375,304.17254638671875,0.5956887602806091,0.1759780198335647,0.175116628408432,293.2467956542969,297.1499938964844,293.1499938964844,0.49162557721138,-6301.44091796875,304.15924072265625,0.8662667870521545,0.565119743347168,0.3991005718708038,293.29718017578125,297.1499938964844,293.1499938964844,0.6968488097190857,-11190.623046875,304.1605834960937,0.955304741859436,0.7448083162307739,0.7086817026138306,293.2059326171875,297.1499938964844,293.1499938964844,0.0461923778057098,-6647.21533203125,304.1543273925781,0.450082778930664,0.0858229249715805,0.4211588203907013,291.09228515625,291.1499938964844,256.6697998046875,255.8128356933593,279.17681884765625,293.3180236816406,291.091796875,1.0,0.5288295745849609,0.5415188074111938,0.5415188074111938,1.0,1.0,-2.322669506072998,0.8963571190834045,1.4263124465942385,0.2978580296039581,0.0,0.0,0.7468582987785339,214.96929931640625,217.0,-15.871472358703612,-27835.73046875,1562.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1581726074219,312.1866455078125,278.1499938964844,0.0,18000.0,314.75,35726.23046875,36000.0,0.0,0.0,0.6275994181632996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3386716842651367,1.3386906385421753,-1.8961627574753948e-05,0.0,0.0006369336624629,0.0,0.0,317.2361145019531,0.0,0.0,0.0,0.7772219181060791,4.0,0.0,1.0
638100,293.3364562988281,297.1499938964844,293.1499938964844,0.177210658788681,-3621.08837890625,304.1669921875,0.6620692014694214,0.2464833855628967,0.2291495651006698,293.38848876953125,297.1499938964844,293.1499938964844,0.1165995448827743,-2727.286865234375,304.17236328125,0.5912387371063232,0.1731642186641693,0.172517254948616,293.246826171875,297.1499938964844,293.1499938964844,0.4905412793159485,-6290.46826171875,304.1595458984375,0.8643275499343872,0.5638906359672546,0.3983000814914703,293.2970886230469,297.1499938964844,293.1499938964844,0.6951240301132202,-11168.1328125,304.16180419921875,0.9528682231903076,0.7429592609405518,0.7070207595825195,293.205078125,297.1499938964844,293.1499938964844,0.0457990020513534,-6615.25,304.1542663574219,0.4476240277290344,0.0852818265557289,0.4190340936183929,291.0890197753906,291.1499938964844,256.720703125,255.85720825195312,279.1768798828125,293.31707763671875,291.08868408203125,1.0,0.528617262840271,0.5428665280342102,0.5428665280342102,1.0,1.0,-2.3119759559631348,0.8934324383735657,1.418543577194214,0.2975820899009704,0.0,0.0,0.7512585520744324,216.4043426513672,217.0,-12.364953994750977,-27705.61328125,1554.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9649963378906,312.065673828125,278.1499938964844,0.0,18000.0,314.2699890136719,35714.76171875,36000.0,0.0,0.0,0.6201167702674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3520416021347046,1.3520607948303225,-1.917748886626213e-05,0.0,0.0006293396581895,0.0,0.0,324.8169860839844,0.0,0.0,0.0,0.7832176089286804,4.0,0.0,1.0
638160,293.3343505859375,297.1499938964844,293.1499938964844,0.1756476610898971,-3595.765869140625,304.166748046875,0.6593311429023743,0.2445364892482757,0.2274579852819442,293.3873291015625,297.1499938964844,293.1499938964844,0.1144826263189315,-2687.565673828125,304.1721496582031,0.5867382287979126,0.1703717857599258,0.1699376851320266,293.2467956542969,297.1499938964844,293.1499938964844,0.4895453453063965,-6280.490234375,304.1596069335937,0.8624177575111389,0.5626672506332397,0.3975027501583099,293.2969665527344,297.1499938964844,293.1499938964844,0.6935058832168579,-11147.3017578125,304.16259765625,0.9504312872886658,0.7411222457885742,0.7053699493408203,293.2042236328125,297.1499938964844,293.1499938964844,0.0454245544970035,-6585.00927734375,304.1541748046875,0.4452347755432129,0.0847497731447219,0.4169499278068542,291.0839233398437,291.1499938964844,256.7715148925781,255.9013519287109,279.17694091796875,293.31610107421875,291.0829467773437,1.0,0.5284206867218018,0.5442178249359131,0.5442178249359131,1.0,1.0,-2.3014016151428223,0.8905417323112488,1.4108599424362185,0.2973056435585022,0.0,0.0,0.7561368346214294,217.838623046875,220.0,-15.313908576965332,-27553.587890625,1546.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74127197265625,311.91796875,278.1499938964844,0.0,18000.0,314.2699890136719,35700.78125,36000.0,0.0,0.0,0.6171874403953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365850806236267,1.365870237350464,-1.9402239558985457e-05,0.0,0.000626366760116,0.0,0.0,332.7793884277344,0.0,0.0,0.0,0.7894624471664429,4.0,0.0,1.0
638220,293.330078125,297.1499938964844,293.1499938964844,0.1726070046424865,-3546.358154296875,304.166259765625,0.6540315747261047,0.2407306432723999,0.2241532057523727,293.3848876953125,297.1499938964844,293.1499938964844,0.1103223487734794,-2609.03271484375,304.1717224121094,0.5776113271713257,0.1648521572351455,0.1648393124341964,293.24664306640625,297.1499938964844,293.1499938964844,0.4875841736793518,-6260.83251953125,304.1596984863281,0.8586883544921875,0.5602441430091858,0.3959234058856964,293.2965087890625,297.1499938964844,293.1499938964844,0.6902862191200256,-11106.0859375,304.1637878417969,0.9455699920654296,0.7374933958053589,0.7021086812019348,293.2025756835937,297.1499938964844,293.1499938964844,0.0446981824934482,-6526.43505859375,304.15399169921875,0.4406612515449524,0.0837122723460197,0.4128998517990112,291.0726623535156,291.1499938964844,256.8727111816406,255.9889678955078,279.17706298828125,293.31402587890625,291.072265625,1.0,0.528076708316803,0.5469300746917725,0.5469300746917725,1.0,1.0,-2.2806291580200195,0.8848702311515808,1.3957589864730835,0.2967545390129089,0.0,0.0,0.7673368453979492,220.70559692382807,223.0,-13.253891944885254,-27290.4609375,1531.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3158264160156,311.64959716796875,278.1499938964844,0.0,18000.0,314.2699890136719,35642.7109375,36000.0,0.0,0.0,0.6124238967895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983614444732666,1.3983813524246216,-1.9934819647460245e-05,0.0,0.0006215324392542,0.0,0.0,352.016357421875,0.0,0.0,0.0,0.804158627986908,4.0,0.0,1.0
638280,293.330078125,297.1499938964844,293.1499938964844,0.1726070046424865,-3546.358154296875,304.166259765625,0.6540315747261047,0.2407306432723999,0.2241532057523727,293.3848876953125,297.1499938964844,293.1499938964844,0.1103223487734794,-2609.03271484375,304.1717224121094,0.5776113271713257,0.1648521572351455,0.1648393124341964,293.24664306640625,297.1499938964844,293.1499938964844,0.4875841736793518,-6260.83251953125,304.1596984863281,0.8586883544921875,0.5602441430091858,0.3959234058856964,293.2965087890625,297.1499938964844,293.1499938964844,0.6902862191200256,-11106.0859375,304.1637878417969,0.9455699920654296,0.7374933958053589,0.7021086812019348,293.2025756835937,297.1499938964844,293.1499938964844,0.0446981824934482,-6526.43505859375,304.15399169921875,0.4406612515449524,0.0837122723460197,0.4128998517990112,291.0726623535156,291.1499938964844,256.8727111816406,255.9889678955078,279.17706298828125,293.31402587890625,291.072265625,1.0,0.528076708316803,0.5469300746917725,0.5469300746917725,1.0,1.0,-2.2806291580200195,0.8848702311515808,1.3957589864730835,0.2967545390129089,0.0,0.0,0.7673368453979492,220.70559692382807,223.0,-13.253891944885254,-27290.4609375,1531.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3158264160156,311.64959716796875,278.1499938964844,0.0,18000.0,314.2699890136719,35642.7109375,36000.0,0.0,0.0,0.6124238967895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983614444732666,1.3983813524246216,-1.9934819647460245e-05,0.0,0.0006215324392542,0.0,0.0,352.016357421875,0.0,0.0,0.0,0.804158627986908,4.0,0.0,1.0
638340,293.3258056640625,297.1499938964844,293.1499938964844,0.169551596045494,-3496.337158203125,304.1659240722656,0.6489588618278503,0.2370366901159286,0.2209489494562149,293.3823547363281,297.1499938964844,293.1499938964844,0.1061816364526748,-2530.07958984375,304.17138671875,0.5683552622795105,0.1594173908233642,0.159820407629013,293.2464294433594,297.1499938964844,293.1499938964844,0.4853042960166931,-6237.7138671875,304.1602783203125,0.8550662994384766,0.5578397512435913,0.3943583965301513,293.2958984375,297.1499938964844,293.1499938964844,0.6866031885147095,-11058.8359375,304.1653137207031,0.9407274127006532,0.733903169631958,0.6988873481750488,293.2009582519531,297.1499938964844,293.1499938964844,0.0439560636878013,-6466.13720703125,304.1539001464844,0.4363483190536499,0.082707941532135,0.4089989960193634,291.0696716308594,291.1499938964844,256.9733581542969,256.0756530761719,279.1772155761719,293.3119201660156,291.069580078125,1.0,0.5277960896492004,0.5496572852134705,0.5496572852134705,1.0,1.0,-2.26031756401062,0.8793312311172485,1.3809864521026611,0.2962030172348022,0.0,0.0,0.7783114314079285,223.57644653320312,226.0,-5.7467241287231445,-27052.52734375,1516.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9295959472656,311.4120178222656,278.1499938964844,0.0,18000.0,313.7900085449219,35637.58203125,36000.0,0.0,0.0,0.6040971279144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317342042922974,1.4317547082901,-2.0507193767116405e-05,0.0,0.0006130817928351,0.0,0.0,372.7582092285156,0.0,0.0,0.0,0.8193181157112122,4.0,0.0,1.0
