time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638400,293.3258056640625,297.1499938964844,293.1499938964844,0.169551596045494,-3496.337158203125,304.1659240722656,0.6489588618278503,0.2370366901159286,0.2209489494562149,293.3823547363281,297.1499938964844,293.1499938964844,0.1061816364526748,-2530.07958984375,304.17138671875,0.5683552622795105,0.1594173908233642,0.159820407629013,293.2464294433594,297.1499938964844,293.1499938964844,0.4853042960166931,-6237.7138671875,304.1602783203125,0.8550662994384766,0.5578397512435913,0.3943583965301513,293.2958984375,297.1499938964844,293.1499938964844,0.6866031885147095,-11058.8359375,304.1653137207031,0.9407274127006532,0.733903169631958,0.6988873481750488,293.2009582519531,297.1499938964844,293.1499938964844,0.0439560636878013,-6466.13720703125,304.1539001464844,0.4363483190536499,0.082707941532135,0.4089989960193634,291.0696716308594,291.1499938964844,256.9733581542969,256.0756530761719,279.1772155761719,293.3119201660156,291.069580078125,1.0,0.5277960896492004,0.5496572852134705,0.5496572852134705,1.0,1.0,-2.26031756401062,0.8793312311172485,1.3809864521026611,0.2962030172348022,0.0,0.0,0.7783114314079285,223.57644653320312,226.0,-5.7467241287231445,-27052.52734375,1516.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9295959472656,311.4120178222656,278.1499938964844,0.0,18000.0,313.7900085449219,35637.58203125,36000.0,0.0,0.0,0.6040971279144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4317342042922974,1.4317547082901,-2.0507193767116405e-05,0.0,0.0006130817928351,0.0,0.0,372.7582092285156,0.0,0.0,0.0,0.8193181157112122,4.0,0.0,1.0
638460,293.321533203125,297.1499938964844,293.1499938964844,0.1666650921106338,-3449.01953125,304.1654357910156,0.6441033482551575,0.2334516942501068,0.217841699719429,293.37969970703125,297.1499938964844,293.1499938964844,0.1021769195795059,-2453.1787109375,304.1709289550781,0.5590295791625977,0.1540655493736267,0.1548789888620376,293.2461242675781,297.1499938964844,293.1499938964844,0.4832167625427246,-6216.7666015625,304.1603088378906,0.8515452742576599,0.555458128452301,0.3928067684173584,293.295166015625,297.1499938964844,293.1499938964844,0.6831598281860352,-11015.2685546875,304.1659240722656,0.9359189867973328,0.7303561568260193,0.6957018375396729,293.19940185546875,297.1499938964844,293.1499938964844,0.0432635284960269,-6410.2607421875,304.1537475585937,0.4322825968265533,0.0817343220114708,0.4052357375621795,291.062255859375,291.1499938964844,257.0733337402344,256.16131591796875,279.1773376464844,293.3097839355469,291.06182861328125,1.0,0.5275754332542419,0.5523995757102966,0.5523995757102966,1.0,1.0,-2.240440368652344,0.8739147186279297,1.3665257692337036,0.2956480979919433,0.0,0.0,0.7904005646705627,226.45252990722656,229.0,-9.63830852508545,-26789.048828125,1503.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5154113769531,311.1458740234375,278.1499938964844,0.0,18000.0,313.7900085449219,35613.12109375,36000.0,0.0,0.0,0.6005238890647888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4658560752868652,1.4658771753311155,-2.1102057871758007e-05,0.0,0.0006094553973525,0.0,0.0,394.8112487792969,0.0,0.0,0.0,0.8349794149398804,4.0,0.0,1.0
638520,293.321533203125,297.1499938964844,293.1499938964844,0.1666650921106338,-3449.01953125,304.1654357910156,0.6441033482551575,0.2334516942501068,0.217841699719429,293.37969970703125,297.1499938964844,293.1499938964844,0.1021769195795059,-2453.1787109375,304.1709289550781,0.5590295791625977,0.1540655493736267,0.1548789888620376,293.2461242675781,297.1499938964844,293.1499938964844,0.4832167625427246,-6216.7666015625,304.1603088378906,0.8515452742576599,0.555458128452301,0.3928067684173584,293.295166015625,297.1499938964844,293.1499938964844,0.6831598281860352,-11015.2685546875,304.1659240722656,0.9359189867973328,0.7303561568260193,0.6957018375396729,293.19940185546875,297.1499938964844,293.1499938964844,0.0432635284960269,-6410.2607421875,304.1537475585937,0.4322825968265533,0.0817343220114708,0.4052357375621795,291.062255859375,291.1499938964844,257.0733337402344,256.16131591796875,279.1773376464844,293.3097839355469,291.06182861328125,1.0,0.5275754332542419,0.5523995757102966,0.5523995757102966,1.0,1.0,-2.240440368652344,0.8739147186279297,1.3665257692337036,0.2956480979919433,0.0,0.0,0.7904005646705627,226.45252990722656,229.0,-9.63830852508545,-26789.048828125,1503.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5154113769531,311.1458740234375,278.1499938964844,0.0,18000.0,313.7900085449219,35613.12109375,36000.0,0.0,0.0,0.6005238890647888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4658560752868652,1.4658771753311155,-2.1102057871758007e-05,0.0,0.0006094553973525,0.0,0.0,394.8112487792969,0.0,0.0,0.0,0.8349794149398804,4.0,0.0,1.0
638580,293.3172607421875,297.1499938964844,293.1499938964844,0.1637950241565704,-3401.654541015625,304.1650695800781,0.6394533514976501,0.2299733459949493,0.2148304432630539,293.3769836425781,297.1499938964844,293.1499938964844,0.0982145145535469,-2376.343994140625,304.1705627441406,0.5497073531150818,0.1487957686185836,0.1500145494937896,293.2457580566406,297.1499938964844,293.1499938964844,0.4809123575687408,-6193.41796875,304.1607360839844,0.8481243252754211,0.5531001687049866,0.3912726938724518,293.2943115234375,297.1499938964844,293.1499938964844,0.6794131398200989,-10967.6123046875,304.1668701171875,0.9311702847480774,0.7268528342247009,0.6925598978996277,293.1978759765625,297.1499938964844,293.1499938964844,0.0425647050142288,-6353.529296875,304.1536560058594,0.4284535348415375,0.0807901844382286,0.4016042947769165,291.0604858398437,291.1499938964844,257.1725769042969,256.2459716796875,279.177490234375,293.3075866699219,291.0605163574219,1.0,0.5274134874343872,0.5551561713218689,0.5551561713218689,1.0,1.0,-2.2210030555725098,0.8686234354972839,1.3523796796798706,0.2950921654701233,0.0,0.0,0.8025364875793457,229.3331451416016,217.0,-3.1116621494293213,-26565.123046875,1490.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1531677246094,310.9237365722656,278.1499938964844,0.0,18000.0,313.7900085449219,35609.23828125,36000.0,0.0,0.0,0.5979934930801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501697063446045,1.5017188787460327,-2.1747049686382525e-05,0.0,0.0006068873917683,0.0,0.0,419.0467834472656,0.0,0.0,0.0,0.8514242172241211,4.0,0.0,1.0
638640,293.3172607421875,297.1499938964844,293.1499938964844,0.1637950241565704,-3401.654541015625,304.1650695800781,0.6394533514976501,0.2299733459949493,0.2148304432630539,293.3769836425781,297.1499938964844,293.1499938964844,0.0982145145535469,-2376.343994140625,304.1705627441406,0.5497073531150818,0.1487957686185836,0.1500145494937896,293.2457580566406,297.1499938964844,293.1499938964844,0.4809123575687408,-6193.41796875,304.1607360839844,0.8481243252754211,0.5531001687049866,0.3912726938724518,293.2943115234375,297.1499938964844,293.1499938964844,0.6794131398200989,-10967.6123046875,304.1668701171875,0.9311702847480774,0.7268528342247009,0.6925598978996277,293.1978759765625,297.1499938964844,293.1499938964844,0.0425647050142288,-6353.529296875,304.1536560058594,0.4284535348415375,0.0807901844382286,0.4016042947769165,291.0604858398437,291.1499938964844,257.1725769042969,256.2459716796875,279.177490234375,293.3075866699219,291.0605163574219,1.0,0.5274134874343872,0.5551561713218689,0.5551561713218689,1.0,1.0,-2.2210030555725098,0.8686234354972839,1.3523796796798706,0.2950921654701233,0.0,0.0,0.8025364875793457,229.3331451416016,217.0,-3.1116621494293213,-26565.123046875,1490.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1531677246094,310.9237365722656,278.1499938964844,0.0,18000.0,313.7900085449219,35609.23828125,36000.0,0.0,0.0,0.5979934930801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501697063446045,1.5017188787460327,-2.1747049686382525e-05,0.0,0.0006068873917683,0.0,0.0,419.0467834472656,0.0,0.0,0.0,0.8514242172241211,4.0,0.0,1.0
638700,293.3150634765625,297.1499938964844,293.1499938964844,0.1622766107320785,-3376.422119140625,304.16510009765625,0.638310432434082,0.2282858788967132,0.2132749706506729,293.3755798339844,297.1499938964844,293.1499938964844,0.0961706936359405,-2336.418701171875,304.1705322265625,0.546267032623291,0.1462012231349945,0.1475208848714828,293.2454833984375,297.1499938964844,293.1499938964844,0.4795474708080292,-6179.4326171875,304.1612548828125,0.8479975461959839,0.5519376993179321,0.390443742275238,293.2937927246094,297.1499938964844,293.1499938964844,0.6772758960723877,-10940.1962890625,304.1676940917969,0.9309057593345642,0.725121796131134,0.6909101605415344,293.19708251953125,297.1499938964844,293.1499938964844,0.042127463966608,-6317.7744140625,304.15380859375,0.4276404976844787,0.0803396999835968,0.3994117081165313,291.0627136230469,291.1499938964844,257.221923828125,256.2878723144531,279.17779541015625,293.30645751953125,291.06304931640625,1.0,0.5254345536231995,0.5565689206123352,0.5565689206123352,1.0,1.0,-2.210530996322632,0.8656483292579651,1.3448827266693115,0.2946870326995849,0.0,0.0,0.808150053024292,228.39614868164065,217.0,2.1679749488830566,-26454.689453125,1473.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9933166503906,310.8285217285156,278.1499938964844,0.0,18000.0,313.3099975585937,35623.72265625,36000.0,0.0,0.0,0.5922281742095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5186455249786377,1.5186675786972046,-2.206117642344907e-05,0.0,0.0006010362994857,0.0,0.0,430.9246215820313,0.0,0.0,0.0,0.8592303395271301,4.0,0.0,1.0
638760,293.312744140625,297.1499938964844,293.1499938964844,0.1607634574174881,-3351.24755859375,304.16510009765625,0.637845516204834,0.2266481965780258,0.2117106467485427,293.3740234375,297.1499938964844,293.1499938964844,0.09412282705307,-2296.330810546875,304.1705322265625,0.5435279011726379,0.1436443924903869,0.1450075954198837,293.2451171875,297.1499938964844,293.1499938964844,0.4781708419322967,-6165.37451171875,304.1617126464844,0.8487818837165833,0.5507997870445251,0.3895899057388305,293.293212890625,297.1499938964844,293.1499938964844,0.6751291155815125,-10912.7744140625,304.1683654785156,0.9318591356277466,0.7234156131744385,0.6892274022102356,293.1961975097656,297.1499938964844,293.1499938964844,0.0416666977107524,-6280.18017578125,304.1539306640625,0.4274738430976867,0.0799184963107109,0.3970791399478912,291.0645446777344,291.1499938964844,257.2710266113281,256.3295288085937,279.1781005859375,293.3052062988281,291.0643005371094,1.0,0.5227420926094055,0.5579965114593506,0.5579965114593506,1.0,1.0,-2.1997857093811035,0.8625513911247253,1.337234377861023,0.2942088544368744,0.0,0.0,0.8136294484138489,226.10476684570312,205.0,1.4281147718429563,-26318.228515625,1451.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8118591308594,310.7113037109375,278.1499938964844,0.0,18000.0,313.3099975585937,35643.6484375,36000.0,0.0,0.0,0.5908588767051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5344841480255127,1.5345064401626587,-2.235933243355248e-05,0.0,0.000599646649789,0.0,0.0,442.26177978515625,0.0,0.0,0.0,0.8665637373924255,4.0,0.0,1.0
638820,293.3079833984375,297.1499938964844,293.1499938964844,0.1577876657247543,-3301.614501953125,304.1650390625,0.6382358074188232,0.2234904319047927,0.2086065858602523,293.370849609375,297.1499938964844,293.1499938964844,0.0900419801473617,-2216.317138671875,304.1705017089844,0.539355993270874,0.1386168599128723,0.1399756669998169,293.2440795898437,297.1499938964844,293.1499938964844,0.4754330217838287,-6137.47021484375,304.1623840332031,0.8521418571472168,0.5485988259315491,0.3878630697727203,293.291748046875,297.1499938964844,293.1499938964844,0.6708601713180542,-10858.41015625,304.1693725585937,0.9361194372177124,0.7200853824615479,0.6858405470848083,293.1941223144531,297.1499938964844,293.1499938964844,0.0407389514148235,-6204.5966796875,304.1541748046875,0.4284766614437103,0.0791640430688858,0.3923507034778595,291.0661926269531,291.1499938964844,257.3686218261719,256.4119873046875,279.1785888671875,293.3025207519531,291.0664978027344,1.0,0.5157647132873535,0.5608803629875183,0.5608803629875183,1.0,1.0,-2.1781935691833496,0.8562777638435364,1.3219157457351685,0.2931819558143616,0.0,0.0,0.8248177766799927,219.07049560546875,193.0,4.3525214195251465,-26074.927734375,1399.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4973449707031,310.51678466796875,278.1499938964844,0.0,18000.0,313.3099975585937,35652.58984375,36000.0,0.0,0.0,0.588651180267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5660734176635742,1.5660964250564575,-2.295612102898304e-05,0.0,0.0005974061205051,0.0,0.0,465.4105224609375,0.0,0.0,0.0,0.8812232613563538,4.0,0.0,1.0
638880,293.3079833984375,297.1499938964844,293.1499938964844,0.1577876657247543,-3301.614501953125,304.1650390625,0.6382358074188232,0.2234904319047927,0.2086065858602523,293.370849609375,297.1499938964844,293.1499938964844,0.0900419801473617,-2216.317138671875,304.1705017089844,0.539355993270874,0.1386168599128723,0.1399756669998169,293.2440795898437,297.1499938964844,293.1499938964844,0.4754330217838287,-6137.47021484375,304.1623840332031,0.8521418571472168,0.5485988259315491,0.3878630697727203,293.291748046875,297.1499938964844,293.1499938964844,0.6708601713180542,-10858.41015625,304.1693725585937,0.9361194372177124,0.7200853824615479,0.6858405470848083,293.1941223144531,297.1499938964844,293.1499938964844,0.0407389514148235,-6204.5966796875,304.1541748046875,0.4284766614437103,0.0791640430688858,0.3923507034778595,291.0661926269531,291.1499938964844,257.3686218261719,256.4119873046875,279.1785888671875,293.3025207519531,291.0664978027344,1.0,0.5157647132873535,0.5608803629875183,0.5608803629875183,1.0,1.0,-2.1781935691833496,0.8562777638435364,1.3219157457351685,0.2931819558143616,0.0,0.0,0.8248177766799927,219.07049560546875,193.0,4.3525214195251465,-26074.927734375,1399.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4973449707031,310.51678466796875,278.1499938964844,0.0,18000.0,313.3099975585937,35652.58984375,36000.0,0.0,0.0,0.588651180267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5660734176635742,1.5660964250564575,-2.295612102898304e-05,0.0,0.0005974061205051,0.0,0.0,465.4105224609375,0.0,0.0,0.0,0.8812232613563538,4.0,0.0,1.0
638940,293.3033447265625,297.1499938964844,293.1499938964844,0.1547286808490753,-3250.201416015625,304.1651306152344,0.6398656964302063,0.2204297333955764,0.2055276036262512,293.3677673339844,297.1499938964844,293.1499938964844,0.0858837440609932,-2134.68408203125,304.17059326171875,0.5362907648086548,0.133644163608551,0.1349309980869293,293.2428283691406,297.1499938964844,293.1499938964844,0.4723158776760101,-6105.4892578125,304.1634521484375,0.8572606444358826,0.5464695692062378,0.3861315250396728,293.2900695800781,297.1499938964844,293.1499938964844,0.6660709381103516,-10797.087890625,304.1708984375,0.9425678253173828,0.7168352007865906,0.6824551820755005,293.1918334960937,297.1499938964844,293.1499938964844,0.0397854819893837,-6126.3623046875,304.15435791015625,0.430854320526123,0.0785119533538818,0.3877206444740295,291.0768737792969,291.1499938964844,257.4652404785156,256.4932861328125,279.178955078125,293.2998046875,291.0776062011719,1.0,0.507408082485199,0.5637965202331543,0.5637965202331543,1.0,1.0,-2.1567306518554688,0.8500063419342041,1.3067243099212646,0.2921076416969299,0.0,0.0,0.8339229226112366,209.99742126464844,181.0,13.176309585571287,-25854.9453125,1341.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24822998046875,310.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,35706.8671875,35280.0,0.0,0.0,0.5853171348571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5933953523635864,1.593418836593628,-2.34925882978132e-05,0.0,0.0005940224509686,0.0,0.0,486.27545166015625,0.0,0.0,0.0,0.8839035630226135,4.0,0.0,1.0
639000,293.3033447265625,297.1499938964844,293.1499938964844,0.1547286808490753,-3250.201416015625,304.1651306152344,0.6398656964302063,0.2204297333955764,0.2055276036262512,293.3677673339844,297.1499938964844,293.1499938964844,0.0858837440609932,-2134.68408203125,304.17059326171875,0.5362907648086548,0.133644163608551,0.1349309980869293,293.2428283691406,297.1499938964844,293.1499938964844,0.4723158776760101,-6105.4892578125,304.1634521484375,0.8572606444358826,0.5464695692062378,0.3861315250396728,293.2900695800781,297.1499938964844,293.1499938964844,0.6660709381103516,-10797.087890625,304.1708984375,0.9425678253173828,0.7168352007865906,0.6824551820755005,293.1918334960937,297.1499938964844,293.1499938964844,0.0397854819893837,-6126.3623046875,304.15435791015625,0.430854320526123,0.0785119533538818,0.3877206444740295,291.0768737792969,291.1499938964844,257.4652404785156,256.4932861328125,279.178955078125,293.2998046875,291.0776062011719,1.0,0.507408082485199,0.5637965202331543,0.5637965202331543,1.0,1.0,-2.1567306518554688,0.8500063419342041,1.3067243099212646,0.2921076416969299,0.0,0.0,0.8339229226112366,209.99742126464844,181.0,13.176309585571287,-25854.9453125,1341.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24822998046875,310.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,35706.8671875,35280.0,0.0,0.0,0.5853171348571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5933953523635864,1.593418836593628,-2.34925882978132e-05,0.0,0.0005940224509686,0.0,0.0,486.27545166015625,0.0,0.0,0.0,0.8839035630226135,4.0,0.0,1.0
639060,293.2989807128906,297.1499938964844,293.1499938964844,0.151832103729248,-3201.52099609375,304.1649169921875,0.6423909068107605,0.2174325585365295,0.2024659812450409,293.3650207519531,297.1499938964844,293.1499938964844,0.0817650482058525,-2054.3115234375,304.17059326171875,0.5338693857192993,0.1286854892969131,0.1298593878746032,293.2414245605469,297.1499938964844,293.1499938964844,0.4695942997932434,-6077.9228515625,304.16357421875,0.8637322187423706,0.5444046854972839,0.3844110369682312,293.2882080078125,297.1499938964844,293.1499938964844,0.6618176102638245,-10743.39453125,304.1711120605469,0.9504750967025756,0.713665783405304,0.6790971755981445,293.1894226074219,297.1499938964844,293.1499938964844,0.038914393633604,-6055.46044921875,304.15435791015625,0.4343439042568207,0.0779399573802948,0.3832596838474273,291.07763671875,291.1499938964844,257.56085205078125,256.57342529296875,279.17926025390625,293.297119140625,291.0785827636719,1.0,0.4982072114944458,0.5667401552200317,0.5667401552200317,1.0,1.0,-2.1355059146881104,0.8437798023223877,1.291725993156433,0.2910028994083404,0.0,0.0,0.8437833189964294,199.7921142578125,169.0,9.629276275634766,-25602.18359375,1279.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.050537109375,310.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,35055.19140625,35280.0,0.0,0.0,0.5833155512809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604411244392395,1.6044347286224363,-2.3559126930194907e-05,0.0,0.000591991120018,0.0,0.0,492.6581726074219,0.0,0.0,0.0,0.8976123929023743,4.0,0.0,1.0
639120,293.2989807128906,297.1499938964844,293.1499938964844,0.151832103729248,-3201.52099609375,304.1649169921875,0.6423909068107605,0.2174325585365295,0.2024659812450409,293.3650207519531,297.1499938964844,293.1499938964844,0.0817650482058525,-2054.3115234375,304.17059326171875,0.5338693857192993,0.1286854892969131,0.1298593878746032,293.2414245605469,297.1499938964844,293.1499938964844,0.4695942997932434,-6077.9228515625,304.16357421875,0.8637322187423706,0.5444046854972839,0.3844110369682312,293.2882080078125,297.1499938964844,293.1499938964844,0.6618176102638245,-10743.39453125,304.1711120605469,0.9504750967025756,0.713665783405304,0.6790971755981445,293.1894226074219,297.1499938964844,293.1499938964844,0.038914393633604,-6055.46044921875,304.15435791015625,0.4343439042568207,0.0779399573802948,0.3832596838474273,291.07763671875,291.1499938964844,257.56085205078125,256.57342529296875,279.17926025390625,293.297119140625,291.0785827636719,1.0,0.4982072114944458,0.5667401552200317,0.5667401552200317,1.0,1.0,-2.1355059146881104,0.8437798023223877,1.291725993156433,0.2910028994083404,0.0,0.0,0.8437833189964294,199.7921142578125,169.0,9.629276275634766,-25602.18359375,1279.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.050537109375,310.23583984375,278.1499938964844,0.0,18000.0,313.1499938964844,35055.19140625,35280.0,0.0,0.0,0.5833155512809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.604411244392395,1.6044347286224363,-2.3559126930194907e-05,0.0,0.000591991120018,0.0,0.0,492.6581726074219,0.0,0.0,0.0,0.8976123929023743,4.0,0.0,1.0
639180,293.2947082519531,297.1499938964844,293.1499938964844,0.148732528090477,-3148.799560546875,304.1651306152344,0.6457012295722961,0.2145248502492904,0.1994504183530807,293.3623962402344,297.1499938964844,293.1499938964844,0.0774810835719108,-1971.00830078125,304.1708679199219,0.5319206714630127,0.1237729489803314,0.1247919499874115,293.239990234375,297.1499938964844,293.1499938964844,0.4660912454128265,-6041.78466796875,304.1648864746094,0.8713861107826233,0.5423783659934998,0.3827036917209625,293.28631591796875,297.1499938964844,293.1499938964844,0.656497061252594,-10675.0,304.1729431152344,0.9593740701675416,0.7105436325073242,0.6757679581642151,293.18701171875,297.1499938964844,293.1499938964844,0.03798259049654,-5978.19921875,304.15447998046875,0.4388573467731476,0.0774309858679771,0.3789782226085663,291.0985412597656,291.1499938964844,257.65533447265625,256.6523132324219,279.1795349121094,293.2945251464844,291.0998229980469,1.0,0.4884547889232635,0.5697059631347656,0.5697059631347656,1.0,1.0,-2.114607572555542,0.8376319408416748,1.2769755125045776,0.2898809611797333,0.0,0.0,0.8492975831031799,188.9522857666016,157.0,24.32801818847656,-25413.822265625,1217.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034729003906,310.158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35100.65234375,35280.0,0.0,0.0,0.5814955830574036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6220486164093018,1.6220725774765017,-2.391497037024237e-05,0.0,0.0005901441327296,0.0,0.0,506.6593322753906,0.0,0.0,0.0,0.9057472944259644,4.0,0.0,1.0
639240,293.2947082519531,297.1499938964844,293.1499938964844,0.148732528090477,-3148.799560546875,304.1651306152344,0.6457012295722961,0.2145248502492904,0.1994504183530807,293.3623962402344,297.1499938964844,293.1499938964844,0.0774810835719108,-1971.00830078125,304.1708679199219,0.5319206714630127,0.1237729489803314,0.1247919499874115,293.239990234375,297.1499938964844,293.1499938964844,0.4660912454128265,-6041.78466796875,304.1648864746094,0.8713861107826233,0.5423783659934998,0.3827036917209625,293.28631591796875,297.1499938964844,293.1499938964844,0.656497061252594,-10675.0,304.1729431152344,0.9593740701675416,0.7105436325073242,0.6757679581642151,293.18701171875,297.1499938964844,293.1499938964844,0.03798259049654,-5978.19921875,304.15447998046875,0.4388573467731476,0.0774309858679771,0.3789782226085663,291.0985412597656,291.1499938964844,257.65533447265625,256.6523132324219,279.1795349121094,293.2945251464844,291.0998229980469,1.0,0.4884547889232635,0.5697059631347656,0.5697059631347656,1.0,1.0,-2.114607572555542,0.8376319408416748,1.2769755125045776,0.2898809611797333,0.0,0.0,0.8492975831031799,188.9522857666016,157.0,24.32801818847656,-25413.822265625,1217.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034729003906,310.158203125,278.1499938964844,0.0,18000.0,313.1499938964844,35100.65234375,35280.0,0.0,0.0,0.5814955830574036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6220486164093018,1.6220725774765017,-2.391497037024237e-05,0.0,0.0005901441327296,0.0,0.0,506.6593322753906,0.0,0.0,0.0,0.9057472944259644,4.0,0.0,1.0
639300,293.2925109863281,297.1499938964844,293.1499938964844,0.147201120853424,-3122.64892578125,304.1651611328125,0.647657573223114,0.2131179571151733,0.1979760974645614,293.3609924316406,297.1499938964844,293.1499938964844,0.0753364115953445,-1929.604736328125,304.1709899902344,0.5311284065246582,0.1213541105389595,0.1222823336720466,293.2392883300781,297.1499938964844,293.1499938964844,0.4642784595489502,-6023.091796875,304.1654663085937,0.8756404519081116,0.5413792133331299,0.3818546533584595,293.285400390625,297.1499938964844,293.1499938964844,0.6537473797798157,-10639.7001953125,304.1737670898437,0.9640880227088928,0.7089999914169312,0.6741121411323547,293.1858215332031,297.1499938964844,293.1499938964844,0.0375236421823501,-5939.98388671875,304.15447998046875,0.4415010809898376,0.0771965831518173,0.3769029974937439,291.11053466796875,291.1499938964844,257.7021484375,256.6913146972656,279.1796264648437,293.293212890625,291.1119079589844,1.0,0.483427494764328,0.5711938738822937,0.5711938738822937,1.0,1.0,-2.1043221950531006,0.8346028923988342,1.2697193622589111,0.2893188595771789,0.0,0.0,0.8507256507873535,183.3865203857422,157.0,28.76982307434082,-25320.923828125,1186.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8480224609375,310.1297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,35144.8125,34200.0,0.0,0.0,0.5806010961532593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6278005838394165,1.6278245449066162,-2.4038468836806715e-05,0.0,0.00058923632605,0.0,0.0,511.3836669921875,0.0,0.0,0.0,0.8934108018875122,4.0,0.0,1.0
639360,293.2903137207031,297.1499938964844,293.1499938964844,0.1458926498889923,-3100.564453125,304.1647644042969,0.6498247385025024,0.2117445170879364,0.1965283155441284,293.35955810546875,297.1499938964844,293.1499938964844,0.0733060389757156,-1890.8759765625,304.1708679199219,0.5304647088050842,0.1189652979373931,0.1197966486215591,293.238525390625,297.1499938964844,293.1499938964844,0.4630707502365112,-6011.13232421875,304.1648254394531,0.8801844716072083,0.540395975112915,0.3810115754604339,293.284423828125,297.1499938964844,293.1499938964844,0.6518171429634094,-10615.9443359375,304.17291259765625,0.9689344167709352,0.7074781656265259,0.6724676489830017,293.18463134765625,297.1499938964844,293.1499938964844,0.0371471531689167,-5909.51025390625,304.15435791015625,0.4444153904914856,0.0769745782017707,0.3748713135719299,291.1076354980469,291.1499938964844,257.7486877441406,256.7299499511719,279.1796875,293.2918701171875,291.1076354980469,1.0,0.4783191680908203,0.5726828575134277,0.5726828575134277,1.0,1.0,-2.0941708087921143,0.8316127061843872,1.2625582218170166,0.2887590527534485,0.0,0.0,0.8537233471870422,177.75503540039062,145.0,10.345654487609863,-25164.84765625,1155.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8150939941406,310.0858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,34300.6171875,34200.0,0.0,0.0,0.5795703530311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612966775894165,1.612990379333496,-2.35556344705401e-05,0.0,0.000588190217968,0.0,0.0,496.8471984863281,0.0,0.0,0.0,0.8995208144187927,4.0,0.0,1.0
639420,293.2858581542969,297.1499938964844,293.1499938964844,0.1429727226495742,-3050.43212890625,304.16473388671875,0.654836893081665,0.2090933471918106,0.1937153786420822,293.3564758300781,297.1499938964844,293.1499938964844,0.0690669789910316,-1810.3275146484373,304.17095947265625,0.5295485854148865,0.1142835691571235,0.1149082779884338,293.23699951171875,297.1499938964844,293.1499938964844,0.459491103887558,-5974.17333984375,304.1658935546875,0.8901774287223816,0.5384619832038879,0.3793508410453796,293.28240966796875,297.1499938964844,293.1499938964844,0.6463848352432251,-10546.1630859375,304.17437744140625,0.9789088368415833,0.7044795751571655,0.6692289113998413,293.18231201171875,297.1499938964844,293.1499938964844,0.0362754426896572,-5836.5791015625,304.15435791015625,0.4511201083660126,0.0765658468008041,0.3709423243999481,291.13134765625,291.1499938964844,257.8407592773437,256.8063049316406,279.17974853515625,293.2890930175781,291.133056640625,1.0,0.4678956568241119,0.5756617188453674,0.5756617188453674,1.0,1.0,-2.074319362640381,0.8257691860198975,1.248550295829773,0.2876567244529724,0.0,0.0,0.8549007177352905,166.3563690185547,133.0,30.294607162475582,-25009.951171875,1094.6221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77685546875,310.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,34179.34375,34200.0,0.0,0.0,0.5773776769638062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6175823211669922,1.6176059246063232,-2.361875340284314e-05,0.0,0.000585964997299,0.0,0.0,500.0706176757813,0.0,0.0,0.0,0.9013553857803344,4.0,0.0,1.0
639480,293.2858581542969,297.1499938964844,293.1499938964844,0.1429727226495742,-3050.43212890625,304.16473388671875,0.654836893081665,0.2090933471918106,0.1937153786420822,293.3564758300781,297.1499938964844,293.1499938964844,0.0690669789910316,-1810.3275146484373,304.17095947265625,0.5295485854148865,0.1142835691571235,0.1149082779884338,293.23699951171875,297.1499938964844,293.1499938964844,0.459491103887558,-5974.17333984375,304.1658935546875,0.8901774287223816,0.5384619832038879,0.3793508410453796,293.28240966796875,297.1499938964844,293.1499938964844,0.6463848352432251,-10546.1630859375,304.17437744140625,0.9789088368415833,0.7044795751571655,0.6692289113998413,293.18231201171875,297.1499938964844,293.1499938964844,0.0362754426896572,-5836.5791015625,304.15435791015625,0.4511201083660126,0.0765658468008041,0.3709423243999481,291.13134765625,291.1499938964844,257.8407592773437,256.8063049316406,279.17974853515625,293.2890930175781,291.133056640625,1.0,0.4678956568241119,0.5756617188453674,0.5756617188453674,1.0,1.0,-2.074319362640381,0.8257691860198975,1.248550295829773,0.2876567244529724,0.0,0.0,0.8549007177352905,166.3563690185547,133.0,30.294607162475582,-25009.951171875,1094.6221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77685546875,310.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,34179.34375,34200.0,0.0,0.0,0.5773776769638062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6175823211669922,1.6176059246063232,-2.361875340284314e-05,0.0,0.000585964997299,0.0,0.0,500.0706176757813,0.0,0.0,0.0,0.9013553857803344,4.0,0.0,1.0
639540,293.2813720703125,297.1499938964844,293.1499938964844,0.140103280544281,-3000.880126953125,304.1645812988281,0.6608363389968872,0.2065624743700027,0.1910070180892944,293.35308837890625,297.1499938964844,293.1499938964844,0.0648430809378624,-1731.226806640625,304.1710205078125,0.5292230844497681,0.1097339838743209,0.1101386547088623,293.2355651855469,297.1499938964844,293.1499938964844,0.4557086527347564,-5935.0869140625,304.1668701171875,0.9014147520065308,0.5365515351295471,0.3777031898498535,293.2804870605469,297.1499938964844,293.1499938964844,0.6406632661819458,-10472.6630859375,304.17578125,0.989030122756958,0.7015120387077332,0.6660148501396179,293.1800842285156,297.1499938964844,293.1499938964844,0.035418476909399,-5764.26904296875,304.1543273925781,0.4591076374053955,0.0761993750929832,0.3671872019767761,291.1611022949219,291.1499938964844,257.9315185546875,256.88134765625,279.1797790527344,293.28631591796875,291.16278076171875,1.0,0.457229346036911,0.5786433219909668,0.5786433219909668,1.0,1.0,-2.054990530014038,0.8200768232345581,1.2349138259887695,0.2865671515464782,0.0,0.0,0.8514052033424377,154.85874938964844,121.0,37.97392654418945,-24844.685546875,1034.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7662658691406,310.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,34264.24609375,33120.0,0.0,0.0,0.5750064849853516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6135696172714231,1.6135932207107544,-2.3559219698654488e-05,0.0,0.0005835585179738,0.0,0.0,497.1993103027344,0.0,0.0,0.0,0.8843797445297241,4.0,0.0,1.0
639600,293.2813720703125,297.1499938964844,293.1499938964844,0.140103280544281,-3000.880126953125,304.1645812988281,0.6608363389968872,0.2065624743700027,0.1910070180892944,293.35308837890625,297.1499938964844,293.1499938964844,0.0648430809378624,-1731.226806640625,304.1710205078125,0.5292230844497681,0.1097339838743209,0.1101386547088623,293.2355651855469,297.1499938964844,293.1499938964844,0.4557086527347564,-5935.0869140625,304.1668701171875,0.9014147520065308,0.5365515351295471,0.3777031898498535,293.2804870605469,297.1499938964844,293.1499938964844,0.6406632661819458,-10472.6630859375,304.17578125,0.989030122756958,0.7015120387077332,0.6660148501396179,293.1800842285156,297.1499938964844,293.1499938964844,0.035418476909399,-5764.26904296875,304.1543273925781,0.4591076374053955,0.0761993750929832,0.3671872019767761,291.1611022949219,291.1499938964844,257.9315185546875,256.88134765625,279.1797790527344,293.28631591796875,291.16278076171875,1.0,0.457229346036911,0.5786433219909668,0.5786433219909668,1.0,1.0,-2.054990530014038,0.8200768232345581,1.2349138259887695,0.2865671515464782,0.0,0.0,0.8514052033424377,154.85874938964844,121.0,37.97392654418945,-24844.685546875,1034.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7662658691406,310.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,34264.24609375,33120.0,0.0,0.0,0.5750064849853516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6135696172714231,1.6135932207107544,-2.3559219698654488e-05,0.0,0.0005835585179738,0.0,0.0,497.1993103027344,0.0,0.0,0.0,0.8843797445297241,4.0,0.0,1.0
639660,293.2768859863281,297.1499938964844,293.1499938964844,0.1376139521598816,-2958.11572265625,304.1639099121094,0.6679423451423645,0.2041464745998382,0.1884015202522277,293.3494567871094,297.1499938964844,293.1499938964844,0.0608121789991855,-1657.28955078125,304.1707458496094,0.5295546054840088,0.1053240299224853,0.1054967045783996,293.2340393066406,297.1499938964844,293.1499938964844,0.4528280198574066,-5905.97802734375,304.1661376953125,0.9146664142608644,0.5346919894218445,0.376084953546524,293.2784423828125,297.1499938964844,293.1499938964844,0.6359047293663025,-10412.4794921875,304.17529296875,0.9989532232284546,0.6986225247383118,0.6625797152519226,293.1779479980469,297.1499938964844,293.1499938964844,0.0347010269761085,-5704.69482421875,304.1540832519531,0.4681260287761688,0.0758725479245185,0.3636046946048736,291.1684875488281,291.1499938964844,258.0208740234375,256.9550476074219,279.179931640625,293.2834167480469,291.1700439453125,1.0,0.4463332891464233,0.5816357731819153,0.5816357731819153,1.0,1.0,-2.035918951034546,0.8144140243530273,1.221504807472229,0.2854779958724975,0.0,0.0,0.8487228155136108,143.352294921875,109.0,23.931865692138672,-24617.12109375,976.2858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8043518066406,310.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,33293.5390625,33120.0,0.0,0.0,0.5720933675765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5839958190917969,1.584018588066101,-2.276545637869276e-05,0.0,0.0005806020344607,0.0,0.0,471.2478942871094,0.0,0.0,0.0,0.8833386301994324,4.0,0.0,1.0
639720,293.2768859863281,297.1499938964844,293.1499938964844,0.1376139521598816,-2958.11572265625,304.1639099121094,0.6679423451423645,0.2041464745998382,0.1884015202522277,293.3494567871094,297.1499938964844,293.1499938964844,0.0608121789991855,-1657.28955078125,304.1707458496094,0.5295546054840088,0.1053240299224853,0.1054967045783996,293.2340393066406,297.1499938964844,293.1499938964844,0.4528280198574066,-5905.97802734375,304.1661376953125,0.9146664142608644,0.5346919894218445,0.376084953546524,293.2784423828125,297.1499938964844,293.1499938964844,0.6359047293663025,-10412.4794921875,304.17529296875,0.9989532232284546,0.6986225247383118,0.6625797152519226,293.1779479980469,297.1499938964844,293.1499938964844,0.0347010269761085,-5704.69482421875,304.1540832519531,0.4681260287761688,0.0758725479245185,0.3636046946048736,291.1684875488281,291.1499938964844,258.0208740234375,256.9550476074219,279.179931640625,293.2834167480469,291.1700439453125,1.0,0.4463332891464233,0.5816357731819153,0.5816357731819153,1.0,1.0,-2.035918951034546,0.8144140243530273,1.221504807472229,0.2854779958724975,0.0,0.0,0.8487228155136108,143.352294921875,109.0,23.931865692138672,-24617.12109375,976.2858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8043518066406,310.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,33293.5390625,33120.0,0.0,0.0,0.5720933675765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5839958190917969,1.584018588066101,-2.276545637869276e-05,0.0,0.0005806020344607,0.0,0.0,471.2478942871094,0.0,0.0,0.0,0.8833386301994324,4.0,0.0,1.0
639780,293.27227783203125,297.1499938964844,293.1499938964844,0.1348211467266082,-2909.1025390625,304.1639404296875,0.6739277839660645,0.2018648386001587,0.1860053986310959,293.3452453613281,297.1499938964844,293.1499938964844,0.0566974207758903,-1582.4810791015625,304.1706848144531,0.528683602809906,0.1011247634887695,0.1011297106742858,293.2324523925781,297.1499938964844,293.1499938964844,0.4484641253948211,-5860.2568359375,304.1680908203125,0.9268307089805604,0.5328828692436218,0.3745786249637604,293.2626953125,297.1499938964844,293.1499938964844,0.6100433468818665,-10055.8857421875,304.21044921875,0.9990000128746032,0.6985004544258118,0.6406177878379822,293.175537109375,297.1499938964844,293.1499938964844,0.0339513346552848,-5639.29638671875,304.15399169921875,0.4748724699020386,0.0756514593958854,0.360849380493164,291.2180480957031,291.1499938964844,258.1087646484375,257.02734375,279.18414306640625,293.27569580078125,291.22198486328125,1.0,0.4342954456806183,0.5852739810943604,0.5852739810943604,1.0,1.0,-1.996382474899292,0.8000828623771667,1.1962995529174805,0.2808347046375274,0.0,0.0,0.836841344833374,133.7128143310547,97.0,63.82407760620117,-24300.322265625,906.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88232421875,310.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,33397.58203125,33120.0,0.0,0.0,0.56856369972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.564207673072815,1.5642300844192505,-2.241068796138279e-05,0.0,0.0005770198768004,0.0,0.0,456.79052734375,0.0,0.0,0.0,0.873723566532135,4.0,0.0,1.0
639840,293.27227783203125,297.1499938964844,293.1499938964844,0.1348211467266082,-2909.1025390625,304.1639404296875,0.6739277839660645,0.2018648386001587,0.1860053986310959,293.3452453613281,297.1499938964844,293.1499938964844,0.0566974207758903,-1582.4810791015625,304.1706848144531,0.528683602809906,0.1011247634887695,0.1011297106742858,293.2324523925781,297.1499938964844,293.1499938964844,0.4484641253948211,-5860.2568359375,304.1680908203125,0.9268307089805604,0.5328828692436218,0.3745786249637604,293.2626953125,297.1499938964844,293.1499938964844,0.6100433468818665,-10055.8857421875,304.21044921875,0.9990000128746032,0.6985004544258118,0.6406177878379822,293.175537109375,297.1499938964844,293.1499938964844,0.0339513346552848,-5639.29638671875,304.15399169921875,0.4748724699020386,0.0756514593958854,0.360849380493164,291.2180480957031,291.1499938964844,258.1087646484375,257.02734375,279.18414306640625,293.27569580078125,291.22198486328125,1.0,0.4342954456806183,0.5852739810943604,0.5852739810943604,1.0,1.0,-1.996382474899292,0.8000828623771667,1.1962995529174805,0.2808347046375274,0.0,0.0,0.836841344833374,133.7128143310547,97.0,63.82407760620117,-24300.322265625,906.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88232421875,310.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,33397.58203125,33120.0,0.0,0.0,0.56856369972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.564207673072815,1.5642300844192505,-2.241068796138279e-05,0.0,0.0005770198768004,0.0,0.0,456.79052734375,0.0,0.0,0.0,0.873723566532135,4.0,0.0,1.0
639900,293.2701110839844,297.1499938964844,293.1499938964844,0.1333625763654709,-2883.298828125,304.1640625,0.6773099303245544,0.2007419019937515,0.184828296303749,293.34307861328125,297.1499938964844,293.1499938964844,0.0546309687197208,-1545.2860107421875,304.1706848144531,0.5285319089889526,0.0990808233618736,0.0990067720413208,293.2318420410156,297.1499938964844,293.1499938964844,0.4459593594074249,-5833.89453125,304.1693420410156,0.933516561985016,0.5319597125053406,0.373816430568695,293.24560546875,297.1499938964844,293.1499938964844,0.5941808819770813,-9839.7216796875,304.2282409667969,0.9990000128746032,0.7004230618476868,0.6276156306266785,293.1742858886719,297.1499938964844,293.1499938964844,0.0335738435387611,-5605.7275390625,304.1539306640625,0.4782789647579193,0.0755752548575401,0.359626293182373,291.251220703125,291.1499938964844,258.1521301269531,257.0629577636719,279.185546875,293.2689208984375,291.2551574707031,1.0,0.4278680682182312,0.5871567726135254,0.5871567726135254,1.0,1.0,-1.9743614196777344,0.7919259071350098,1.1824355125427246,0.2780231535434723,0.0,0.0,0.8267715573310852,128.79583740234375,97.0,76.87747955322266,-24108.212890625,870.0654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9501647949219,310.2210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,33534.90234375,32040.0,0.0,0.0,0.5663551688194275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449434518814087,1.5449655055999756,-2.2078025722294115e-05,0.0,0.0005747784744016,0.0,0.0,443.1445007324219,0.0,0.0,0.0,0.8496144413948059,4.0,0.0,1.0
639960,293.2679748535156,297.1499938964844,293.1499938964844,0.1321127712726593,-2861.40771484375,304.16375732421875,0.6810716390609741,0.1996402442455291,0.1836618334054947,293.34088134765625,297.1499938964844,293.1499938964844,0.0526770278811454,-1510.609130859375,304.17047119140625,0.5286434292793274,0.09706711769104,0.0969093292951583,293.2312316894531,297.1499938964844,293.1499938964844,0.4440695643424988,-5814.474609375,304.16925048828125,0.9406912922859192,0.5310415029525757,0.3730478286743164,293.2239074707031,297.1499938964844,293.1499938964844,0.5783307552337646,-9624.86328125,304.2427978515625,0.9990000128746032,0.7034690976142883,0.6139988303184509,293.1729736328125,297.1499938964844,293.1499938964844,0.0332893282175064,-5580.98974609375,304.1537475585937,0.4818209707736969,0.0755263641476631,0.358499526977539,291.2684020996094,291.1499938964844,258.19512939453125,257.0982360839844,279.1866455078125,293.2615051269531,291.2705078125,1.0,0.4212210178375244,0.5890742540359497,0.5890742540359497,1.0,1.0,-1.9518152475357056,0.7835341095924377,1.168281078338623,0.2750750482082367,0.0,0.0,0.8170207142829895,123.76168060302734,85.0,60.71511459350586,-23835.095703125,833.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0492553710937,310.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,32778.5625,32040.0,0.0,0.0,0.5636696815490723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5010889768600464,1.5011100769042969,-2.109580600517802e-05,0.0,0.0005720530753023,0.0,0.0,409.9161682128906,0.0,0.0,0.0,0.8421159982681274,4.0,0.0,1.0
640020,293.26373291015625,297.1499938964844,293.1499938964844,0.1293962299823761,-2813.201171875,304.1636962890625,0.6897953748703003,0.1975106745958328,0.18138487637043,293.33642578125,297.1499938964844,293.1499938964844,0.0486704297363758,-1439.8961181640625,304.1703186035156,0.5296686887741089,0.0931299775838851,0.0927914008498191,293.2300109863281,297.1499938964844,293.1499938964844,0.4393741190433502,-5765.29296875,304.1706848144531,0.9561923742294312,0.5292297005653381,0.3715227842330932,293.168212890625,297.1499938964844,293.1499938964844,0.5433240532875061,-9150.06640625,304.27008056640625,0.9990000128746032,0.7128517627716064,0.585098922252655,293.1702880859375,297.1499938964844,293.1499938964844,0.0326655022799968,-5524.98291015625,304.1535339355469,0.4894319772720337,0.0754860639572143,0.3565134108066559,291.3256225585937,291.1499938964844,258.27984619140625,257.1676940917969,279.1893310546875,293.24957275390625,291.3292541503906,1.0,0.4073289930820465,0.593131959438324,0.593131959438324,1.0,1.0,-1.905218482017517,0.7661557197570801,1.139062762260437,0.268912672996521,0.0,0.0,0.7900074124336243,113.45692443847656,103.0,77.08435821533203,-23396.240234375,760.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3031921386719,310.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,32818.44921875,32040.0,0.0,0.0,0.5570461750030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436734676361084,1.436754584312439,-1.99567512026988e-05,0.0,0.0005653310799971,0.0,0.0,367.64007568359375,0.0,0.0,0.0,0.8118724822998047,4.0,0.0,1.0
640080,293.26373291015625,297.1499938964844,293.1499938964844,0.1293962299823761,-2813.201171875,304.1636962890625,0.6897953748703003,0.1975106745958328,0.18138487637043,293.33642578125,297.1499938964844,293.1499938964844,0.0486704297363758,-1439.8961181640625,304.1703186035156,0.5296686887741089,0.0931299775838851,0.0927914008498191,293.2300109863281,297.1499938964844,293.1499938964844,0.4393741190433502,-5765.29296875,304.1706848144531,0.9561923742294312,0.5292297005653381,0.3715227842330932,293.168212890625,297.1499938964844,293.1499938964844,0.5433240532875061,-9150.06640625,304.27008056640625,0.9990000128746032,0.7128517627716064,0.585098922252655,293.1702880859375,297.1499938964844,293.1499938964844,0.0326655022799968,-5524.98291015625,304.1535339355469,0.4894319772720337,0.0754860639572143,0.3565134108066559,291.3256225585937,291.1499938964844,258.27984619140625,257.1676940917969,279.1893310546875,293.24957275390625,291.3292541503906,1.0,0.4073289930820465,0.593131959438324,0.593131959438324,1.0,1.0,-1.905218482017517,0.7661557197570801,1.139062762260437,0.268912672996521,0.0,0.0,0.7900074124336243,113.45692443847656,103.0,77.08435821533203,-23396.240234375,760.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3031921386719,310.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,32818.44921875,32040.0,0.0,0.0,0.5570461750030518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436734676361084,1.436754584312439,-1.99567512026988e-05,0.0,0.0005653310799971,0.0,0.0,367.64007568359375,0.0,0.0,0.0,0.8118724822998047,4.0,0.0,1.0
