time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640140,293.2602233886719,297.1499938964844,293.1499938964844,0.1273690164089203,-2777.69482421875,304.1624755859375,0.6901599168777466,0.1953435987234115,0.1793770343065261,293.3327331542969,297.1499938964844,293.1499938964844,0.0451224856078624,-1378.4483642578125,304.16943359375,0.5234439969062805,0.0891599282622337,0.0889687463641166,293.2293395996094,297.1499938964844,293.1499938964844,0.4363490343093872,-5734.869140625,304.16864013671875,0.959227979183197,0.5273392796516418,0.37016561627388,293.1148986816406,297.1499938964844,293.1499938964844,0.5313506126403809,-9006.693359375,304.2486877441406,0.9990000128746032,0.7232520580291748,0.5777647495269775,293.1682434082031,297.1499938964844,293.1499938964844,0.0324355848133564,-5504.65087890625,304.1527099609375,0.4912619292736053,0.0753880813717842,0.3557490408420563,291.3468017578125,291.1499938964844,258.3628845214844,257.2356872558594,279.18505859375,293.24761962890625,291.3453674316406,1.0,0.403868556022644,0.5964607000350952,0.5964607000350952,1.0,1.0,-1.8868354558944704,0.7607678174972534,1.1260676383972168,0.267547070980072,0.0,0.0,0.7613590955734253,110.76300048828124,121.0,24.85396385192871,-23095.8984375,737.2706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5911865234375,310.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,32928.72265625,30960.0,0.0,0.0,0.5489724278450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354193925857544,1.354212522506714,-1.858279938460328e-05,0.0,0.0005571372457779,0.0,0.0,318.3206481933594,0.0,0.0,0.0,0.7592865824699402,4.0,0.0,1.0
640200,293.2602233886719,297.1499938964844,293.1499938964844,0.1273690164089203,-2777.69482421875,304.1624755859375,0.6901599168777466,0.1953435987234115,0.1793770343065261,293.3327331542969,297.1499938964844,293.1499938964844,0.0451224856078624,-1378.4483642578125,304.16943359375,0.5234439969062805,0.0891599282622337,0.0889687463641166,293.2293395996094,297.1499938964844,293.1499938964844,0.4363490343093872,-5734.869140625,304.16864013671875,0.959227979183197,0.5273392796516418,0.37016561627388,293.1148986816406,297.1499938964844,293.1499938964844,0.5313506126403809,-9006.693359375,304.2486877441406,0.9990000128746032,0.7232520580291748,0.5777647495269775,293.1682434082031,297.1499938964844,293.1499938964844,0.0324355848133564,-5504.65087890625,304.1527099609375,0.4912619292736053,0.0753880813717842,0.3557490408420563,291.3468017578125,291.1499938964844,258.3628845214844,257.2356872558594,279.18505859375,293.24761962890625,291.3453674316406,1.0,0.403868556022644,0.5964607000350952,0.5964607000350952,1.0,1.0,-1.8868354558944704,0.7607678174972534,1.1260676383972168,0.267547070980072,0.0,0.0,0.7613590955734253,110.76300048828124,121.0,24.85396385192871,-23095.8984375,737.2706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5911865234375,310.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,32928.72265625,30960.0,0.0,0.0,0.5489724278450012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354193925857544,1.354212522506714,-1.858279938460328e-05,0.0,0.0005571372457779,0.0,0.0,318.3206481933594,0.0,0.0,0.0,0.7592865824699402,4.0,0.0,1.0
640260,293.25732421875,297.1499938964844,293.1499938964844,0.1264369338750839,-2762.861572265625,304.1598815917969,0.6833503246307373,0.1931367069482803,0.1775238513946533,293.3298034667969,297.1499938964844,293.1499938964844,0.0421388782560825,-1328.2296142578125,304.1679382324219,0.5114663243293762,0.0851245149970054,0.0852903723716735,293.2287902832031,297.1499938964844,293.1499938964844,0.4368100762367248,-5742.83056640625,304.1617126464844,0.9521294832229614,0.5254456400871277,0.3689450621604919,293.0948791503906,297.1499938964844,293.1499938964844,0.5417389273643494,-9176.93359375,304.1981811523437,0.9990000128746032,0.7282753586769104,0.5879326462745667,293.1669311523437,297.1499938964844,293.1499938964844,0.0326940491795539,-5531.17041015625,304.1513977050781,0.4881511032581329,0.0751969143748283,0.3556329011917114,291.28076171875,291.1499938964844,258.4441223144531,257.3022155761719,279.177490234375,293.2468566894531,291.2770080566406,1.0,0.4074761569499969,0.5988524556159973,0.5988524556159973,1.0,1.0,-1.8907856941223145,0.7645273208618164,1.126258373260498,0.2700757384300232,0.0,0.0,0.7481994032859802,114.00860595703124,139.0,-58.53841018676758,-22929.45703125,750.8685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8454284667969,310.55584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31578.5859375,30960.0,0.0,0.0,0.5401241779327393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27704918384552,1.2770662307739258,-1.704483111097943e-05,0.0,0.0005481573753058,0.0,0.0,272.9662780761719,0.0,0.0,0.0,0.737038254737854,4.0,0.0,1.0
640320,293.25732421875,297.1499938964844,293.1499938964844,0.1264369338750839,-2762.861572265625,304.1598815917969,0.6833503246307373,0.1931367069482803,0.1775238513946533,293.3298034667969,297.1499938964844,293.1499938964844,0.0421388782560825,-1328.2296142578125,304.1679382324219,0.5114663243293762,0.0851245149970054,0.0852903723716735,293.2287902832031,297.1499938964844,293.1499938964844,0.4368100762367248,-5742.83056640625,304.1617126464844,0.9521294832229614,0.5254456400871277,0.3689450621604919,293.0948791503906,297.1499938964844,293.1499938964844,0.5417389273643494,-9176.93359375,304.1981811523437,0.9990000128746032,0.7282753586769104,0.5879326462745667,293.1669311523437,297.1499938964844,293.1499938964844,0.0326940491795539,-5531.17041015625,304.1513977050781,0.4881511032581329,0.0751969143748283,0.3556329011917114,291.28076171875,291.1499938964844,258.4441223144531,257.3022155761719,279.177490234375,293.2468566894531,291.2770080566406,1.0,0.4074761569499969,0.5988524556159973,0.5988524556159973,1.0,1.0,-1.8907856941223145,0.7645273208618164,1.126258373260498,0.2700757384300232,0.0,0.0,0.7481994032859802,114.00860595703124,139.0,-58.53841018676758,-22929.45703125,750.8685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8454284667969,310.55584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31578.5859375,30960.0,0.0,0.0,0.5401241779327393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27704918384552,1.2770662307739258,-1.704483111097943e-05,0.0,0.0005481573753058,0.0,0.0,272.9662780761719,0.0,0.0,0.0,0.737038254737854,4.0,0.0,1.0
640380,293.2550048828125,297.1499938964844,293.1499938964844,0.125622883439064,-2749.98046875,304.157958984375,0.6720829606056213,0.1908888965845108,0.1757849603891372,293.3275451660156,297.1499938964844,293.1499938964844,0.0392161235213279,-1279.147216796875,304.1668395996094,0.4967359006404876,0.0810270309448242,0.081710048019886,293.2285461425781,297.1499938964844,293.1499938964844,0.437597244977951,-5753.4755859375,304.156494140625,0.9378731846809388,0.5234993100166321,0.3678161799907684,293.1116943359375,297.1499938964844,293.1499938964844,0.5659022927284241,-9532.70703125,304.14178466796875,0.9990000128746032,0.7263361215591431,0.6101455688476562,293.1669311523437,297.1499938964844,293.1499938964844,0.0329358913004398,-5556.20849609375,304.1505432128906,0.4813636243343353,0.0747717469930648,0.3553688824176788,291.212646484375,291.1499938964844,258.5235595703125,257.3672180175781,279.1689453125,293.2413024902344,291.2077941894531,1.0,0.4161545634269714,0.6003145575523376,0.6003145575523376,1.0,1.0,-1.909390330314636,0.7741003036499023,1.135290026664734,0.2749025225639343,0.0,0.0,0.7441680431365967,121.52154541015624,157.0,-88.65011596679688,-22999.55859375,790.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9573059082031,310.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,31197.642578125,30960.0,0.0,0.0,0.5319450497627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498741149902344,1.2498905658721924,-1.654168590903282e-05,0.0,0.000539856555406,0.0,0.0,258.3392944335937,0.0,0.0,0.0,0.7247542142868042,4.0,0.0,1.0
640440,293.2550048828125,297.1499938964844,293.1499938964844,0.125622883439064,-2749.98046875,304.157958984375,0.6720829606056213,0.1908888965845108,0.1757849603891372,293.3275451660156,297.1499938964844,293.1499938964844,0.0392161235213279,-1279.147216796875,304.1668395996094,0.4967359006404876,0.0810270309448242,0.081710048019886,293.2285461425781,297.1499938964844,293.1499938964844,0.437597244977951,-5753.4755859375,304.156494140625,0.9378731846809388,0.5234993100166321,0.3678161799907684,293.1116943359375,297.1499938964844,293.1499938964844,0.5659022927284241,-9532.70703125,304.14178466796875,0.9990000128746032,0.7263361215591431,0.6101455688476562,293.1669311523437,297.1499938964844,293.1499938964844,0.0329358913004398,-5556.20849609375,304.1505432128906,0.4813636243343353,0.0747717469930648,0.3553688824176788,291.212646484375,291.1499938964844,258.5235595703125,257.3672180175781,279.1689453125,293.2413024902344,291.2077941894531,1.0,0.4161545634269714,0.6003145575523376,0.6003145575523376,1.0,1.0,-1.909390330314636,0.7741003036499023,1.135290026664734,0.2749025225639343,0.0,0.0,0.7441680431365967,121.52154541015624,157.0,-88.65011596679688,-22999.55859375,790.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9573059082031,310.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,31197.642578125,30960.0,0.0,0.0,0.5319450497627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498741149902344,1.2498905658721924,-1.654168590903282e-05,0.0,0.000539856555406,0.0,0.0,258.3392944335937,0.0,0.0,0.0,0.7247542142868042,4.0,0.0,1.0
640500,293.2540588378906,297.1499938964844,293.1499938964844,0.1252912133932113,-2744.906982421875,304.1571044921875,0.6654937863349915,0.1897459030151367,0.174944058060646,293.32666015625,297.1499938964844,293.1499938964844,0.0377898402512073,-1255.2235107421875,304.1663818359375,0.4888097047805786,0.0789526551961898,0.0799436196684837,293.22857666015625,297.1499938964844,293.1499938964844,0.4382299780845642,-5761.1787109375,304.1541748046875,0.9288726449012756,0.5224953293800354,0.3672662377357483,293.1327209472656,297.1499938964844,293.1499938964844,0.5822662115097046,-9766.3486328125,304.1135559082031,0.9990000128746032,0.7227026224136353,0.6245750188827515,293.16748046875,297.1499938964844,293.1499938964844,0.0330298729240894,-5566.72607421875,304.1502685546875,0.4766803383827209,0.0744478181004524,0.354976624250412,291.1736755371094,291.1499938964844,258.56256103515625,257.3991394042969,279.1653747558594,293.23876953125,291.1687316894531,1.0,0.4218794703483581,0.6008100509643555,0.6008100509643555,1.0,1.0,-1.922451615333557,0.7803887128829956,1.1420629024505615,0.277913361787796,0.0,0.0,0.7464902997016907,126.56875610351562,157.0,-98.212890625,-23080.017578125,817.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9473876953125,310.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,31015.236328125,29880.0,0.0,0.0,0.5284331440925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248761773109436,1.248778223991394,-1.648355828365311e-05,0.0,0.0005362924421206,0.0,0.0,257.3253173828125,0.0,0.0,0.0,0.7092550992965698,4.0,0.0,1.0
640560,293.25323486328125,297.1499938964844,293.1499938964844,0.1251847594976425,-2744.154052734375,304.156005859375,0.6586130261421204,0.1885913163423538,0.1741172820329666,293.325927734375,297.1499938964844,293.1499938964844,0.0364616401493549,-1233.1959228515625,304.1658020019531,0.4802330732345581,0.076862096786499,0.0781879723072052,293.2287292480469,297.1499938964844,293.1499938964844,0.43963623046875,-5777.38720703125,304.1508483886719,0.919203758239746,0.5214747786521912,0.3667219877243042,293.1610412597656,297.1499938964844,293.1499938964844,0.6018228530883789,-10041.4140625,304.0845947265625,0.9990000128746032,0.7173654437065125,0.6406670212745667,293.1683349609375,297.1499938964844,293.1499938964844,0.0331745706498622,-5582.82958984375,304.14996337890625,0.4709983170032501,0.0740595906972885,0.3543956577777862,291.1155090332031,291.1499938964844,258.6010437011719,257.4306640625,279.16278076171875,293.23876953125,291.10858154296875,1.0,0.428301990032196,0.6012495160102844,0.6012495160102844,1.0,1.0,-1.937320113182068,0.7874473333358765,1.1498727798461914,0.2812569439411163,0.0,0.0,0.7544417381286621,132.33880615234375,160.0,-130.3018341064453,-23109.59765625,849.4515991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9044189453125,310.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,29914.732421875,29880.0,0.0,0.0,0.5253050327301025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239890456199646,1.2399065494537354,-1.610061553947162e-05,0.0,0.000533117854502,0.0,0.0,250.1989288330078,0.0,0.0,0.0,0.7178760170936584,4.0,0.0,1.0
640620,293.2514953613281,297.1499938964844,293.1499938964844,0.1242752596735954,-2729.13330078125,304.15557861328125,0.6481587290763855,0.1863256096839904,0.1723922789096832,293.3243713378906,297.1499938964844,293.1499938964844,0.0334529466927051,-1181.742919921875,304.16558837890625,0.4612208008766174,0.072717048227787,0.0745907202363014,293.22900390625,297.1499938964844,293.1499938964844,0.4402472078800201,-5784.48974609375,304.1496887207031,0.9052717685699464,0.519421398639679,0.3655547499656677,293.2284851074219,297.1499938964844,293.1499938964844,0.6320684552192688,-10452.24609375,304.05682373046875,0.9990000128746032,0.7034279704093933,0.6652802228927612,293.17010498046875,297.1499938964844,293.1499938964844,0.0330464355647563,-5575.94873046875,304.15020751953125,0.4601123332977295,0.073233887553215,0.3523612320423126,291.0545959472656,291.1499938964844,258.67657470703125,257.4925842285156,279.1648864746094,293.2517395019531,291.0521850585937,1.0,0.4372845292091369,0.6027939915657043,0.6027939915657043,1.0,1.0,-1.956612467765808,0.7973483204841614,1.159264087677002,0.2864437103271484,0.0,0.0,0.7720232605934143,141.3739471435547,163.0,-86.18739318847656,-23306.515625,896.3882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6883239746094,310.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,29455.9296875,29880.0,0.0,0.0,0.5208280682563782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279777765274048,1.279794454574585,-1.660715861362405e-05,0.0,0.0005285742809064,0.0,0.0,268.7966003417969,0.0,0.0,0.0,0.7353118062019348,4.0,0.0,1.0
640680,293.2514953613281,297.1499938964844,293.1499938964844,0.1242752596735954,-2729.13330078125,304.15557861328125,0.6481587290763855,0.1863256096839904,0.1723922789096832,293.3243713378906,297.1499938964844,293.1499938964844,0.0334529466927051,-1181.742919921875,304.16558837890625,0.4612208008766174,0.072717048227787,0.0745907202363014,293.22900390625,297.1499938964844,293.1499938964844,0.4402472078800201,-5784.48974609375,304.1496887207031,0.9052717685699464,0.519421398639679,0.3655547499656677,293.2284851074219,297.1499938964844,293.1499938964844,0.6320684552192688,-10452.24609375,304.05682373046875,0.9990000128746032,0.7034279704093933,0.6652802228927612,293.17010498046875,297.1499938964844,293.1499938964844,0.0330464355647563,-5575.94873046875,304.15020751953125,0.4601123332977295,0.073233887553215,0.3523612320423126,291.0545959472656,291.1499938964844,258.67657470703125,257.4925842285156,279.1648864746094,293.2517395019531,291.0521850585937,1.0,0.4372845292091369,0.6027939915657043,0.6027939915657043,1.0,1.0,-1.956612467765808,0.7973483204841614,1.159264087677002,0.2864437103271484,0.0,0.0,0.7720232605934143,141.3739471435547,163.0,-86.18739318847656,-23306.515625,896.3882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6883239746094,310.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,29455.9296875,29880.0,0.0,0.0,0.5208280682563782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279777765274048,1.279794454574585,-1.660715861362405e-05,0.0,0.0005285742809064,0.0,0.0,268.7966003417969,0.0,0.0,0.0,0.7353118062019348,4.0,0.0,1.0
640740,293.2494812011719,297.1499938964844,293.1499938964844,0.12287637591362,-2704.367919921875,304.15606689453125,0.6375860571861267,0.184163898229599,0.1708245575428009,293.32232666015625,297.1499938964844,293.1499938964844,0.0304101407527923,-1127.682373046875,304.1654663085937,0.4388937652111053,0.0687181949615478,0.0711805969476699,293.2293701171875,297.1499938964844,293.1499938964844,0.438735157251358,-5767.8115234375,304.1524658203125,0.8913970589637756,0.5173497200012207,0.3644306063652038,293.2735595703125,297.1499938964844,293.1499938964844,0.6286467909812927,-10379.4013671875,304.094482421875,0.9869235754013062,0.6922001242637634,0.6586964726448059,293.1717529296875,297.1499938964844,293.1499938964844,0.0327081307768821,-5547.4931640625,304.1507263183594,0.4479878544807434,0.0723949819803237,0.350556343793869,291.0530090332031,291.1499938964844,258.75,257.55291748046875,279.1755065917969,293.2685241699219,291.0545349121094,1.0,0.4429452419281006,0.6059153079986572,0.6059153079986572,1.0,1.0,-1.93929135799408,0.7919166684150696,1.1473746299743652,0.2853959202766418,0.0,0.0,0.7860116362571716,151.2877197265625,166.0,-13.093432426452637,-23195.85546875,913.7011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3917541503906,310.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29450.048828125,28800.0,0.0,0.0,0.518237829208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3226497173309326,1.3226670026779177,-1.7283342458540574e-05,0.0,0.0005259455065242,0.0,0.0,291.2690124511719,0.0,0.0,0.0,0.7396069169044495,4.0,0.0,1.0
640800,293.2494812011719,297.1499938964844,293.1499938964844,0.12287637591362,-2704.367919921875,304.15606689453125,0.6375860571861267,0.184163898229599,0.1708245575428009,293.32232666015625,297.1499938964844,293.1499938964844,0.0304101407527923,-1127.682373046875,304.1654663085937,0.4388937652111053,0.0687181949615478,0.0711805969476699,293.2293701171875,297.1499938964844,293.1499938964844,0.438735157251358,-5767.8115234375,304.1524658203125,0.8913970589637756,0.5173497200012207,0.3644306063652038,293.2735595703125,297.1499938964844,293.1499938964844,0.6286467909812927,-10379.4013671875,304.094482421875,0.9869235754013062,0.6922001242637634,0.6586964726448059,293.1717529296875,297.1499938964844,293.1499938964844,0.0327081307768821,-5547.4931640625,304.1507263183594,0.4479878544807434,0.0723949819803237,0.350556343793869,291.0530090332031,291.1499938964844,258.75,257.55291748046875,279.1755065917969,293.2685241699219,291.0545349121094,1.0,0.4429452419281006,0.6059153079986572,0.6059153079986572,1.0,1.0,-1.93929135799408,0.7919166684150696,1.1473746299743652,0.2853959202766418,0.0,0.0,0.7860116362571716,151.2877197265625,166.0,-13.093432426452637,-23195.85546875,913.7011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3917541503906,310.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29450.048828125,28800.0,0.0,0.0,0.518237829208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3226497173309326,1.3226670026779177,-1.7283342458540574e-05,0.0,0.0005259455065242,0.0,0.0,291.2690124511719,0.0,0.0,0.0,0.7396069169044495,4.0,0.0,1.0
640860,293.2477722167969,297.1499938964844,293.1499938964844,0.1214438006281852,-2679.055419921875,304.1564636230469,0.6298902630805969,0.1819915324449539,0.1691571772098541,293.32012939453125,297.1499938964844,293.1499938964844,0.0275955330580472,-1079.9898681640625,304.1649169921875,0.4218911528587341,0.0647960901260376,0.0677407085895538,293.2301940917969,297.1499938964844,293.1499938964844,0.4371377229690552,-5750.6474609375,304.15435791015625,0.8816026449203491,0.5151737332344055,0.3631569743156433,293.2870788574219,297.1499938964844,293.1499938964844,0.6244389414787292,-10306.9443359375,304.11968994140625,0.9759803414344788,0.6862927675247192,0.6526073217391968,293.1732788085937,297.1499938964844,293.1499938964844,0.0322652123868465,-5510.52587890625,304.1512145996094,0.4392740726470947,0.0715303570032119,0.3480761647224426,291.0481872558594,291.1499938964844,258.8217163085937,257.6117553710937,279.1790466308594,293.2742004394531,291.0494384765625,1.0,0.4465040266513824,0.6090391278266907,0.6090391278266907,1.0,1.0,-1.921319961547852,0.7861993908882141,1.1351206302642822,0.2839457094669342,0.0,0.0,0.8001901507377625,158.50363159179688,169.0,-1.636094093322754,-22974.828125,921.2581787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1502380371094,310.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,28487.91796875,28800.0,0.0,0.0,0.5161821842193604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336714744567871,1.336732029914856,-1.7292893971898593e-05,0.0,0.0005238593439571,0.0,0.0,296.29840087890625,0.0,0.0,0.0,0.758575439453125,4.0,0.0,1.0
640920,293.2477722167969,297.1499938964844,293.1499938964844,0.1214438006281852,-2679.055419921875,304.1564636230469,0.6298902630805969,0.1819915324449539,0.1691571772098541,293.32012939453125,297.1499938964844,293.1499938964844,0.0275955330580472,-1079.9898681640625,304.1649169921875,0.4218911528587341,0.0647960901260376,0.0677407085895538,293.2301940917969,297.1499938964844,293.1499938964844,0.4371377229690552,-5750.6474609375,304.15435791015625,0.8816026449203491,0.5151737332344055,0.3631569743156433,293.2870788574219,297.1499938964844,293.1499938964844,0.6244389414787292,-10306.9443359375,304.11968994140625,0.9759803414344788,0.6862927675247192,0.6526073217391968,293.1732788085937,297.1499938964844,293.1499938964844,0.0322652123868465,-5510.52587890625,304.1512145996094,0.4392740726470947,0.0715303570032119,0.3480761647224426,291.0481872558594,291.1499938964844,258.8217163085937,257.6117553710937,279.1790466308594,293.2742004394531,291.0494384765625,1.0,0.4465040266513824,0.6090391278266907,0.6090391278266907,1.0,1.0,-1.921319961547852,0.7861993908882141,1.1351206302642822,0.2839457094669342,0.0,0.0,0.8001901507377625,158.50363159179688,169.0,-1.636094093322754,-22974.828125,921.2581787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1502380371094,310.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,28487.91796875,28800.0,0.0,0.0,0.5161821842193604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336714744567871,1.336732029914856,-1.7292893971898593e-05,0.0,0.0005238593439571,0.0,0.0,296.29840087890625,0.0,0.0,0.0,0.758575439453125,4.0,0.0,1.0
640980,293.245849609375,297.1499938964844,293.1499938964844,0.1197326034307479,-2648.275146484375,304.1571350097656,0.6238672733306885,0.1799032986164093,0.1674784868955612,293.31768798828125,297.1499938964844,293.1499938964844,0.0246160868555307,-1018.00830078125,304.16485595703125,0.4084198772907257,0.0609828568994998,0.0643466562032699,293.2309265136719,297.1499938964844,293.1499938964844,0.4344227910041809,-5721.33154296875,304.15740966796875,0.8743302822113037,0.5129896998405457,0.3618128895759582,293.2914428710937,297.1499938964844,293.1499938964844,0.6201112866401672,-10238.9228515625,304.13677978515625,0.9675819277763368,0.6819273829460144,0.6485179662704468,293.1742248535156,297.1499938964844,293.1499938964844,0.0317053869366645,-5461.76708984375,304.1517333984375,0.4328633248806,0.0707498267292976,0.3455476462841034,291.069580078125,291.1499938964844,258.8921203613281,257.669189453125,279.1799011230469,293.275634765625,291.0708312988281,1.0,0.4489319324493408,0.6120800971984863,0.6120800971984863,1.0,1.0,-1.905667304992676,0.7813937664031982,1.1242735385894775,0.2828512489795685,0.0,0.0,0.8094660043716431,163.9096221923828,172.0,20.41397476196289,-22845.7265625,924.7930297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9363098144531,309.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,28518.1796875,28800.0,0.0,0.0,0.5147607326507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363813400268555,1.3638311624526978,-1.7744127035257407e-05,0.0,0.0005224166670814,0.0,0.0,311.5092163085937,0.0,0.0,0.0,0.7709461450576782,4.0,0.0,1.0
641040,293.245849609375,297.1499938964844,293.1499938964844,0.1197326034307479,-2648.275146484375,304.1571350097656,0.6238672733306885,0.1799032986164093,0.1674784868955612,293.31768798828125,297.1499938964844,293.1499938964844,0.0246160868555307,-1018.00830078125,304.16485595703125,0.4084198772907257,0.0609828568994998,0.0643466562032699,293.2309265136719,297.1499938964844,293.1499938964844,0.4344227910041809,-5721.33154296875,304.15740966796875,0.8743302822113037,0.5129896998405457,0.3618128895759582,293.2914428710937,297.1499938964844,293.1499938964844,0.6201112866401672,-10238.9228515625,304.13677978515625,0.9675819277763368,0.6819273829460144,0.6485179662704468,293.1742248535156,297.1499938964844,293.1499938964844,0.0317053869366645,-5461.76708984375,304.1517333984375,0.4328633248806,0.0707498267292976,0.3455476462841034,291.069580078125,291.1499938964844,258.8921203613281,257.669189453125,279.1799011230469,293.275634765625,291.0708312988281,1.0,0.4489319324493408,0.6120800971984863,0.6120800971984863,1.0,1.0,-1.905667304992676,0.7813937664031982,1.1242735385894775,0.2828512489795685,0.0,0.0,0.8094660043716431,163.9096221923828,172.0,20.41397476196289,-22845.7265625,924.7930297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9363098144531,309.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,28518.1796875,28800.0,0.0,0.0,0.5147607326507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363813400268555,1.3638311624526978,-1.7744127035257407e-05,0.0,0.0005224166670814,0.0,0.0,311.5092163085937,0.0,0.0,0.0,0.7709461450576782,4.0,0.0,1.0
641100,293.2447814941406,297.1499938964844,293.1499938964844,0.1188999339938163,-2633.2890625,304.1573486328125,0.6212037205696106,0.1788972616195678,0.1666570156812667,293.31658935546875,297.1499938964844,293.1499938964844,0.0232619885355234,-990.2628784179688,304.16461181640625,0.4021654427051544,0.0590701848268508,0.062637910246849,293.2312316894531,297.1499938964844,293.1499938964844,0.4330493807792663,-5706.64697265625,304.1585388183594,0.871246874332428,0.5119059681892395,0.3611320853233337,293.2924194335937,297.1499938964844,293.1499938964844,0.6180050373077393,-10207.3671875,304.1430053710937,0.963890790939331,0.6799457669258118,0.6467141509056091,293.17449951171875,297.1499938964844,293.1499938964844,0.0314414054155349,-5438.7001953125,304.15191650390625,0.430207759141922,0.0703900381922721,0.3443507254123688,291.0796813964844,291.1499938964844,258.92681884765625,257.6974182128906,279.17999267578125,293.2758178710937,291.0809326171875,1.0,0.4498780965805053,0.6135888695716858,0.6135888695716858,1.0,1.0,-1.8982082605361936,0.7791218161582947,1.119086503982544,0.2823457717895508,0.0,0.0,0.8131362795829773,166.20558166503906,172.0,24.16339492797852,-22778.615234375,925.5264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8423156738281,309.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,28552.390625,27720.0,0.0,0.0,0.514224112033844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3747204542160034,1.3747384548187256,-1.7933245544554666e-05,0.0,0.0005218721344135,0.0,0.0,317.8488464355469,0.0,0.0,0.0,0.7609856128692627,4.0,0.0,1.0
641160,293.2436828613281,297.1499938964844,293.1499938964844,0.1182692274451255,-2622.23681640625,304.1571655273437,0.618686318397522,0.1779161840677261,0.1658508032560348,293.3156433105469,297.1499938964844,293.1499938964844,0.0219910386949777,-963.5916137695312,304.1642761230469,0.3956611156463623,0.0571458041667938,0.0609123669564724,293.2314453125,297.1499938964844,293.1499938964844,0.4323401153087616,-5699.51611328125,304.15826416015625,0.8684194684028625,0.5108351111412048,0.3604516088962555,293.2929382324219,297.1499938964844,293.1499938964844,0.6168039441108704,-10189.4658203125,304.1463928222656,0.960421621799469,0.6780411601066589,0.6449874639511108,293.1746520996094,297.1499938964844,293.1499938964844,0.0312614850699901,-5424.03369140625,304.1518859863281,0.4278106093406677,0.0700459703803062,0.3431966006755829,291.0721130371094,291.1499938964844,258.961181640625,257.72528076171875,279.1800231933594,293.2757873535156,291.0711669921875,1.0,0.4506993889808655,0.6150935292243958,0.6150935292243958,1.0,1.0,-1.890891909599304,0.7768941521644592,1.1139976978302002,0.2818490862846374,0.0,0.0,0.8189192414283752,168.3145294189453,175.0,-0.1294771283864975,-22637.15625,925.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706604003906,309.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,27708.107421875,27720.0,0.0,0.0,0.5136310458183289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649952411651611,1.3650128841400146,-1.7580512576387264e-05,0.0,0.000521270208992,0.0,0.0,309.9146728515625,0.0,0.0,0.0,0.7692574858665466,4.0,0.0,1.0
641220,293.2413024902344,297.1499938964844,293.1499938964844,0.1167124584317207,-2594.179931640625,304.1573791503906,0.6139196157455444,0.176021322607994,0.1642867773771286,293.31414794921875,297.1499938964844,293.1499938964844,0.0194778554141521,-906.9390869140624,304.1636962890625,0.3800848722457886,0.05325623229146,0.057408183813095,293.2317199707031,297.1499938964844,293.1499938964844,0.4297086894512176,-5671.5478515625,304.1599426269531,0.8633258938789368,0.5087162256240845,0.3591026067733764,293.2931823730469,297.1499938964844,293.1499938964844,0.61266028881073,-10130.3408203125,304.1545104980469,0.9539522528648376,0.6743637323379517,0.6416811347007751,293.1748046875,297.1499938964844,293.1499938964844,0.0307845696806907,-5382.2255859375,304.15203857421875,0.4235810041427612,0.0693925470113754,0.3409896790981293,291.087890625,291.1499938964844,259.0289611816406,257.7799987792969,279.1800537109375,293.2754211425781,291.0895080566406,1.0,0.4520787596702575,0.6180979609489441,0.6180979609489441,1.0,1.0,-1.8765661716461184,0.7725232243537903,1.1040430068969729,0.280863344669342,0.0,0.0,0.8265408277511597,172.13597106933594,178.0,21.63850975036621,-22537.3671875,925.1912841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526794433594,309.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,27541.68359375,27720.0,0.0,0.0,0.5125722885131836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3836114406585691,1.383629322052002,-1.78535956365522e-05,0.0,0.0005201957537792,0.0,0.0,320.13824462890625,0.0,0.0,0.0,0.7775270342826843,4.0,0.0,1.0
641280,293.2413024902344,297.1499938964844,293.1499938964844,0.1167124584317207,-2594.179931640625,304.1573791503906,0.6139196157455444,0.176021322607994,0.1642867773771286,293.31414794921875,297.1499938964844,293.1499938964844,0.0194778554141521,-906.9390869140624,304.1636962890625,0.3800848722457886,0.05325623229146,0.057408183813095,293.2317199707031,297.1499938964844,293.1499938964844,0.4297086894512176,-5671.5478515625,304.1599426269531,0.8633258938789368,0.5087162256240845,0.3591026067733764,293.2931823730469,297.1499938964844,293.1499938964844,0.61266028881073,-10130.3408203125,304.1545104980469,0.9539522528648376,0.6743637323379517,0.6416811347007751,293.1748046875,297.1499938964844,293.1499938964844,0.0307845696806907,-5382.2255859375,304.15203857421875,0.4235810041427612,0.0693925470113754,0.3409896790981293,291.087890625,291.1499938964844,259.0289611816406,257.7799987792969,279.1800537109375,293.2754211425781,291.0895080566406,1.0,0.4520787596702575,0.6180979609489441,0.6180979609489441,1.0,1.0,-1.8765661716461184,0.7725232243537903,1.1040430068969729,0.280863344669342,0.0,0.0,0.8265408277511597,172.13597106933594,178.0,21.63850975036621,-22537.3671875,925.1912841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526794433594,309.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,27541.68359375,27720.0,0.0,0.0,0.5125722885131836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3836114406585691,1.383629322052002,-1.78535956365522e-05,0.0,0.0005201957537792,0.0,0.0,320.13824462890625,0.0,0.0,0.0,0.7775270342826843,4.0,0.0,1.0
641340,293.2388610839844,297.1499938964844,293.1499938964844,0.1151301115751266,-2565.47119140625,304.1575622558594,0.6093215346336365,0.1742055863142013,0.1627823859453201,293.3131103515625,297.1499938964844,293.1499938964844,0.0171103700995445,-848.9859619140625,304.15362548828125,0.363683670759201,0.050000000745058,0.0539652071893215,293.2319641113281,297.1499938964844,293.1499938964844,0.4267245233058929,-5639.86376953125,304.1615905761719,0.8587369322776794,0.5065980553627014,0.3577455282211303,293.2930603027344,297.1499938964844,293.1499938964844,0.6079077124595642,-10064.6640625,304.1608581542969,0.9478799700737,0.6707659959793091,0.6384507417678833,293.1747741699219,297.1499938964844,293.1499938964844,0.0302934125065803,-5338.41162109375,304.1521911621094,0.4198724925518036,0.0687682703137397,0.3388682007789612,291.1132202148437,291.1499938964844,259.0954284667969,257.8334045410156,279.1800537109375,293.27496337890625,291.1148376464844,1.0,0.4532327651977539,0.6211041212081909,0.6211041212081909,1.0,1.0,-1.862568974494934,0.7682394981384277,1.0943294763565063,0.2798715233802795,0.0,0.0,0.8297381401062012,175.60540771484375,181.0,31.29888343811035,-22425.099609375,923.7411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56256103515625,309.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,27607.970703125,26640.0,0.0,0.0,0.5116546750068665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394995093345642,1.3950132131576538,-1.806066393328365e-05,0.0,0.0005192644312046,0.0,0.0,326.9935607910156,0.0,0.0,0.0,0.7677766680717468,4.0,0.0,1.0
641400,293.2388610839844,297.1499938964844,293.1499938964844,0.1151301115751266,-2565.47119140625,304.1575622558594,0.6093215346336365,0.1742055863142013,0.1627823859453201,293.3131103515625,297.1499938964844,293.1499938964844,0.0171103700995445,-848.9859619140625,304.15362548828125,0.363683670759201,0.050000000745058,0.0539652071893215,293.2319641113281,297.1499938964844,293.1499938964844,0.4267245233058929,-5639.86376953125,304.1615905761719,0.8587369322776794,0.5065980553627014,0.3577455282211303,293.2930603027344,297.1499938964844,293.1499938964844,0.6079077124595642,-10064.6640625,304.1608581542969,0.9478799700737,0.6707659959793091,0.6384507417678833,293.1747741699219,297.1499938964844,293.1499938964844,0.0302934125065803,-5338.41162109375,304.1521911621094,0.4198724925518036,0.0687682703137397,0.3388682007789612,291.1132202148437,291.1499938964844,259.0954284667969,257.8334045410156,279.1800537109375,293.27496337890625,291.1148376464844,1.0,0.4532327651977539,0.6211041212081909,0.6211041212081909,1.0,1.0,-1.862568974494934,0.7682394981384277,1.0943294763565063,0.2798715233802795,0.0,0.0,0.8297381401062012,175.60540771484375,181.0,31.29888343811035,-22425.099609375,923.7411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56256103515625,309.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,27607.970703125,26640.0,0.0,0.0,0.5116546750068665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394995093345642,1.3950132131576538,-1.806066393328365e-05,0.0,0.0005192644312046,0.0,0.0,326.9935607910156,0.0,0.0,0.0,0.7677766680717468,4.0,0.0,1.0
641460,293.2363586425781,297.1499938964844,293.1499938964844,0.1138798519968986,-2543.1884765625,304.1571350097656,0.6051298975944519,0.1724621057510376,0.1613207757472992,293.3152160644531,297.1499938964844,293.1499938964844,0.0167255718261003,-840.5922241210938,304.0874328613281,0.3601729571819305,0.050000000745058,0.0536523014307022,293.2320556640625,297.1499938964844,293.1499938964844,0.4247790277004242,-5619.96630859375,304.1610107421875,0.8548073172569275,0.5045034289360046,0.3563820421695709,293.2924499511719,297.1499938964844,293.1499938964844,0.6045160889625549,-10019.48828125,304.1629333496094,0.942483127117157,0.6672611236572266,0.6352764368057251,293.1747131347656,297.1499938964844,293.1499938964844,0.0299114398658275,-5305.84228515625,304.152099609375,0.4166716635227203,0.0681513771414756,0.3366924226284027,291.1092224121094,291.1499938964844,259.1605834960937,257.8855285644531,279.17926025390625,293.2749938964844,291.1102600097656,1.0,0.4544098377227783,0.6239873170852661,0.6239873170852661,1.0,1.0,-1.852375149726868,0.7655417919158936,1.086833357810974,0.2795305848121643,0.0,0.0,0.8355981111526489,178.5709686279297,184.0,10.130718231201172,-22272.130859375,924.0432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52490234375,309.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26614.521484375,26640.0,0.0,0.0,0.5104649066925049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381643295288086,1.38166081905365,-1.761086969054304e-05,0.0,0.0005180570296943,0.0,0.0,316.3697814941406,0.0,0.0,0.0,0.774133026599884,4.0,0.0,1.0
641520,293.2363586425781,297.1499938964844,293.1499938964844,0.1138798519968986,-2543.1884765625,304.1571350097656,0.6051298975944519,0.1724621057510376,0.1613207757472992,293.3152160644531,297.1499938964844,293.1499938964844,0.0167255718261003,-840.5922241210938,304.0874328613281,0.3601729571819305,0.050000000745058,0.0536523014307022,293.2320556640625,297.1499938964844,293.1499938964844,0.4247790277004242,-5619.96630859375,304.1610107421875,0.8548073172569275,0.5045034289360046,0.3563820421695709,293.2924499511719,297.1499938964844,293.1499938964844,0.6045160889625549,-10019.48828125,304.1629333496094,0.942483127117157,0.6672611236572266,0.6352764368057251,293.1747131347656,297.1499938964844,293.1499938964844,0.0299114398658275,-5305.84228515625,304.152099609375,0.4166716635227203,0.0681513771414756,0.3366924226284027,291.1092224121094,291.1499938964844,259.1605834960937,257.8855285644531,279.17926025390625,293.2749938964844,291.1102600097656,1.0,0.4544098377227783,0.6239873170852661,0.6239873170852661,1.0,1.0,-1.852375149726868,0.7655417919158936,1.086833357810974,0.2795305848121643,0.0,0.0,0.8355981111526489,178.5709686279297,184.0,10.130718231201172,-22272.130859375,924.0432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52490234375,309.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26614.521484375,26640.0,0.0,0.0,0.5104649066925049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381643295288086,1.38166081905365,-1.761086969054304e-05,0.0,0.0005180570296943,0.0,0.0,316.3697814941406,0.0,0.0,0.0,0.774133026599884,4.0,0.0,1.0
641580,293.2337646484375,297.1499938964844,293.1499938964844,0.1124626770615577,-2517.4189453125,304.1571044921875,0.601037859916687,0.1707960665225982,0.1599273979663849,293.3226623535156,297.1499938964844,293.1499938964844,0.0164768099784851,-835.9090576171875,304.0069885253906,0.3585229218006134,0.050000000745058,0.0537758395075798,293.2320861816406,297.1499938964844,293.1499938964844,0.4219994246959686,-5590.62548828125,304.1619567871094,0.8510298132896423,0.5024187564849854,0.355030357837677,293.2916564941406,297.1499938964844,293.1499938964844,0.59992915391922,-9957.98046875,304.1662292480469,0.937175154685974,0.6638135313987732,0.632169246673584,293.1746826171875,297.1499938964844,293.1499938964844,0.0294583458453416,-5263.53125,304.15216064453125,0.4136222004890442,0.0675319284200668,0.3345107138156891,291.1287841796875,291.1499938964844,259.2244567871094,257.9364013671875,279.1789855957031,293.27618408203125,291.13006591796875,1.0,0.4556266367435455,0.626870334148407,0.626870334148407,1.0,1.0,-1.84287691116333,0.7630993723869324,1.0797775983810425,0.2792948484420776,0.0,0.0,0.8371508121490479,181.5080108642578,187.0,22.49297523498535,-22207.345703125,924.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,309.6697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,26594.857421875,26640.0,0.0,0.0,0.5093058347702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387020468711853,1.387038230895996,-1.7696827853797004e-05,0.0,0.0005168807110749,0.0,0.0,319.4319763183594,0.0,0.0,0.0,0.776482343673706,4.0,0.0,1.0
641640,293.2337646484375,297.1499938964844,293.1499938964844,0.1124626770615577,-2517.4189453125,304.1571044921875,0.601037859916687,0.1707960665225982,0.1599273979663849,293.3226623535156,297.1499938964844,293.1499938964844,0.0164768099784851,-835.9090576171875,304.0069885253906,0.3585229218006134,0.050000000745058,0.0537758395075798,293.2320861816406,297.1499938964844,293.1499938964844,0.4219994246959686,-5590.62548828125,304.1619567871094,0.8510298132896423,0.5024187564849854,0.355030357837677,293.2916564941406,297.1499938964844,293.1499938964844,0.59992915391922,-9957.98046875,304.1662292480469,0.937175154685974,0.6638135313987732,0.632169246673584,293.1746826171875,297.1499938964844,293.1499938964844,0.0294583458453416,-5263.53125,304.15216064453125,0.4136222004890442,0.0675319284200668,0.3345107138156891,291.1287841796875,291.1499938964844,259.2244567871094,257.9364013671875,279.1789855957031,293.27618408203125,291.13006591796875,1.0,0.4556266367435455,0.626870334148407,0.626870334148407,1.0,1.0,-1.84287691116333,0.7630993723869324,1.0797775983810425,0.2792948484420776,0.0,0.0,0.8371508121490479,181.5080108642578,187.0,22.49297523498535,-22207.345703125,924.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4967346191406,309.6697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,26594.857421875,26640.0,0.0,0.0,0.5093058347702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387020468711853,1.387038230895996,-1.7696827853797004e-05,0.0,0.0005168807110749,0.0,0.0,319.4319763183594,0.0,0.0,0.0,0.776482343673706,4.0,0.0,1.0
641700,293.23248291015625,297.1499938964844,293.1499938964844,0.1117779612541198,-2504.9462890625,304.1570739746094,0.5990117788314819,0.1699889600276947,0.1592549979686737,293.32769775390625,297.1499938964844,293.1499938964844,0.0163410864770412,-833.3094482421875,303.96258544921875,0.3577112257480621,0.050000000745058,0.0538382679224014,293.2320861816406,297.1499938964844,293.1499938964844,0.4206060767173767,-5575.9501953125,304.1623229980469,0.8491696119308472,0.5013761520385742,0.3543542325496673,293.2912292480469,297.1499938964844,293.1499938964844,0.5976158380508423,-9927.2255859375,304.16748046875,0.9345266819000244,0.6621043086051941,0.6306290626525879,293.1747131347656,297.1499938964844,293.1499938964844,0.0291750188916921,-5242.4287109375,304.1522827148437,0.4121226072311401,0.067216120660305,0.3333998918533325,291.1385498046875,291.1499938964844,259.25592041015625,257.9613647460937,279.17901611328125,293.27716064453125,291.1398010253906,1.0,0.4562423527240753,0.6283240914344788,0.6283240914344788,1.0,1.0,-1.8381495475769043,0.7618756890296936,1.0762739181518557,0.2791687846183777,0.0,0.0,0.8369210958480835,182.9869079589844,187.0,24.50992202758789,-22169.412109375,925.2694091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486083984375,309.66802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,26618.5078125,25560.0,0.0,0.0,0.5087301135063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878400325775146,1.3878577947616575,-1.7715987269184552e-05,0.0,0.000516296364367,0.0,0.0,319.97637939453125,0.0,0.0,0.0,0.7618483304977417,4.0,0.0,1.0
641760,293.231201171875,297.1499938964844,293.1499938964844,0.1112871617078781,-2496.3037109375,304.1566772460937,0.597000002861023,0.1691987216472625,0.1585975736379623,293.3333740234375,297.1499938964844,293.1499938964844,0.0162315610796213,-831.7693481445312,303.91552734375,0.3569084405899048,0.050000000745058,0.0539008788764476,293.2320861816406,297.1499938964844,293.1499938964844,0.4198826253414154,-5568.88134765625,304.161376953125,0.8473307490348816,0.5003396272659302,0.3536796271800995,293.29071044921875,297.1499938964844,293.1499938964844,0.5962194204330444,-9909.6787109375,304.16680908203125,0.931890606880188,0.6604135632514954,0.6291006803512573,293.1747436523437,297.1499938964844,293.1499938964844,0.0286920610815286,-5228.3837890625,304.1528015136719,0.4106339514255523,0.0668955296277999,0.3322689831256866,291.1304931640625,291.1499938964844,259.2870483398437,257.9859924316406,279.1791076660156,293.2782897949219,291.12921142578125,1.0,0.4568612575531006,0.6297867298126221,0.6297867298126221,1.0,1.0,-1.8334323167800903,0.7606490254402161,1.072783350944519,0.2790365219116211,0.0,0.0,0.8388495445251465,184.4707489013672,175.0,-1.8466691970825195,-22052.572265625,925.7177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49090576171875,309.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,25786.80078125,25560.0,0.0,0.0,0.5080074071884155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3670352697372437,1.3670525550842283,-1.717985469440464e-05,0.0,0.0005155629478394,0.0,0.0,305.6898498535156,0.0,0.0,0.0,0.7649024724960327,4.0,0.0,1.0
641820,293.22833251953125,297.1499938964844,293.1499938964844,0.1098970770835876,-2470.969970703125,304.1567687988281,0.5966199636459351,0.1677213013172149,0.1571456789970398,293.3458251953125,297.1499938964844,293.1499938964844,0.0158279370516538,-822.9482421875,303.81671142578125,0.3581520318984985,0.050000000745058,0.0538044609129428,293.2318115234375,297.1499938964844,293.1499938964844,0.4171695709228515,-5540.240234375,304.16217041015625,0.8482266068458557,0.4983150064945221,0.352195143699646,293.2894592285156,297.1499938964844,293.1499938964844,0.5917620658874512,-9850.619140625,304.1687316894531,0.932756781578064,0.6571069955825806,0.6258924007415771,293.1746826171875,297.1499938964844,293.1499938964844,0.0273668020963668,-5113.17724609375,304.15447998046875,0.4102081954479217,0.0662823170423507,0.3290025591850281,291.1423645019531,291.1499938964844,259.3483581542969,258.0343933105469,279.1799621582031,293.2808532714844,291.1439208984375,1.0,0.4533289968967438,0.6328231692314148,0.6328231692314148,1.0,1.0,-1.822018265724182,0.7573161721229553,1.0647021532058716,0.2783860266208648,0.0,0.0,0.8395222425460815,181.78567504882807,163.0,18.31232452392578,-21979.888671875,907.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092163085937,309.66558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25584.5625,25560.0,0.0,0.0,0.506424605846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667951822280884,1.366812229156494,-1.7130132619058713e-05,0.0,0.0005139565910212,0.0,0.0,304.98748779296875,0.0,0.0,0.0,0.7644214630126953,4.0,0.0,1.0
