time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641880,293.22833251953125,297.1499938964844,293.1499938964844,0.1098970770835876,-2470.969970703125,304.1567687988281,0.5966199636459351,0.1677213013172149,0.1571456789970398,293.3458251953125,297.1499938964844,293.1499938964844,0.0158279370516538,-822.9482421875,303.81671142578125,0.3581520318984985,0.050000000745058,0.0538044609129428,293.2318115234375,297.1499938964844,293.1499938964844,0.4171695709228515,-5540.240234375,304.16217041015625,0.8482266068458557,0.4983150064945221,0.352195143699646,293.2894592285156,297.1499938964844,293.1499938964844,0.5917620658874512,-9850.619140625,304.1687316894531,0.932756781578064,0.6571069955825806,0.6258924007415771,293.1746826171875,297.1499938964844,293.1499938964844,0.0273668020963668,-5113.17724609375,304.15447998046875,0.4102081954479217,0.0662823170423507,0.3290025591850281,291.1423645019531,291.1499938964844,259.3483581542969,258.0343933105469,279.1799621582031,293.2808532714844,291.1439208984375,1.0,0.4533289968967438,0.6328231692314148,0.6328231692314148,1.0,1.0,-1.822018265724182,0.7573161721229553,1.0647021532058716,0.2783860266208648,0.0,0.0,0.8395222425460815,181.78567504882807,163.0,18.31232452392578,-21979.888671875,907.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092163085937,309.66558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25584.5625,25560.0,0.0,0.0,0.506424605846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667951822280884,1.366812229156494,-1.7130132619058713e-05,0.0,0.0005139565910212,0.0,0.0,304.98748779296875,0.0,0.0,0.0,0.7644214630126953,4.0,0.0,1.0
641940,293.2249755859375,297.1499938964844,293.1499938964844,0.1084179878234863,-2443.784423828125,304.156982421875,0.5988900661468506,0.166413128376007,0.1557042747735977,293.3588256835937,297.1499938964844,293.1499938964844,0.015330153517425,-810.9170532226562,303.7130126953125,0.3613942265510559,0.050000000745058,0.053562257438898,293.23126220703125,297.1499938964844,293.1499938964844,0.4139609038829803,-5506.146484375,304.1634521484375,0.8523216843605042,0.4963530600070953,0.3506458699703216,293.2879333496094,297.1499938964844,293.1499938964844,0.58663010597229,-9782.484375,304.1710205078125,0.9378549456596376,0.6538780331611633,0.6226118206977844,293.1742553710937,297.1499938964844,293.1499938964844,0.0274915657937526,-5097.8291015625,304.153076171875,0.4116770029067993,0.0657422542572021,0.3253429532051086,291.1665954589844,291.1499938964844,259.40838623046875,258.0816345214844,279.1808166503906,293.2836608886719,291.16815185546875,1.0,0.4471774995326996,0.6359469890594482,0.6359469890594482,1.0,1.0,-1.80980384349823,0.7536172866821289,1.056186556816101,0.2775442600250244,0.0,0.0,0.8356930613517761,175.39340209960938,151.0,29.061805725097656,-21884.1953125,876.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332946777344,309.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25632.689453125,24480.0,0.0,0.0,0.5047019720077515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3615827560424805,1.3615998029708862,-1.7054657291737385e-05,0.0,0.0005122083821333,0.0,0.0,302.1894226074219,0.0,0.0,0.0,0.7469174861907959,4.0,0.0,1.0
642000,293.2249755859375,297.1499938964844,293.1499938964844,0.1084179878234863,-2443.784423828125,304.156982421875,0.5988900661468506,0.166413128376007,0.1557042747735977,293.3588256835937,297.1499938964844,293.1499938964844,0.015330153517425,-810.9170532226562,303.7130126953125,0.3613942265510559,0.050000000745058,0.053562257438898,293.23126220703125,297.1499938964844,293.1499938964844,0.4139609038829803,-5506.146484375,304.1634521484375,0.8523216843605042,0.4963530600070953,0.3506458699703216,293.2879333496094,297.1499938964844,293.1499938964844,0.58663010597229,-9782.484375,304.1710205078125,0.9378549456596376,0.6538780331611633,0.6226118206977844,293.1742553710937,297.1499938964844,293.1499938964844,0.0274915657937526,-5097.8291015625,304.153076171875,0.4116770029067993,0.0657422542572021,0.3253429532051086,291.1665954589844,291.1499938964844,259.40838623046875,258.0816345214844,279.1808166503906,293.2836608886719,291.16815185546875,1.0,0.4471774995326996,0.6359469890594482,0.6359469890594482,1.0,1.0,-1.80980384349823,0.7536172866821289,1.056186556816101,0.2775442600250244,0.0,0.0,0.8356930613517761,175.39340209960938,151.0,29.061805725097656,-21884.1953125,876.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332946777344,309.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25632.689453125,24480.0,0.0,0.0,0.5047019720077515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3615827560424805,1.3615998029708862,-1.7054657291737385e-05,0.0,0.0005122083821333,0.0,0.0,302.1894226074219,0.0,0.0,0.0,0.7469174861907959,4.0,0.0,1.0
642060,293.2213134765625,297.1499938964844,293.1499938964844,0.1072619259357452,-2422.9189453125,304.1565856933594,0.6029684543609619,0.1652571558952331,0.154324471950531,293.3719177246094,297.1499938964844,293.1499938964844,0.0148434080183506,-799.2240600585938,303.6039733886719,0.3660434186458587,0.050000000745058,0.0532365329563617,293.2303771972656,297.1499938964844,293.1499938964844,0.4117442369461059,-5483.33251953125,304.1627197265625,0.8586872220039368,0.4944737255573272,0.3490884304046631,293.2860717773437,297.1499938964844,293.1499938964844,0.5828713774681091,-9734.1328125,304.1703491210937,0.9457358717918396,0.6507647037506104,0.619346022605896,293.1735534667969,297.1499938964844,293.1499938964844,0.0270417463034391,-5047.8369140625,304.15283203125,0.414553165435791,0.0652715414762497,0.3216081857681274,291.1621398925781,291.1499938964844,259.4671630859375,258.127685546875,279.18145751953125,293.2864990234375,291.1632995605469,1.0,0.4393632709980011,0.6391260027885437,0.6391260027885437,1.0,1.0,-1.7974804639816284,0.7498425245285034,1.047637939453125,0.2766460478305816,0.0,0.0,0.8345462083816528,166.88587951660156,139.0,9.747010231018066,-21706.0703125,840.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5945739746094,309.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,24642.080078125,24480.0,0.0,0.0,0.5024392008781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3311554193496704,1.3311717510223389,-1.6333095118170604e-05,0.0,0.000509911973495,0.0,0.0,282.7676086425781,0.0,0.0,0.0,0.7452043890953064,4.0,0.0,1.0
642120,293.2213134765625,297.1499938964844,293.1499938964844,0.1072619259357452,-2422.9189453125,304.1565856933594,0.6029684543609619,0.1652571558952331,0.154324471950531,293.3719177246094,297.1499938964844,293.1499938964844,0.0148434080183506,-799.2240600585938,303.6039733886719,0.3660434186458587,0.050000000745058,0.0532365329563617,293.2303771972656,297.1499938964844,293.1499938964844,0.4117442369461059,-5483.33251953125,304.1627197265625,0.8586872220039368,0.4944737255573272,0.3490884304046631,293.2860717773437,297.1499938964844,293.1499938964844,0.5828713774681091,-9734.1328125,304.1703491210937,0.9457358717918396,0.6507647037506104,0.619346022605896,293.1735534667969,297.1499938964844,293.1499938964844,0.0270417463034391,-5047.8369140625,304.15283203125,0.414553165435791,0.0652715414762497,0.3216081857681274,291.1621398925781,291.1499938964844,259.4671630859375,258.127685546875,279.18145751953125,293.2864990234375,291.1632995605469,1.0,0.4393632709980011,0.6391260027885437,0.6391260027885437,1.0,1.0,-1.7974804639816284,0.7498425245285034,1.047637939453125,0.2766460478305816,0.0,0.0,0.8345462083816528,166.88587951660156,139.0,9.747010231018066,-21706.0703125,840.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5945739746094,309.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,24642.080078125,24480.0,0.0,0.0,0.5024392008781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3311554193496704,1.3311717510223389,-1.6333095118170604e-05,0.0,0.000509911973495,0.0,0.0,282.7676086425781,0.0,0.0,0.0,0.7452043890953064,4.0,0.0,1.0
642180,293.21746826171875,297.1499938964844,293.1499938964844,0.1059379279613494,-2398.49560546875,304.1565856933594,0.6084074974060059,0.1642295867204666,0.1530188769102096,293.3847961425781,297.1499938964844,293.1499938964844,0.0143094947561621,-785.07177734375,303.4922790527344,0.3718412518501282,0.050000000745058,0.0528617911040782,293.2293701171875,297.1499938964844,293.1499938964844,0.4086445271968841,-5450.43115234375,304.16363525390625,0.8669381141662598,0.4926418960094452,0.3475368618965149,293.2840576171875,297.1499938964844,293.1499938964844,0.5779160261154175,-9668.630859375,304.1718139648437,0.9555414319038392,0.6477227807044983,0.6161147356033325,293.1726379394531,297.1499938964844,293.1499938964844,0.0263208243995904,-4981.85498046875,304.153076171875,0.4186679124832153,0.0648572444915771,0.3179114460945129,291.1832580566406,291.1499938964844,259.524658203125,258.172607421875,279.18194580078125,293.2894592285156,291.1846618652344,1.0,0.4304749369621277,0.6423472166061401,0.6423472166061401,1.0,1.0,-1.7852816581726074,0.7460890412330627,1.0391925573349,0.2757351398468017,0.0,0.0,0.8287233710289001,157.14186096191406,127.0,23.70534896850586,-21608.857421875,800.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557006835937,309.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,24619.080078125,24480.0,0.0,0.0,0.4999256134033203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320156455039978,1.3201725482940674,-1.6150808733073063e-05,0.0,0.0005073609645478,0.0,0.0,276.8512878417969,0.0,0.0,0.0,0.7398921847343445,4.0,0.0,1.0
642240,293.21746826171875,297.1499938964844,293.1499938964844,0.1059379279613494,-2398.49560546875,304.1565856933594,0.6084074974060059,0.1642295867204666,0.1530188769102096,293.3847961425781,297.1499938964844,293.1499938964844,0.0143094947561621,-785.07177734375,303.4922790527344,0.3718412518501282,0.050000000745058,0.0528617911040782,293.2293701171875,297.1499938964844,293.1499938964844,0.4086445271968841,-5450.43115234375,304.16363525390625,0.8669381141662598,0.4926418960094452,0.3475368618965149,293.2840576171875,297.1499938964844,293.1499938964844,0.5779160261154175,-9668.630859375,304.1718139648437,0.9555414319038392,0.6477227807044983,0.6161147356033325,293.1726379394531,297.1499938964844,293.1499938964844,0.0263208243995904,-4981.85498046875,304.153076171875,0.4186679124832153,0.0648572444915771,0.3179114460945129,291.1832580566406,291.1499938964844,259.524658203125,258.172607421875,279.18194580078125,293.2894592285156,291.1846618652344,1.0,0.4304749369621277,0.6423472166061401,0.6423472166061401,1.0,1.0,-1.7852816581726074,0.7460890412330627,1.0391925573349,0.2757351398468017,0.0,0.0,0.8287233710289001,157.14186096191406,127.0,23.70534896850586,-21608.857421875,800.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557006835937,309.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,24619.080078125,24480.0,0.0,0.0,0.4999256134033203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.320156455039978,1.3201725482940674,-1.6150808733073063e-05,0.0,0.0005073609645478,0.0,0.0,276.8512878417969,0.0,0.0,0.0,0.7398921847343445,4.0,0.0,1.0
642300,293.21551513671875,297.1499938964844,293.1499938964844,0.1053098738193512,-2386.9013671875,304.15655517578125,0.6115527749061584,0.163759171962738,0.1523950695991516,293.39117431640625,297.1499938964844,293.1499938964844,0.0140447551384568,-777.8309326171875,303.43511962890625,0.3751333057880401,0.050000000745058,0.0526627600193023,293.22882080078125,297.1499938964844,293.1499938964844,0.4071192145347595,-5434.28662109375,304.1639404296875,0.8717213273048401,0.4917398691177368,0.3467616438865661,293.2830505371094,297.1499938964844,293.1499938964844,0.575473427772522,-9636.470703125,304.1722717285156,0.960960328578949,0.6462242007255554,0.6145070791244507,293.1721496582031,297.1499938964844,293.1499938964844,0.025975739583373,-4949.48974609375,304.15313720703125,0.42119100689888,0.064667023718357,0.316089391708374,291.1931457519531,291.1499938964844,259.55291748046875,258.1946716308594,279.1821594238281,293.291015625,291.1943664550781,1.0,0.4257371425628662,0.6439719200134277,0.6439719200134277,1.0,1.0,-1.779244899749756,0.7442265748977661,1.0350183248519895,0.2752772867679596,0.0,0.0,0.8248389363288879,151.97662353515625,127.0,24.96793937683105,-21551.94140625,780.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,309.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,24642.31640625,23400.0,0.0,0.0,0.4985843002796173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127517700195312,1.312767744064331,-1.6037674868130125e-05,0.0,0.000505999661982,0.0,0.0,273.0224609375,0.0,0.0,0.0,0.7214253544807434,4.0,0.0,1.0
642360,293.21356201171875,297.1499938964844,293.1499938964844,0.1048855483531951,-2379.386474609375,304.1561279296875,0.6148911118507385,0.1633154153823852,0.1517904698848724,293.3974609375,297.1499938964844,293.1499938964844,0.0138084730133414,-771.7213134765625,303.3759155273437,0.3786753714084625,0.050000000745058,0.0524585917592048,293.228271484375,297.1499938964844,293.1499938964844,0.4063138365745544,-5426.3671875,304.162841796875,0.8769345879554749,0.490852802991867,0.345990240573883,293.281982421875,297.1499938964844,293.1499938964844,0.5740211606025696,-9618.564453125,304.1708374023437,0.966627836227417,0.6447498202323914,0.6129109859466553,293.171630859375,297.1499938964844,293.1499938964844,0.0257068462669849,-4925.44140625,304.1530456542969,0.4240402281284332,0.0644860565662384,0.3142868876457214,291.1834716796875,291.1499938964844,259.5809020996094,258.2164306640625,279.1823425292969,293.2925720214844,291.1816711425781,1.0,0.4208478927612304,0.6456036567687988,0.6456036567687988,1.0,1.0,-1.7732670307159424,0.7423803210258484,1.0308866500854492,0.2748203575611114,0.0,0.0,0.8233712911605835,146.68301391601562,115.0,-5.036042213439941,-21409.404296875,759.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72869873046875,309.7427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23812.5859375,23400.0,0.0,0.0,0.4970406293869018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835986614227295,1.2836140394210815,-1.5390394764835946e-05,0.0,0.0005044330609962,0.0,0.0,255.89845275878903,0.0,0.0,0.0,0.7205159068107605,4.0,0.0,1.0
642420,293.2095947265625,297.1499938964844,293.1499938964844,0.1038409173488617,-2360.2275390625,304.15582275390625,0.6221069693565369,0.1625039130449295,0.15064138174057,293.40985107421875,297.1499938964844,293.1499938964844,0.0133088678121566,-757.6259765625,303.2562866210937,0.3865228593349457,0.050000000745058,0.0520389638841152,293.22705078125,297.1499938964844,293.1499938964844,0.4038045108318329,-5400.013671875,304.1628112792969,0.8887099623680115,0.489113986492157,0.3444701135158539,293.2797241210937,297.1499938964844,293.1499938964844,0.5699169635772705,-9564.943359375,304.1708068847656,0.9784984588623048,0.6418618559837341,0.6097769141197205,293.17059326171875,297.1499938964844,293.1499938964844,0.0250931158661842,-4867.69873046875,304.153076171875,0.4308452308177948,0.0641489177942276,0.3107465207576751,291.18817138671875,291.1499938964844,259.6358642578125,258.2591857910156,279.18267822265625,293.2957458496094,291.1891784667969,1.0,0.4106811881065368,0.6488856673240662,0.6488856673240662,1.0,1.0,-1.7615445852279663,0.7387604713439941,1.0227841138839722,0.2739208042621612,0.0,0.0,0.8183886408805847,135.81622314453125,103.0,9.79135513305664,-21311.9765625,717.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8120422363281,309.7987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,23578.744140625,23400.0,0.0,0.0,0.493719220161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269102931022644,1.2691179513931274,-1.5112809705897234e-05,0.0,0.0005010622553527,0.0,0.0,248.1092834472656,0.0,0.0,0.0,0.7133828401565552,4.0,0.0,1.0
642480,293.2095947265625,297.1499938964844,293.1499938964844,0.1038409173488617,-2360.2275390625,304.15582275390625,0.6221069693565369,0.1625039130449295,0.15064138174057,293.40985107421875,297.1499938964844,293.1499938964844,0.0133088678121566,-757.6259765625,303.2562866210937,0.3865228593349457,0.050000000745058,0.0520389638841152,293.22705078125,297.1499938964844,293.1499938964844,0.4038045108318329,-5400.013671875,304.1628112792969,0.8887099623680115,0.489113986492157,0.3444701135158539,293.2797241210937,297.1499938964844,293.1499938964844,0.5699169635772705,-9564.943359375,304.1708068847656,0.9784984588623048,0.6418618559837341,0.6097769141197205,293.17059326171875,297.1499938964844,293.1499938964844,0.0250931158661842,-4867.69873046875,304.153076171875,0.4308452308177948,0.0641489177942276,0.3107465207576751,291.18817138671875,291.1499938964844,259.6358642578125,258.2591857910156,279.18267822265625,293.2957458496094,291.1891784667969,1.0,0.4106811881065368,0.6488856673240662,0.6488856673240662,1.0,1.0,-1.7615445852279663,0.7387604713439941,1.0227841138839722,0.2739208042621612,0.0,0.0,0.8183886408805847,135.81622314453125,103.0,9.79135513305664,-21311.9765625,717.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8120422363281,309.7987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,23578.744140625,23400.0,0.0,0.0,0.493719220161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269102931022644,1.2691179513931274,-1.5112809705897234e-05,0.0,0.0005010622553527,0.0,0.0,248.1092834472656,0.0,0.0,0.0,0.7133828401565552,4.0,0.0,1.0
642540,293.2057189941406,297.1499938964844,293.1499938964844,0.1027993410825729,-2340.9697265625,304.1556091308594,0.6302811503410339,0.1617850363254547,0.1495685279369354,293.4220275878906,297.1499938964844,293.1499938964844,0.0128134489059448,-742.8648071289062,303.1336975097656,0.394979178905487,0.050000000745058,0.0516102686524391,293.2259216308594,297.1499938964844,293.1499938964844,0.4010508358478546,-5370.88525390625,304.1631164550781,0.902344822883606,0.4873905479907989,0.3429563343524933,293.277587890625,297.1499938964844,293.1499938964844,0.5654914379119873,-9506.7431640625,304.1712341308594,0.9906641244888306,0.6390079259872437,0.6066702008247375,293.1695556640625,297.1499938964844,293.1499938964844,0.0244790613651275,-4808.58837890625,304.153076171875,0.439374178647995,0.0638378113508224,0.3072892129421234,291.2016296386719,291.1499938964844,259.6896057128906,258.3009033203125,279.1829833984375,293.2991943359375,291.2023620605469,1.0,0.4000749588012695,0.6521984934806824,0.6521984934806824,1.0,1.0,-1.7500429153442385,0.7352002859115601,1.0148426294326782,0.2730250656604767,0.0,0.0,0.8105584979057312,124.7260971069336,91.0,15.07521915435791,-21196.798828125,675.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8795166015625,309.8357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,23589.578125,22320.0,0.0,0.0,0.490256130695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252687931060791,1.2527028322219849,-1.48638891914743e-05,0.0,0.0004975476185791,0.0,0.0,240.1898651123047,0.0,0.0,0.0,0.6907122135162354,4.0,0.0,1.0
642600,293.2057189941406,297.1499938964844,293.1499938964844,0.1027993410825729,-2340.9697265625,304.1556091308594,0.6302811503410339,0.1617850363254547,0.1495685279369354,293.4220275878906,297.1499938964844,293.1499938964844,0.0128134489059448,-742.8648071289062,303.1336975097656,0.394979178905487,0.050000000745058,0.0516102686524391,293.2259216308594,297.1499938964844,293.1499938964844,0.4010508358478546,-5370.88525390625,304.1631164550781,0.902344822883606,0.4873905479907989,0.3429563343524933,293.277587890625,297.1499938964844,293.1499938964844,0.5654914379119873,-9506.7431640625,304.1712341308594,0.9906641244888306,0.6390079259872437,0.6066702008247375,293.1695556640625,297.1499938964844,293.1499938964844,0.0244790613651275,-4808.58837890625,304.153076171875,0.439374178647995,0.0638378113508224,0.3072892129421234,291.2016296386719,291.1499938964844,259.6896057128906,258.3009033203125,279.1829833984375,293.2991943359375,291.2023620605469,1.0,0.4000749588012695,0.6521984934806824,0.6521984934806824,1.0,1.0,-1.7500429153442385,0.7352002859115601,1.0148426294326782,0.2730250656604767,0.0,0.0,0.8105584979057312,124.7260971069336,91.0,15.07521915435791,-21196.798828125,675.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8795166015625,309.8357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,23589.578125,22320.0,0.0,0.0,0.490256130695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252687931060791,1.2527028322219849,-1.48638891914743e-05,0.0,0.0004975476185791,0.0,0.0,240.1898651123047,0.0,0.0,0.0,0.6907122135162354,4.0,0.0,1.0
642660,293.2017822265625,297.1499938964844,293.1499938964844,0.102133072912693,-2329.12548828125,304.1548767089844,0.6391592621803284,0.1611705273389816,0.1486029326915741,293.4339599609375,297.1499938964844,293.1499938964844,0.0123812342062592,-730.244384765625,303.0049743652344,0.4028120636940002,0.050000000745058,0.0512055158615112,293.22467041015625,297.1499938964844,293.1499938964844,0.3994686305522918,-5355.01513671875,304.16143798828125,0.91789972782135,0.4857237935066223,0.3414870798587799,293.2740173339844,297.1499938964844,293.1499938964844,0.5573640465736389,-9398.5244140625,304.1790771484375,0.9990000128746032,0.6364861726760864,0.5987759232521057,293.16845703125,297.1499938964844,293.1499938964844,0.024009633809328,-4764.97021484375,304.15283203125,0.4491965472698211,0.0635641738772392,0.3040627837181091,291.1824645996094,291.1499938964844,259.7420959472656,258.3415832519531,279.1856384277344,293.30242919921875,291.18365478515625,1.0,0.3888984322547912,0.655806303024292,0.655806303024292,1.0,1.0,-1.732584834098816,0.728912353515625,1.003672480583191,0.2711496353149414,0.0,0.0,0.8077411651611328,114.13485717773438,79.0,-4.008549690246582,-20953.83203125,632.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9660339355469,309.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,22543.890625,22320.0,0.0,0.0,0.4863013625144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215839147567749,1.215853214263916,-1.407503896189155e-05,0.0,0.0004935340257361,0.0,0.0,220.41281127929688,0.0,0.0,0.0,0.685932993888855,4.0,0.0,1.0
642720,293.2017822265625,297.1499938964844,293.1499938964844,0.102133072912693,-2329.12548828125,304.1548767089844,0.6391592621803284,0.1611705273389816,0.1486029326915741,293.4339599609375,297.1499938964844,293.1499938964844,0.0123812342062592,-730.244384765625,303.0049743652344,0.4028120636940002,0.050000000745058,0.0512055158615112,293.22467041015625,297.1499938964844,293.1499938964844,0.3994686305522918,-5355.01513671875,304.16143798828125,0.91789972782135,0.4857237935066223,0.3414870798587799,293.2740173339844,297.1499938964844,293.1499938964844,0.5573640465736389,-9398.5244140625,304.1790771484375,0.9990000128746032,0.6364861726760864,0.5987759232521057,293.16845703125,297.1499938964844,293.1499938964844,0.024009633809328,-4764.97021484375,304.15283203125,0.4491965472698211,0.0635641738772392,0.3040627837181091,291.1824645996094,291.1499938964844,259.7420959472656,258.3415832519531,279.1856384277344,293.30242919921875,291.18365478515625,1.0,0.3888984322547912,0.655806303024292,0.655806303024292,1.0,1.0,-1.732584834098816,0.728912353515625,1.003672480583191,0.2711496353149414,0.0,0.0,0.8077411651611328,114.13485717773438,79.0,-4.008549690246582,-20953.83203125,632.1173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9660339355469,309.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,22543.890625,22320.0,0.0,0.0,0.4863013625144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215839147567749,1.215853214263916,-1.407503896189155e-05,0.0,0.0004935340257361,0.0,0.0,220.41281127929688,0.0,0.0,0.0,0.685932993888855,4.0,0.0,1.0
642780,293.19793701171875,297.1499938964844,293.1499938964844,0.1009934842586517,-2307.352294921875,304.1551513671875,0.647786557674408,0.1606346368789672,0.1477951407432556,293.4455871582031,297.1499938964844,293.1499938964844,0.0119170174002647,-714.5491333007812,302.87945556640625,0.4099101126194,0.050000000745058,0.0508674643933773,293.2235412597656,297.1499938964844,293.1499938964844,0.3956295251846313,-5313.197265625,304.1640625,0.9332776069641112,0.4840579032897949,0.3400963246822357,293.2467041015625,297.1499938964844,293.1499938964844,0.5268914699554443,-8965.4580078125,304.2201232910156,0.9990000128746032,0.6388223767280579,0.5713784098625183,293.1670227050781,297.1499938964844,293.1499938964844,0.023452665656805,-4707.07080078125,304.1528015136719,0.4591866731643677,0.0633872002363205,0.3015618026256561,291.2323303222656,291.1499938964844,259.7933654785156,258.3813171386719,279.19122314453125,293.2987976074219,291.2365417480469,1.0,0.3762925565242767,0.660222053527832,0.660222053527832,1.0,1.0,-1.6943567991256714,0.713567316532135,0.9807894825935364,0.2646674215793609,0.0,0.0,0.7938680052757263,104.81843566894533,67.0,54.85382843017578,-20642.46484375,578.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0782775878906,309.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,22615.802734375,22320.0,0.0,0.0,0.4817062616348266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194083571434021,1.1940972805023191,-1.3772925740340725e-05,0.0,0.0004888706025667,0.0,0.0,210.924545288086,0.0,0.0,0.0,0.675542414188385,4.0,0.0,1.0
642840,293.19793701171875,297.1499938964844,293.1499938964844,0.1009934842586517,-2307.352294921875,304.1551513671875,0.647786557674408,0.1606346368789672,0.1477951407432556,293.4455871582031,297.1499938964844,293.1499938964844,0.0119170174002647,-714.5491333007812,302.87945556640625,0.4099101126194,0.050000000745058,0.0508674643933773,293.2235412597656,297.1499938964844,293.1499938964844,0.3956295251846313,-5313.197265625,304.1640625,0.9332776069641112,0.4840579032897949,0.3400963246822357,293.2467041015625,297.1499938964844,293.1499938964844,0.5268914699554443,-8965.4580078125,304.2201232910156,0.9990000128746032,0.6388223767280579,0.5713784098625183,293.1670227050781,297.1499938964844,293.1499938964844,0.023452665656805,-4707.07080078125,304.1528015136719,0.4591866731643677,0.0633872002363205,0.3015618026256561,291.2323303222656,291.1499938964844,259.7933654785156,258.3813171386719,279.19122314453125,293.2987976074219,291.2365417480469,1.0,0.3762925565242767,0.660222053527832,0.660222053527832,1.0,1.0,-1.6943567991256714,0.713567316532135,0.9807894825935364,0.2646674215793609,0.0,0.0,0.7938680052757263,104.81843566894533,67.0,54.85382843017578,-20642.46484375,578.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0782775878906,309.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,22615.802734375,22320.0,0.0,0.0,0.4817062616348266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194083571434021,1.1940972805023191,-1.3772925740340725e-05,0.0,0.0004888706025667,0.0,0.0,210.924545288086,0.0,0.0,0.0,0.675542414188385,4.0,0.0,1.0
642900,293.1961669921875,297.1499938964844,293.1499938964844,0.100393071770668,-2295.82470703125,304.1553039550781,0.6528246998786926,0.1603781878948211,0.1473943293094635,293.451416015625,297.1499938964844,293.1499938964844,0.0116843376308679,-706.3475341796875,302.8160705566406,0.4140101969242096,0.050000000745058,0.0506927482783794,293.22314453125,297.1499938964844,293.1499938964844,0.3935279250144958,-5290.326171875,304.1653137207031,0.9419137835502625,0.4832057058811188,0.3393801748752594,293.2238464355469,297.1499938964844,293.1499938964844,0.5098509192466736,-8727.109375,304.2383117675781,0.9990000128746032,0.642082691192627,0.5566849708557129,293.1661682128906,297.1499938964844,293.1499938964844,0.0231891013681888,-4678.98583984375,304.1527709960937,0.4651333689689636,0.0633408650755882,0.3004551529884338,291.2620544433594,291.1499938964844,259.81854248046875,258.4007873535156,279.1935729980469,293.2961120605469,291.2662048339844,1.0,0.3695601224899292,0.6625771522521973,0.6625771522521973,1.0,1.0,-1.6738373041152954,0.7052633762359619,0.9685739278793336,0.2611942887306213,0.0,0.0,0.7834078669548035,99.99874114990234,67.0,67.6626968383789,-20449.380859375,551.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15545654296875,309.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,22723.435546875,21240.0,0.0,0.0,0.4790021777153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749831438064575,1.1749966144561768,-1.3522485460271128e-05,0.0,0.0004861263150814,0.0,0.0,202.95176696777344,0.0,0.0,0.0,0.6517574191093445,4.0,0.0,1.0
642960,293.19439697265625,297.1499938964844,293.1499938964844,0.0999894589185714,-2288.302734375,304.1550598144531,0.6584415435791016,0.1601378470659256,0.1470023393630981,293.4571838378906,297.1499938964844,293.1499938964844,0.0114753348752856,-699.2857055664062,302.7498474121094,0.4186284244060516,0.050000000745058,0.0505148135125637,293.2227478027344,297.1499938964844,293.1499938964844,0.3921467065811157,-5275.80712890625,304.1650085449219,0.9510744214057922,0.482359766960144,0.3386602699756622,293.1959533691406,297.1499938964844,293.1499938964844,0.492875725030899,-8490.640625,304.2530517578125,0.9990000128746032,0.6466174125671387,0.5413104891777039,293.16522216796875,297.1499938964844,293.1499938964844,0.0230097454041242,-4660.71435546875,304.152587890625,0.4710215330123901,0.0633224099874496,0.2994656860828399,291.2715148925781,291.1499938964844,259.8434143066406,258.4200439453125,279.19635009765625,293.2953491210937,291.2719421386719,1.0,0.3625741600990295,0.665099024772644,0.665099024772644,1.0,1.0,-1.652643084526062,0.6966992020606995,0.9559438824653624,0.2576075494289398,0.0,0.0,0.7741366028785706,95.0903091430664,85.0,40.9531478881836,-20148.826171875,523.6957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.262939453125,310.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21964.716796875,21240.0,0.0,0.0,0.4758137762546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13114333152771,1.131156086921692,-1.2736973076243883e-05,0.0,0.0004828905221074,0.0,0.0,183.17092895507807,0.0,0.0,0.0,0.6441267132759094,4.0,0.0,1.0
643020,293.19158935546875,297.1499938964844,293.1499938964844,0.0994039699435234,-2277.425537109375,304.1543273925781,0.6612650752067566,0.159588947892189,0.1464390158653259,293.4691772460937,297.1499938964844,293.1499938964844,0.0111568346619606,-688.7902221679688,302.61260986328125,0.421443223953247,0.050000000745058,0.0504156053066253,293.22235107421875,297.1499938964844,293.1499938964844,0.3897645771503448,-5250.9326171875,304.1639099121094,0.9554188847541808,0.4805991947650909,0.3373850882053375,293.1429138183594,297.1499938964844,293.1499938964844,0.4806771278381347,-8335.48046875,304.23779296875,0.9990000128746032,0.6562486290931702,0.532539427280426,293.1638488769531,297.1499938964844,293.1499938964844,0.0228438153862953,-4643.50830078125,304.1520080566406,0.4739460349082947,0.0632146969437599,0.2986336052417755,291.2833557128906,291.1499938964844,259.8922119140625,258.4578552246094,279.19390869140625,293.3044128417969,291.2822265625,1.0,0.3593131899833679,0.6694123148918152,0.6694123148918152,1.0,1.0,-1.638763427734375,0.692272424697876,0.946491003036499,0.2561247646808624,0.0,0.0,0.7551872730255127,92.30900573730467,103.0,13.532259941101074,-19934.75,507.2888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4922180175781,310.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,21782.76171875,21240.0,0.0,0.0,0.4685980677604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817570686340332,1.0817689895629885,-1.2032179256493691e-05,0.0,0.0004755674744956,0.0,0.0,163.9678955078125,0.0,0.0,0.0,0.6213709115982056,4.0,0.0,1.0
643080,293.19158935546875,297.1499938964844,293.1499938964844,0.0994039699435234,-2277.425537109375,304.1543273925781,0.6612650752067566,0.159588947892189,0.1464390158653259,293.4691772460937,297.1499938964844,293.1499938964844,0.0111568346619606,-688.7902221679688,302.61260986328125,0.421443223953247,0.050000000745058,0.0504156053066253,293.22235107421875,297.1499938964844,293.1499938964844,0.3897645771503448,-5250.9326171875,304.1639099121094,0.9554188847541808,0.4805991947650909,0.3373850882053375,293.1429138183594,297.1499938964844,293.1499938964844,0.4806771278381347,-8335.48046875,304.23779296875,0.9990000128746032,0.6562486290931702,0.532539427280426,293.1638488769531,297.1499938964844,293.1499938964844,0.0228438153862953,-4643.50830078125,304.1520080566406,0.4739460349082947,0.0632146969437599,0.2986336052417755,291.2833557128906,291.1499938964844,259.8922119140625,258.4578552246094,279.19390869140625,293.3044128417969,291.2822265625,1.0,0.3593131899833679,0.6694123148918152,0.6694123148918152,1.0,1.0,-1.638763427734375,0.692272424697876,0.946491003036499,0.2561247646808624,0.0,0.0,0.7551872730255127,92.30900573730467,103.0,13.532259941101074,-19934.75,507.2888488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4922180175781,310.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,21782.76171875,21240.0,0.0,0.0,0.4685980677604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817570686340332,1.0817689895629885,-1.2032179256493691e-05,0.0,0.0004755674744956,0.0,0.0,163.9678955078125,0.0,0.0,0.0,0.6213709115982056,4.0,0.0,1.0
643140,293.189453125,297.1499938964844,293.1499938964844,0.0993699878454208,-2277.603759765625,304.1529235839844,0.6567413806915283,0.1589695513248443,0.1459953337907791,293.48162841796875,297.1499938964844,293.1499938964844,0.0109507646411657,-683.5188598632812,302.46337890625,0.4185056686401367,0.050000000745058,0.0505194365978241,293.2222595214844,297.1499938964844,293.1499938964844,0.3893111646175384,-5247.9091796875,304.15997314453125,0.9482742547988892,0.4787833988666534,0.3362098932266235,293.1209716796875,297.1499938964844,293.1499938964844,0.4891960322856903,-8477.2001953125,304.19384765625,0.9990000128746032,0.6609545946121216,0.5417038798332214,293.1632080078125,297.1499938964844,293.1499938964844,0.0229076389223337,-4653.052734375,304.1512145996094,0.4699803590774536,0.0629978328943252,0.2983025014400482,291.2434997558594,291.1499938964844,259.9397888183594,258.4947814941406,279.1862487792969,293.3158264160156,291.2389221191406,1.0,0.3633598983287811,0.6727015972137451,0.6727015972137451,1.0,1.0,-1.6475387811660769,0.6976786851882935,0.9498600959777832,0.2592664361000061,0.0,0.0,0.744849443435669,95.09701538085938,121.0,-46.54851531982422,-19894.712890625,520.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.648193359375,310.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21589.6640625,20160.0,0.0,0.0,0.4613215029239654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453250408172607,1.0453364849090576,-1.1517929124238435e-05,0.0,0.0004681826976593,0.0,0.0,150.63018798828125,0.0,0.0,0.0,0.5899766683578491,4.0,0.0,1.0
643200,293.189453125,297.1499938964844,293.1499938964844,0.0993699878454208,-2277.603759765625,304.1529235839844,0.6567413806915283,0.1589695513248443,0.1459953337907791,293.48162841796875,297.1499938964844,293.1499938964844,0.0109507646411657,-683.5188598632812,302.46337890625,0.4185056686401367,0.050000000745058,0.0505194365978241,293.2222595214844,297.1499938964844,293.1499938964844,0.3893111646175384,-5247.9091796875,304.15997314453125,0.9482742547988892,0.4787833988666534,0.3362098932266235,293.1209716796875,297.1499938964844,293.1499938964844,0.4891960322856903,-8477.2001953125,304.19384765625,0.9990000128746032,0.6609545946121216,0.5417038798332214,293.1632080078125,297.1499938964844,293.1499938964844,0.0229076389223337,-4653.052734375,304.1512145996094,0.4699803590774536,0.0629978328943252,0.2983025014400482,291.2434997558594,291.1499938964844,259.9397888183594,258.4947814941406,279.1862487792969,293.3158264160156,291.2389221191406,1.0,0.3633598983287811,0.6727015972137451,0.6727015972137451,1.0,1.0,-1.6475387811660769,0.6976786851882935,0.9498600959777832,0.2592664361000061,0.0,0.0,0.744849443435669,95.09701538085938,121.0,-46.54851531982422,-19894.712890625,520.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.648193359375,310.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21589.6640625,20160.0,0.0,0.0,0.4613215029239654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453250408172607,1.0453364849090576,-1.1517929124238435e-05,0.0,0.0004681826976593,0.0,0.0,150.63018798828125,0.0,0.0,0.0,0.5899766683578491,4.0,0.0,1.0
643260,293.18780517578125,297.1499938964844,293.1499938964844,0.0999875962734222,-2290.88525390625,304.1509704589844,0.6476179361343384,0.1583018600940704,0.1456476897001266,293.4944763183594,297.1499938964844,293.1499938964844,0.0108412336558103,-683.3596801757812,302.2981262207031,0.4120692312717438,0.050000000745058,0.0507736839354038,293.22235107421875,297.1499938964844,293.1499938964844,0.3912921547889709,-5272.1337890625,304.1534423828125,0.932956337928772,0.4769376218318939,0.335122674703598,293.1362609863281,297.1499938964844,293.1499938964844,0.5145063996315002,-8853.640625,304.13702392578125,0.9990000128746032,0.65867018699646,0.5635219812393188,293.16375732421875,297.1499938964844,293.1499938964844,0.0231397934257984,-4684.1455078125,304.15045166015625,0.4595434069633484,0.0625508427619934,0.2978154420852661,291.1359558105469,291.1499938964844,259.9861755371094,258.53082275390625,279.17449951171875,293.31817626953125,291.130126953125,1.0,0.3727827072143554,0.6745800375938416,0.6745800375938416,1.0,1.0,-1.671723246574402,0.7095545530319214,0.9621686935424804,0.2652626931667328,0.0,0.0,0.7539077997207642,101.9880142211914,124.0,-114.69741821289062,-19958.59765625,555.4039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69921875,310.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,20200.4921875,20160.0,0.0,0.0,0.4546638429164886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020926594734192,1.0209375619888306,-1.089763463824056e-05,0.0,0.0004614260105881,0.0,0.0,139.5043487548828,0.0,0.0,0.0,0.5906384587287903,4.0,0.0,1.0
643320,293.18780517578125,297.1499938964844,293.1499938964844,0.0999875962734222,-2290.88525390625,304.1509704589844,0.6476179361343384,0.1583018600940704,0.1456476897001266,293.4944763183594,297.1499938964844,293.1499938964844,0.0108412336558103,-683.3596801757812,302.2981262207031,0.4120692312717438,0.050000000745058,0.0507736839354038,293.22235107421875,297.1499938964844,293.1499938964844,0.3912921547889709,-5272.1337890625,304.1534423828125,0.932956337928772,0.4769376218318939,0.335122674703598,293.1362609863281,297.1499938964844,293.1499938964844,0.5145063996315002,-8853.640625,304.13702392578125,0.9990000128746032,0.65867018699646,0.5635219812393188,293.16375732421875,297.1499938964844,293.1499938964844,0.0231397934257984,-4684.1455078125,304.15045166015625,0.4595434069633484,0.0625508427619934,0.2978154420852661,291.1359558105469,291.1499938964844,259.9861755371094,258.53082275390625,279.17449951171875,293.31817626953125,291.130126953125,1.0,0.3727827072143554,0.6745800375938416,0.6745800375938416,1.0,1.0,-1.671723246574402,0.7095545530319214,0.9621686935424804,0.2652626931667328,0.0,0.0,0.7539077997207642,101.9880142211914,124.0,-114.69741821289062,-19958.59765625,555.4039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69921875,310.0267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,20200.4921875,20160.0,0.0,0.0,0.4546638429164886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020926594734192,1.0209375619888306,-1.089763463824056e-05,0.0,0.0004614260105881,0.0,0.0,139.5043487548828,0.0,0.0,0.0,0.5906384587287903,4.0,0.0,1.0
643380,293.186279296875,297.1499938964844,293.1499938964844,0.1001817360520362,-2295.437744140625,304.1503295898437,0.6400514245033264,0.1576514244079589,0.1452748626470565,293.5075988769531,297.1499938964844,293.1499938964844,0.0106786219403147,-680.0113525390625,302.1325988769531,0.4068800806999206,0.050000000745058,0.0510069616138935,293.2226257324219,297.1499938964844,293.1499938964844,0.391723483800888,-5277.82666015625,304.15167236328125,0.919607400894165,0.4750462770462036,0.3339917659759521,293.1780090332031,297.1499938964844,293.1499938964844,0.537091851234436,-9176.404296875,304.1043395996094,0.9990000128746032,0.6505840420722961,0.5828238129615784,293.1654357910156,297.1499938964844,293.1499938964844,0.0230370890349149,-4678.3681640625,304.1504821777344,0.4493023753166199,0.0618681237101554,0.2960826754570007,291.0748596191406,291.1499938964844,260.0313415527344,258.5660400390625,279.16900634765625,293.3199768066406,291.0716247558594,1.0,0.3803965449333191,0.6761488914489746,0.6761488914489746,1.0,1.0,-1.6912986040115356,0.719159722328186,0.9721388220787048,0.2702233791351318,0.0,0.0,0.7684321403503418,108.27136993408205,127.0,-86.44049835205078,-20155.1875,586.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57098388671875,309.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19892.14453125,20160.0,0.0,0.0,0.4499518573284149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446476936340332,1.044658899307251,-1.1125440323667137e-05,0.0,0.000456643931102,0.0,0.0,146.76231384277344,0.0,0.0,0.0,0.6008908748626709,4.0,0.0,1.0
643440,293.186279296875,297.1499938964844,293.1499938964844,0.1001817360520362,-2295.437744140625,304.1503295898437,0.6400514245033264,0.1576514244079589,0.1452748626470565,293.5075988769531,297.1499938964844,293.1499938964844,0.0106786219403147,-680.0113525390625,302.1325988769531,0.4068800806999206,0.050000000745058,0.0510069616138935,293.2226257324219,297.1499938964844,293.1499938964844,0.391723483800888,-5277.82666015625,304.15167236328125,0.919607400894165,0.4750462770462036,0.3339917659759521,293.1780090332031,297.1499938964844,293.1499938964844,0.537091851234436,-9176.404296875,304.1043395996094,0.9990000128746032,0.6505840420722961,0.5828238129615784,293.1654357910156,297.1499938964844,293.1499938964844,0.0230370890349149,-4678.3681640625,304.1504821777344,0.4493023753166199,0.0618681237101554,0.2960826754570007,291.0748596191406,291.1499938964844,260.0313415527344,258.5660400390625,279.16900634765625,293.3199768066406,291.0716247558594,1.0,0.3803965449333191,0.6761488914489746,0.6761488914489746,1.0,1.0,-1.6912986040115356,0.719159722328186,0.9721388220787048,0.2702233791351318,0.0,0.0,0.7684321403503418,108.27136993408205,127.0,-86.44049835205078,-20155.1875,586.3231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57098388671875,309.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19892.14453125,20160.0,0.0,0.0,0.4499518573284149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446476936340332,1.044658899307251,-1.1125440323667137e-05,0.0,0.000456643931102,0.0,0.0,146.76231384277344,0.0,0.0,0.0,0.6008908748626709,4.0,0.0,1.0
643500,293.1855163574219,297.1499938964844,293.1499938964844,0.1002051308751106,-2296.194091796875,304.1502380371094,0.6368646621704102,0.1573423743247985,0.1450919806957245,293.51422119140625,297.1499938964844,293.1499938964844,0.0105827301740646,-677.5074462890625,302.0489196777344,0.404705673456192,0.050000000745058,0.0511117577552795,293.222900390625,297.1499938964844,293.1499938964844,0.3916139006614685,-5276.88232421875,304.1515808105469,0.9139269590377808,0.4740761518478393,0.3334016799926758,293.2024230957031,297.1499938964844,293.1499938964844,0.5472091436386108,-9317.490234375,304.09429931640625,0.9990000128746032,0.6454340815544128,0.5912886261940002,293.1664123535156,297.1499938964844,293.1499938964844,0.0229065064340829,-4666.9248046875,304.150634765625,0.4447115659713745,0.0614772625267505,0.2948837280273437,291.0537414550781,291.1499938964844,260.0534973144531,258.5833435058594,279.1684875488281,293.323974609375,291.05096435546875,1.0,0.3837503492832184,0.6770285964012146,0.6770285964012146,1.0,1.0,-1.6992207765579224,0.7231538891792297,0.9760668873786926,0.2723073363304138,0.0,0.0,0.7769842743873596,111.07793426513672,127.0,-72.60954284667969,-20232.849609375,599.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4534912109375,309.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,19820.150390625,19080.0,0.0,0.0,0.4483993947505951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610151290893557,1.0610264539718628,-1.1318442375340965e-05,0.0,0.0004550683952402,0.0,0.0,152.2463836669922,0.0,0.0,0.0,0.5932600498199463,4.0,0.0,1.0
643560,293.18475341796875,297.1499938964844,293.1499938964844,0.1004177182912826,-2300.8203125,304.1498107910156,0.6339586973190308,0.1570457220077514,0.1449137926101684,293.52081298828125,297.1499938964844,293.1499938964844,0.0104986364021897,-675.8989868164062,301.9604797363281,0.4027128219604492,0.050000000745058,0.0512108504772186,293.22314453125,297.1499938964844,293.1499938964844,0.3922082185745239,-5284.0498046875,304.1501770019531,0.9088059663772584,0.4730998575687408,0.3327987492084503,293.2274169921875,297.1499938964844,293.1499938964844,0.5579582452774048,-9466.1982421875,304.0848693847656,0.9990000128746032,0.6398621201515198,0.5991829037666321,293.16748046875,297.1499938964844,293.1499938964844,0.0228152219206094,-4661.0126953125,304.15069580078125,0.4404180943965912,0.0610599741339683,0.2935459911823272,291.0124816894531,291.1499938964844,260.0753173828125,258.6004333496094,279.1690368652344,293.3302917480469,291.006103515625,1.0,0.3868455588817596,0.6780169010162354,0.6780169010162354,1.0,1.0,-1.7062746286392212,0.7267929315567017,0.9794816374778748,0.2742400169372558,0.0,0.0,0.7900359630584717,113.72405242919922,130.0,-99.12081909179688,-20196.0390625,612.2861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3268737792969,309.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18918.515625,19080.0,0.0,0.0,0.4471839368343353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589059591293335,1.0589170455932615,-1.1087387065344956e-05,0.0,0.0004538348293863,0.0,0.0,149.55397033691406,0.0,0.0,0.0,0.6044638156890869,4.0,0.0,1.0
