time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643620,293.1829833984375,297.1499938964844,293.1499938964844,0.1003893762826919,-2300.58056640625,304.14996337890625,0.6272454857826233,0.1565199047327041,0.1446626186370849,293.5338439941406,297.1499938964844,293.1499938964844,0.0103026730939745,-670.0647583007812,301.7895202636719,0.3978070914745331,0.050000000745058,0.051463309675455,293.2236022949219,297.1499938964844,293.1499938964844,0.391371488571167,-5274.79931640625,304.1517028808594,0.8975072503089905,0.4711551070213318,0.3316396474838257,293.2674255371094,297.1499938964844,293.1499938964844,0.5611592531204224,-9495.7578125,304.1031494140625,0.9921045899391174,0.6297293305397034,0.5992134213447571,293.1697082519531,297.1499938964844,293.1499938964844,0.0224434472620487,-4625.27197265625,304.1510925292969,0.4309247434139251,0.0601688511669635,0.290815532207489,290.9873046875,291.1499938964844,260.1181030273437,258.634033203125,279.1772155761719,293.3470458984375,290.98931884765625,1.0,0.3917979300022125,0.6810668110847473,0.6810668110847473,1.0,1.0,-1.7016643285751345,0.7258242964744568,0.9758400917053224,0.2744537889957428,0.0,0.0,0.8147175312042236,120.03044891357422,133.0,-27.86070442199707,-20235.90625,627.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0279541015625,309.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18590.978515625,19080.0,0.0,0.0,0.4460524022579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1055015325546265,1.1055132150650024,-1.1625736988207793e-05,0.0,0.0004526864795479,0.0,0.0,165.57984924316406,0.0,0.0,0.0,0.6252408623695374,4.0,0.0,1.0
643680,293.1829833984375,297.1499938964844,293.1499938964844,0.1003893762826919,-2300.58056640625,304.14996337890625,0.6272454857826233,0.1565199047327041,0.1446626186370849,293.5338439941406,297.1499938964844,293.1499938964844,0.0103026730939745,-670.0647583007812,301.7895202636719,0.3978070914745331,0.050000000745058,0.051463309675455,293.2236022949219,297.1499938964844,293.1499938964844,0.391371488571167,-5274.79931640625,304.1517028808594,0.8975072503089905,0.4711551070213318,0.3316396474838257,293.2674255371094,297.1499938964844,293.1499938964844,0.5611592531204224,-9495.7578125,304.1031494140625,0.9921045899391174,0.6297293305397034,0.5992134213447571,293.1697082519531,297.1499938964844,293.1499938964844,0.0224434472620487,-4625.27197265625,304.1510925292969,0.4309247434139251,0.0601688511669635,0.290815532207489,290.9873046875,291.1499938964844,260.1181030273437,258.634033203125,279.1772155761719,293.3470458984375,290.98931884765625,1.0,0.3917979300022125,0.6810668110847473,0.6810668110847473,1.0,1.0,-1.7016643285751345,0.7258242964744568,0.9758400917053224,0.2744537889957428,0.0,0.0,0.8147175312042236,120.03044891357422,133.0,-27.86070442199707,-20235.90625,627.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0279541015625,309.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18590.978515625,19080.0,0.0,0.0,0.4460524022579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1055015325546265,1.1055132150650024,-1.1625736988207793e-05,0.0,0.0004526864795479,0.0,0.0,165.57984924316406,0.0,0.0,0.0,0.6252408623695374,4.0,0.0,1.0
643740,293.1814270019531,297.1499938964844,293.1499938964844,0.0999446436762809,-2291.84423828125,304.15069580078125,0.6214426755905151,0.1560040861368179,0.1444205343723297,293.54693603515625,297.1499938964844,293.1499938964844,0.0100580742582678,-660.9039916992188,301.62359619140625,0.3933600783348083,0.050000000745058,0.0516947880387306,293.2245483398437,297.1499938964844,293.1499938964844,0.3887273669242859,-5245.234375,304.1554870605469,0.8878360390663147,0.4691022038459778,0.3304072916507721,293.2809753417969,297.1499938964844,293.1499938964844,0.5550310611724854,-9398.078125,304.1285400390625,0.9817795157432556,0.6239751577377319,0.5932114124298096,293.1717834472656,297.1499938964844,293.1499938964844,0.0218931175768375,-4567.16552734375,304.1516418457031,0.422863245010376,0.0592458546161651,0.2877787947654724,291.01611328125,291.1499938964844,260.1596984863281,258.6669006347656,279.1829833984375,293.3592529296875,291.01788330078125,1.0,0.395323634147644,0.6846969723701477,0.6846969723701477,1.0,1.0,-1.6893131732940674,0.7215248346328735,0.9677883386611938,0.2729932367801666,0.0,0.0,0.8305779695510864,125.65027618408205,136.0,18.96486091613769,-20163.99609375,634.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73590087890625,309.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18684.447265625,18000.0,0.0,0.0,0.4460566937923431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1428364515304563,1.1428486108779907,-1.2156607226643246e-05,0.0,0.0004526908451225,0.0,0.0,180.1562042236328,0.0,0.0,0.0,0.6275380849838257,4.0,0.0,1.0
643800,293.1814270019531,297.1499938964844,293.1499938964844,0.0999446436762809,-2291.84423828125,304.15069580078125,0.6214426755905151,0.1560040861368179,0.1444205343723297,293.54693603515625,297.1499938964844,293.1499938964844,0.0100580742582678,-660.9039916992188,301.62359619140625,0.3933600783348083,0.050000000745058,0.0516947880387306,293.2245483398437,297.1499938964844,293.1499938964844,0.3887273669242859,-5245.234375,304.1554870605469,0.8878360390663147,0.4691022038459778,0.3304072916507721,293.2809753417969,297.1499938964844,293.1499938964844,0.5550310611724854,-9398.078125,304.1285400390625,0.9817795157432556,0.6239751577377319,0.5932114124298096,293.1717834472656,297.1499938964844,293.1499938964844,0.0218931175768375,-4567.16552734375,304.1516418457031,0.422863245010376,0.0592458546161651,0.2877787947654724,291.01611328125,291.1499938964844,260.1596984863281,258.6669006347656,279.1829833984375,293.3592529296875,291.01788330078125,1.0,0.395323634147644,0.6846969723701477,0.6846969723701477,1.0,1.0,-1.6893131732940674,0.7215248346328735,0.9677883386611938,0.2729932367801666,0.0,0.0,0.8305779695510864,125.65027618408205,136.0,18.96486091613769,-20163.99609375,634.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73590087890625,309.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18684.447265625,18000.0,0.0,0.0,0.4460566937923431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1428364515304563,1.1428486108779907,-1.2156607226643246e-05,0.0,0.0004526908451225,0.0,0.0,180.1562042236328,0.0,0.0,0.0,0.6275380849838257,4.0,0.0,1.0
643860,293.1798400878906,297.1499938964844,293.1499938964844,0.0998327434062957,-2289.9755859375,304.1506652832031,0.6168087124824524,0.1555290818214416,0.1441594809293747,293.5598449707031,297.1499938964844,293.1499938964844,0.0098287919536232,-652.9141845703125,301.4458312988281,0.3896913230419159,0.050000000745058,0.051881343126297,293.2253723144531,297.1499938964844,293.1499938964844,0.3873099386692047,-5230.13916015625,304.15606689453125,0.8802027702331543,0.4670443832874298,0.3291142880916595,293.28497314453125,297.1499938964844,293.1499938964844,0.5522139668464661,-9353.1953125,304.1402893066406,0.9734410047531128,0.6198378801345825,0.589265763759613,293.17333984375,297.1499938964844,293.1499938964844,0.0214534755796194,-4522.77734375,304.1518249511719,0.4165883064270019,0.0583788082003593,0.2846943438053131,291.0033874511719,291.1499938964844,260.2001037597656,258.69903564453125,279.1853942871094,293.3683166503906,291.0044250488281,1.0,0.3981311619281769,0.6883719563484192,0.6883719563484192,1.0,1.0,-1.6792302131652832,0.7182363867759705,0.960993766784668,0.2720099985599518,0.0,0.0,0.8510851263999939,130.17825317382812,139.0,-0.1257608383893966,-19996.2109375,640.8640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,309.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17737.287109375,18000.0,0.0,0.0,0.446353554725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1492857933044434,1.149297833442688,-1.2032175618514884e-05,0.0,0.0004529921279754,0.0,0.0,180.4937896728516,0.0,0.0,0.0,0.6426901817321777,4.0,0.0,1.0
643920,293.1798400878906,297.1499938964844,293.1499938964844,0.0998327434062957,-2289.9755859375,304.1506652832031,0.6168087124824524,0.1555290818214416,0.1441594809293747,293.5598449707031,297.1499938964844,293.1499938964844,0.0098287919536232,-652.9141845703125,301.4458312988281,0.3896913230419159,0.050000000745058,0.051881343126297,293.2253723144531,297.1499938964844,293.1499938964844,0.3873099386692047,-5230.13916015625,304.15606689453125,0.8802027702331543,0.4670443832874298,0.3291142880916595,293.28497314453125,297.1499938964844,293.1499938964844,0.5522139668464661,-9353.1953125,304.1402893066406,0.9734410047531128,0.6198378801345825,0.589265763759613,293.17333984375,297.1499938964844,293.1499938964844,0.0214534755796194,-4522.77734375,304.1518249511719,0.4165883064270019,0.0583788082003593,0.2846943438053131,291.0033874511719,291.1499938964844,260.2001037597656,258.69903564453125,279.1853942871094,293.3683166503906,291.0044250488281,1.0,0.3981311619281769,0.6883719563484192,0.6883719563484192,1.0,1.0,-1.6792302131652832,0.7182363867759705,0.960993766784668,0.2720099985599518,0.0,0.0,0.8510851263999939,130.17825317382812,139.0,-0.1257608383893966,-19996.2109375,640.8640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,309.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17737.287109375,18000.0,0.0,0.0,0.446353554725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1492857933044434,1.149297833442688,-1.2032175618514884e-05,0.0,0.0004529921279754,0.0,0.0,180.4937896728516,0.0,0.0,0.0,0.6426901817321777,4.0,0.0,1.0
643980,293.1781921386719,297.1499938964844,293.1499938964844,0.0994363278150558,-2282.243896484375,304.1510925292969,0.6127877831459045,0.1551078408956527,0.143923282623291,293.57232666015625,297.1499938964844,293.1499938964844,0.0095717357471585,-642.5820922851562,301.272216796875,0.3864581286907196,0.050000000745058,0.0520431883633136,293.22607421875,297.1499938964844,293.1499938964844,0.3846725523471832,-5201.138671875,304.158447265625,0.8737248778343201,0.4649908244609833,0.3278116583824157,293.2861633300781,297.1499938964844,293.1499938964844,0.5480014085769653,-9290.8408203125,304.15045166015625,0.9660160541534424,0.6161735653877258,0.5859256386756897,293.1744079589844,297.1499938964844,293.1499938964844,0.0209525898098945,-4468.53759765625,304.15203857421875,0.4113990664482116,0.0575709119439125,0.281775414943695,291.0263061523437,291.1499938964844,260.23931884765625,258.7304992675781,279.1864929199219,293.3761901855469,291.0282287597656,1.0,0.4005028009414673,0.6920849084854126,0.6920849084854126,1.0,1.0,-1.6700621843338013,0.7153335809707642,0.9547286033630372,0.2711993455886841,0.0,0.0,0.8661687970161438,134.09959411621094,142.0,24.85999298095703,-19953.64453125,645.5953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,309.28125,278.1499938964844,0.0,18000.0,313.1499938964844,17702.48828125,18000.0,0.0,0.0,0.4470988810062408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1771775484085083,1.1771899461746216,-1.2418344340403564e-05,0.0,0.000453748536529,0.0,0.0,191.7697296142578,0.0,0.0,0.0,0.6555984020233154,4.0,0.0,1.0
644040,293.1781921386719,297.1499938964844,293.1499938964844,0.0994363278150558,-2282.243896484375,304.1510925292969,0.6127877831459045,0.1551078408956527,0.143923282623291,293.57232666015625,297.1499938964844,293.1499938964844,0.0095717357471585,-642.5820922851562,301.272216796875,0.3864581286907196,0.050000000745058,0.0520431883633136,293.22607421875,297.1499938964844,293.1499938964844,0.3846725523471832,-5201.138671875,304.158447265625,0.8737248778343201,0.4649908244609833,0.3278116583824157,293.2861633300781,297.1499938964844,293.1499938964844,0.5480014085769653,-9290.8408203125,304.15045166015625,0.9660160541534424,0.6161735653877258,0.5859256386756897,293.1744079589844,297.1499938964844,293.1499938964844,0.0209525898098945,-4468.53759765625,304.15203857421875,0.4113990664482116,0.0575709119439125,0.281775414943695,291.0263061523437,291.1499938964844,260.23931884765625,258.7304992675781,279.1864929199219,293.3761901855469,291.0282287597656,1.0,0.4005028009414673,0.6920849084854126,0.6920849084854126,1.0,1.0,-1.6700621843338013,0.7153335809707642,0.9547286033630372,0.2711993455886841,0.0,0.0,0.8661687970161438,134.09959411621094,142.0,24.85999298095703,-19953.64453125,645.5953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,309.28125,278.1499938964844,0.0,18000.0,313.1499938964844,17702.48828125,18000.0,0.0,0.0,0.4470988810062408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1771775484085083,1.1771899461746216,-1.2418344340403564e-05,0.0,0.000453748536529,0.0,0.0,191.7697296142578,0.0,0.0,0.0,0.6555984020233154,4.0,0.0,1.0
644100,293.1773376464844,297.1499938964844,293.1499938964844,0.0992312282323837,-2278.226806640625,304.1512756347656,0.6109094619750977,0.1549162566661834,0.14381705224514,293.5783996582031,297.1499938964844,293.1499938964844,0.0094412416219711,-637.1412963867188,301.1849365234375,0.3849954009056091,0.050000000745058,0.0521183758974075,293.2264099121094,297.1499938964844,293.1499938964844,0.3832669258117676,-5185.74462890625,304.1594543457031,0.8707648515701294,0.4639632105827331,0.3271547257900238,293.286376953125,297.1499938964844,293.1499938964844,0.5457712411880493,-9258.7529296875,304.1544189453125,0.9624841809272766,0.6144090294837952,0.584331750869751,293.1748046875,297.1499938964844,293.1499938964844,0.0207082461565732,-4441.58837890625,304.1521301269531,0.4090563356876373,0.0571816712617874,0.2803649306297302,291.03985595703125,291.1499938964844,260.25848388671875,258.7459716796875,279.1868591308594,293.3799133300781,291.0418701171875,1.0,0.4015793204307556,0.6939544081687927,0.6939544081687927,1.0,1.0,-1.6656291484832764,0.7139383554458618,0.9516907930374146,0.2708146572113037,0.0,0.0,0.8721494078636169,135.91827392578125,142.0,31.16922378540039,-19929.19921875,647.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,309.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17729.333984375,18000.0,0.0,0.0,0.4476003646850586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1889928579330444,1.1890054941177368,-1.259418513654964e-05,0.0,0.0004542574752122,0.0,0.0,196.7972717285156,0.0,0.0,0.0,0.6611551642417908,4.0,0.0,1.0
644160,293.1764831542969,297.1499938964844,293.1499938964844,0.0990309342741966,-2274.29931640625,304.1513977050781,0.6091077923774719,0.1547366380691528,0.143719270825386,293.5843505859375,297.1499938964844,293.1499938964844,0.0093111721798777,-631.6121215820312,301.0971374511719,0.383610188961029,0.050000000745058,0.0521908588707447,293.2267150878906,297.1499938964844,293.1499938964844,0.3818428516387939,-5170.19384765625,304.1603088378906,0.8679454326629639,0.4629368185997009,0.32649627327919,293.2864074707031,297.1499938964844,293.1499938964844,0.543500542640686,-9226.5322265625,304.15771484375,0.9590330123901368,0.6126725673675537,0.5827659964561462,293.1751403808594,297.1499938964844,293.1499938964844,0.0204689484089612,-4414.94140625,304.15216064453125,0.4068240821361542,0.05679901689291,0.2789761424064636,291.0536804199219,291.1499938964844,260.2773742675781,258.7612609863281,279.1871337890625,293.383544921875,291.0556945800781,1.0,0.4026032388210296,0.6958311200141907,0.6958311200141907,1.0,1.0,-1.661260962486267,0.712563693523407,0.9486973285675048,0.2704351246356964,0.0,0.0,0.8771807551383972,137.67010498046875,145.0,34.77968215942383,-19902.919921875,649.5187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,309.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.853515625,18000.0,0.0,0.0,0.4481490552425384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1992123126983645,1.1992250680923462,-1.2749971574521624e-05,0.0,0.0004548143188003,0.0,0.0,201.2454528808593,0.0,0.0,0.0,0.6659785509109497,4.0,0.0,1.0
644220,293.1747741699219,297.1499938964844,293.1499938964844,0.0986527800559997,-2266.872802734375,304.15155029296875,0.6057183742523193,0.154411494731903,0.1435492932796478,293.59600830078125,297.1499938964844,293.1499938964844,0.0090524349361658,-620.3185424804688,300.9197082519531,0.3810197710990906,0.050000000745058,0.0523299165070056,293.22723388671875,297.1499938964844,293.1499938964844,0.3789801001548767,-5139.04541015625,304.1616516113281,0.8626410961151123,0.4608891308307647,0.3251781761646271,293.28619384765625,297.1499938964844,293.1499938964844,0.5388941764831543,-9162.1962890625,304.16278076171875,0.952309250831604,0.6092632412910461,0.5796948671340942,293.1757202148437,297.1499938964844,293.1499938964844,0.0200042612850666,-4362.51416015625,304.1522216796875,0.4025639295578003,0.0560472533106803,0.2762415707111358,291.0811767578125,291.1499938964844,260.31427001953125,258.7914123535156,279.1875305175781,293.390625,291.0831604003906,1.0,0.4045345783233642,0.699604332447052,0.699604332447052,1.0,1.0,-1.652671217918396,0.7098537087440491,0.942817449569702,0.2696804106235504,0.0,0.0,0.88451087474823,141.02752685546875,148.0,37.44569778442383,-19847.216796875,652.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,309.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.39453125,18000.0,0.0,0.0,0.4492850005626678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2148910760879517,1.2149040699005127,-1.299576888413867e-05,0.0,0.0004559671797323,0.0,0.0,208.25387573242188,0.0,0.0,0.0,0.6734002828598022,4.0,0.0,1.0
644280,293.1747741699219,297.1499938964844,293.1499938964844,0.0986527800559997,-2266.872802734375,304.15155029296875,0.6057183742523193,0.154411494731903,0.1435492932796478,293.59600830078125,297.1499938964844,293.1499938964844,0.0090524349361658,-620.3185424804688,300.9197082519531,0.3810197710990906,0.050000000745058,0.0523299165070056,293.22723388671875,297.1499938964844,293.1499938964844,0.3789801001548767,-5139.04541015625,304.1616516113281,0.8626410961151123,0.4608891308307647,0.3251781761646271,293.28619384765625,297.1499938964844,293.1499938964844,0.5388941764831543,-9162.1962890625,304.16278076171875,0.952309250831604,0.6092632412910461,0.5796948671340942,293.1757202148437,297.1499938964844,293.1499938964844,0.0200042612850666,-4362.51416015625,304.1522216796875,0.4025639295578003,0.0560472533106803,0.2762415707111358,291.0811767578125,291.1499938964844,260.31427001953125,258.7914123535156,279.1875305175781,293.390625,291.0831604003906,1.0,0.4045345783233642,0.699604332447052,0.699604332447052,1.0,1.0,-1.652671217918396,0.7098537087440491,0.942817449569702,0.2696804106235504,0.0,0.0,0.88451087474823,141.02752685546875,148.0,37.44569778442383,-19847.216796875,652.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,309.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.39453125,18000.0,0.0,0.0,0.4492850005626678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2148910760879517,1.2149040699005127,-1.299576888413867e-05,0.0,0.0004559671797323,0.0,0.0,208.25387573242188,0.0,0.0,0.0,0.6734002828598022,4.0,0.0,1.0
644340,293.17303466796875,297.1499938964844,293.1499938964844,0.0983083099126815,-2260.0869140625,304.151611328125,0.6025567054748535,0.1541355103254318,0.1434155255556106,293.6072998046875,297.1499938964844,293.1499938964844,0.0087969731539487,-608.7808227539062,300.7398681640625,0.3786104917526245,0.050000000745058,0.0524635575711727,293.2276306152344,297.1499938964844,293.1499938964844,0.3761175870895386,-5108.00146484375,304.1625061035156,0.8576838970184326,0.4588499367237091,0.3238610625267029,293.28564453125,297.1499938964844,293.1499938964844,0.534243643283844,-9098.20703125,304.1662292480469,0.9457648396492004,0.6059224009513855,0.5766857862472534,293.1761474609375,297.1499938964844,293.1499938964844,0.0195547640323638,-4310.92724609375,304.1522216796875,0.3984009921550751,0.0553069114685058,0.2735402584075928,291.10821533203125,291.1499938964844,260.3500061035156,258.82098388671875,279.187744140625,293.3973693847656,291.11016845703125,1.0,0.4063585698604584,0.7033939361572266,0.7033939361572266,1.0,1.0,-1.6442339420318604,0.7071743011474609,0.9370595812797546,0.2689194679260254,0.0,0.0,0.8882659673690796,144.25164794921875,151.0,37.671817779541016,-19790.345703125,656.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,309.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17900.974609375,18000.0,0.0,0.0,0.4503297805786133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2245335578918457,1.2245466709136963,-1.3153889995010104e-05,0.0,0.0004570274904835,0.0,0.0,212.7082672119141,0.0,0.0,0.0,0.6779744029045105,4.0,0.0,1.0
644400,293.17303466796875,297.1499938964844,293.1499938964844,0.0983083099126815,-2260.0869140625,304.151611328125,0.6025567054748535,0.1541355103254318,0.1434155255556106,293.6072998046875,297.1499938964844,293.1499938964844,0.0087969731539487,-608.7808227539062,300.7398681640625,0.3786104917526245,0.050000000745058,0.0524635575711727,293.2276306152344,297.1499938964844,293.1499938964844,0.3761175870895386,-5108.00146484375,304.1625061035156,0.8576838970184326,0.4588499367237091,0.3238610625267029,293.28564453125,297.1499938964844,293.1499938964844,0.534243643283844,-9098.20703125,304.1662292480469,0.9457648396492004,0.6059224009513855,0.5766857862472534,293.1761474609375,297.1499938964844,293.1499938964844,0.0195547640323638,-4310.92724609375,304.1522216796875,0.3984009921550751,0.0553069114685058,0.2735402584075928,291.10821533203125,291.1499938964844,260.3500061035156,258.82098388671875,279.187744140625,293.3973693847656,291.11016845703125,1.0,0.4063585698604584,0.7033939361572266,0.7033939361572266,1.0,1.0,-1.6442339420318604,0.7071743011474609,0.9370595812797546,0.2689194679260254,0.0,0.0,0.8882659673690796,144.25164794921875,151.0,37.671817779541016,-19790.345703125,656.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,309.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17900.974609375,18000.0,0.0,0.0,0.4503297805786133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2245335578918457,1.2245466709136963,-1.3153889995010104e-05,0.0,0.0004570274904835,0.0,0.0,212.7082672119141,0.0,0.0,0.0,0.6779744029045105,4.0,0.0,1.0
644460,293.1709899902344,297.1499938964844,293.1499938964844,0.098034493625164,-2254.634521484375,304.1515197753906,0.5996495485305786,0.153967946767807,0.1433606296777725,293.6170959472656,297.1499938964844,293.1499938964844,0.0085499752312898,-597.24755859375,300.5607604980469,0.3763423264026642,0.050000000745058,0.0525933876633644,293.22784423828125,297.1499938964844,293.1499938964844,0.3732846677303314,-5077.34033203125,304.1630554199219,0.8530123233795166,0.4568366110324859,0.3225559294223785,293.2847900390625,297.1499938964844,293.1499938964844,0.5296056270599365,-9035.013671875,304.16851806640625,0.9393872618675232,0.6026551127433777,0.5737397074699402,293.17645263671875,297.1499938964844,293.1499938964844,0.0191211365163326,-4260.310546875,304.1522216796875,0.3941671848297119,0.0545808933675289,0.2708770334720611,291.1346435546875,291.1499938964844,260.38360595703125,258.8489685058594,279.1875,293.4032592773437,291.1365661621094,1.0,0.40811887383461,0.7071354985237122,0.7071354985237122,1.0,1.0,-1.6360225677490234,0.7045393586158752,0.9314831495285034,0.268161803483963,0.0,0.0,0.8885277509689331,147.38482666015625,154.0,36.93424987792969,-19734.169921875,658.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,309.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8359375,18000.0,0.0,0.0,0.4511450827121734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228500485420227,1.2285137176513672,-1.3227423551143149e-05,0.0,0.0004578548832796,0.0,0.0,214.6504821777344,0.0,0.0,0.0,0.6798599362373352,4.0,0.0,1.0
644520,293.1709899902344,297.1499938964844,293.1499938964844,0.098034493625164,-2254.634521484375,304.1515197753906,0.5996495485305786,0.153967946767807,0.1433606296777725,293.6170959472656,297.1499938964844,293.1499938964844,0.0085499752312898,-597.24755859375,300.5607604980469,0.3763423264026642,0.050000000745058,0.0525933876633644,293.22784423828125,297.1499938964844,293.1499938964844,0.3732846677303314,-5077.34033203125,304.1630554199219,0.8530123233795166,0.4568366110324859,0.3225559294223785,293.2847900390625,297.1499938964844,293.1499938964844,0.5296056270599365,-9035.013671875,304.16851806640625,0.9393872618675232,0.6026551127433777,0.5737397074699402,293.17645263671875,297.1499938964844,293.1499938964844,0.0191211365163326,-4260.310546875,304.1522216796875,0.3941671848297119,0.0545808933675289,0.2708770334720611,291.1346435546875,291.1499938964844,260.38360595703125,258.8489685058594,279.1875,293.4032592773437,291.1365661621094,1.0,0.40811887383461,0.7071354985237122,0.7071354985237122,1.0,1.0,-1.6360225677490234,0.7045393586158752,0.9314831495285034,0.268161803483963,0.0,0.0,0.8885277509689331,147.38482666015625,154.0,36.93424987792969,-19734.169921875,658.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,309.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8359375,18000.0,0.0,0.0,0.4511450827121734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228500485420227,1.2285137176513672,-1.3227423551143149e-05,0.0,0.0004578548832796,0.0,0.0,214.6504821777344,0.0,0.0,0.0,0.6798599362373352,4.0,0.0,1.0
644580,293.1688537597656,297.1499938964844,293.1499938964844,0.09783735871315,-2250.632080078125,304.1513366699219,0.5969715118408203,0.1538728922605514,0.1433846950531005,293.6258239746094,297.1499938964844,293.1499938964844,0.0083095803856849,-585.6741333007812,300.38165283203125,0.3741877675056457,0.050000000745058,0.0527205318212509,293.2279663085937,297.1499938964844,293.1499938964844,0.3705097138881683,-5047.3486328125,304.163330078125,0.8485760688781738,0.4548395276069641,0.3212631642818451,293.2837829589844,297.1499938964844,293.1499938964844,0.5250369906425476,-8973.1767578125,304.1699523925781,0.9331759810447692,0.5994462370872498,0.5708506107330322,293.1766357421875,297.1499938964844,293.1499938964844,0.0187088083475828,-4211.38720703125,304.15216064453125,0.3897139430046081,0.0538738705217838,0.2682849168777466,291.1598205566406,291.1499938964844,260.4143371582031,258.87457275390625,279.1868591308594,293.4086608886719,291.16162109375,1.0,0.4098457992076874,0.7107905149459839,0.7107905149459839,1.0,1.0,-1.628071427345276,0.7019525170326233,0.9261189103126526,0.267417848110199,0.0,0.0,0.8855146765708923,150.45639038085938,142.0,35.2659912109375,-19677.814453125,661.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065002441406,309.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.005859375,18000.0,0.0,0.0,0.4516361653804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2271311283111572,1.2271443605422974,-1.3220611435826868e-05,0.0,0.0004583532863762,0.0,0.0,214.1855316162109,0.0,0.0,0.0,0.6792159080505371,4.0,0.0,1.0
644640,293.1688537597656,297.1499938964844,293.1499938964844,0.09783735871315,-2250.632080078125,304.1513366699219,0.5969715118408203,0.1538728922605514,0.1433846950531005,293.6258239746094,297.1499938964844,293.1499938964844,0.0083095803856849,-585.6741333007812,300.38165283203125,0.3741877675056457,0.050000000745058,0.0527205318212509,293.2279663085937,297.1499938964844,293.1499938964844,0.3705097138881683,-5047.3486328125,304.163330078125,0.8485760688781738,0.4548395276069641,0.3212631642818451,293.2837829589844,297.1499938964844,293.1499938964844,0.5250369906425476,-8973.1767578125,304.1699523925781,0.9331759810447692,0.5994462370872498,0.5708506107330322,293.1766357421875,297.1499938964844,293.1499938964844,0.0187088083475828,-4211.38720703125,304.15216064453125,0.3897139430046081,0.0538738705217838,0.2682849168777466,291.1598205566406,291.1499938964844,260.4143371582031,258.87457275390625,279.1868591308594,293.4086608886719,291.16162109375,1.0,0.4098457992076874,0.7107905149459839,0.7107905149459839,1.0,1.0,-1.628071427345276,0.7019525170326233,0.9261189103126526,0.267417848110199,0.0,0.0,0.8855146765708923,150.45639038085938,142.0,35.2659912109375,-19677.814453125,661.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065002441406,309.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.005859375,18000.0,0.0,0.0,0.4516361653804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2271311283111572,1.2271443605422974,-1.3220611435826868e-05,0.0,0.0004583532863762,0.0,0.0,214.1855316162109,0.0,0.0,0.0,0.6792159080505371,4.0,0.0,1.0
644700,293.1677551269531,297.1499938964844,293.1499938964844,0.0976930558681488,-2247.770263671875,304.1513671875,0.5972449779510498,0.1538484245538711,0.1433375030755996,293.6300048828125,297.1499938964844,293.1499938964844,0.008175604045391,-578.9791259765625,300.29168701171875,0.3744619190692901,0.050000000745058,0.0527041926980018,293.2279663085937,297.1499938964844,293.1499938964844,0.3690621554851532,-5031.6611328125,304.1635437011719,0.848402738571167,0.4538522362709045,0.3205620944499969,293.283203125,297.1499938964844,293.1499938964844,0.5226964354515076,-8941.5068359375,304.1705627441406,0.9327805638313292,0.5978664755821228,0.5693457126617432,293.1766662597656,297.1499938964844,293.1499938964844,0.0184612218290567,-4181.81689453125,304.1522216796875,0.3887186050415039,0.053534660488367,0.2666513919830322,291.17205810546875,291.1499938964844,260.4286499023437,258.88653564453125,279.186767578125,293.4112548828125,291.1739501953125,1.0,0.4086578786373138,0.7126226425170898,0.7126226425170898,1.0,1.0,-1.6233867406845093,0.7003130316734314,0.923073709011078,0.2668881714344024,0.0,0.0,0.882820188999176,149.9564208984375,142.0,35.097896575927734,-19643.044921875,657.1707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237731933594,309.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.19140625,18000.0,0.0,0.0,0.4517343938350677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224532127380371,1.2245452404022217,-1.3188518096285408e-05,0.0,0.0004584529960993,0.0,0.0,213.0922088623047,0.0,0.0,0.0,0.677985668182373,4.0,0.0,1.0
644760,293.16656494140625,297.1499938964844,293.1499938964844,0.0975237190723419,-2244.429443359375,304.15142822265625,0.5985388159751892,0.1538557857275009,0.1432673335075378,293.63409423828125,297.1499938964844,293.1499938964844,0.0080335261300206,-571.6985473632812,300.2016296386719,0.3755738735198974,0.050000000745058,0.0526384375989437,293.2278747558594,297.1499938964844,293.1499938964844,0.3675593435764313,-5015.34130859375,304.163818359375,0.8494940400123596,0.4528848826885223,0.3198358416557312,293.28253173828125,297.1499938964844,293.1499938964844,0.5202919840812683,-8908.94921875,304.17120361328125,0.9340747594833374,0.5963127613067627,0.5678132176399231,293.1765441894531,297.1499938964844,293.1499938964844,0.0181948374956846,-4149.68310546875,304.1522827148437,0.3886196613311767,0.0532178841531276,0.2648660540580749,291.1850280761719,291.1499938964844,260.4423217773437,258.89794921875,279.1867370605469,293.4137878417969,291.1869812011719,1.0,0.4066026508808136,0.7144551873207092,0.7144551873207092,1.0,1.0,-1.6183687448501587,0.6985114216804504,0.9198573231697084,0.2662713527679443,0.0,0.0,0.8791816830635071,148.19924926757812,130.0,35.7389030456543,-19604.60546875,648.8012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04888916015625,309.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.3671875,18000.0,0.0,0.0,0.4517110884189605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22054922580719,1.2205623388290403,-1.3136431334714873e-05,0.0,0.0004584293346852,0.0,0.0,211.3910369873047,0.0,0.0,0.0,0.6760972738265991,4.0,0.0,1.0
644820,293.1639709472656,297.1499938964844,293.1499938964844,0.0971822366118431,-2237.7041015625,304.1515197753906,0.6032185554504395,0.1539595276117324,0.1431197524070739,293.6420288085937,297.1499938964844,293.1499938964844,0.007738699670881,-556.1397705078125,300.0205993652344,0.3795180916786194,0.050000000745058,0.0524130798876285,293.2273864746094,297.1499938964844,293.1499938964844,0.3645287752151489,-4982.423828125,304.16424560546875,0.8543041348457336,0.451007217168808,0.3183540999889374,293.2809143066406,297.1499938964844,293.1499938964844,0.5154655575752258,-8843.6787109375,304.17218017578125,0.9400830268859864,0.5932803750038147,0.5647252798080444,293.176025390625,297.1499938964844,293.1499938964844,0.0176546890288591,-4083.471923828125,304.1524353027344,0.3903495669364929,0.0526519902050495,0.2611532211303711,291.210693359375,291.1499938964844,260.4678039550781,258.9192810058594,279.1865539550781,293.41864013671875,291.2125549316406,1.0,0.4004974365234375,0.7181017994880676,0.7181017994880676,1.0,1.0,-1.6079776287078855,0.6947084069252014,0.9132692217826844,0.264934778213501,0.0,0.0,0.8693532943725586,142.30345153808594,118.0,35.309913635253906,-19518.57421875,625.4323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,309.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18152.201171875,18000.0,0.0,0.0,0.4512640833854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2081109285354614,1.2081239223480225,-1.2968106602784246e-05,0.0,0.000457975664176,0.0,0.0,206.0677032470703,0.0,0.0,0.0,0.670219361782074,4.0,0.0,1.0
644880,293.1639709472656,297.1499938964844,293.1499938964844,0.0971822366118431,-2237.7041015625,304.1515197753906,0.6032185554504395,0.1539595276117324,0.1431197524070739,293.6420288085937,297.1499938964844,293.1499938964844,0.007738699670881,-556.1397705078125,300.0205993652344,0.3795180916786194,0.050000000745058,0.0524130798876285,293.2273864746094,297.1499938964844,293.1499938964844,0.3645287752151489,-4982.423828125,304.16424560546875,0.8543041348457336,0.451007217168808,0.3183540999889374,293.2809143066406,297.1499938964844,293.1499938964844,0.5154655575752258,-8843.6787109375,304.17218017578125,0.9400830268859864,0.5932803750038147,0.5647252798080444,293.176025390625,297.1499938964844,293.1499938964844,0.0176546890288591,-4083.471923828125,304.1524353027344,0.3903495669364929,0.0526519902050495,0.2611532211303711,291.210693359375,291.1499938964844,260.4678039550781,258.9192810058594,279.1865539550781,293.41864013671875,291.2125549316406,1.0,0.4004974365234375,0.7181017994880676,0.7181017994880676,1.0,1.0,-1.6079776287078855,0.6947084069252014,0.9132692217826844,0.264934778213501,0.0,0.0,0.8693532943725586,142.30345153808594,118.0,35.309913635253906,-19518.57421875,625.4323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,309.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18152.201171875,18000.0,0.0,0.0,0.4512640833854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2081109285354614,1.2081239223480225,-1.2968106602784246e-05,0.0,0.000457975664176,0.0,0.0,206.0677032470703,0.0,0.0,0.0,0.670219361782074,4.0,0.0,1.0
644940,293.1612243652344,297.1499938964844,293.1499938964844,0.0968798175454139,-2231.760986328125,304.1515197753906,0.6100285649299622,0.1541647166013717,0.1429877281188964,293.64971923828125,297.1499938964844,293.1499938964844,0.0074399895966053,-539.850830078125,299.837158203125,0.385305792093277,0.050000000745058,0.0521029569208622,293.2266540527344,297.1499938964844,293.1499938964844,0.3615832030773163,-4950.48486328125,304.1643981933594,0.8620153665542603,0.4491975009441376,0.31685870885849,293.279052734375,297.1499938964844,293.1499938964844,0.5107756853103638,-8780.4482421875,304.1725769042969,0.9495485424995422,0.5903420448303223,0.5616424679756165,293.1751708984375,297.1499938964844,293.1499938964844,0.0171319264918565,-4018.079833984375,304.1524963378906,0.3939512073993683,0.0521669164299964,0.2574165761470794,291.2333068847656,291.1499938964844,260.49102783203125,258.938720703125,279.18621826171875,293.4232788085937,291.2348022460937,1.0,0.3925038576126098,0.7217073440551758,0.7217073440551758,1.0,1.0,-1.597464680671692,0.6907987594604492,0.9066659808158876,0.2635380923748016,0.0,0.0,0.856690526008606,134.2608642578125,106.0,31.479793548583984,-19420.2734375,596.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,309.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18217.01171875,18000.0,0.0,0.0,0.4502345621585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898176670074463,1.1898304224014282,-1.2716387573163956e-05,0.0,0.0004569308366626,0.0,0.0,198.33653259277344,0.0,0.0,0.0,0.661603569984436,4.0,0.0,1.0
645000,293.1612243652344,297.1499938964844,293.1499938964844,0.0968798175454139,-2231.760986328125,304.1515197753906,0.6100285649299622,0.1541647166013717,0.1429877281188964,293.64971923828125,297.1499938964844,293.1499938964844,0.0074399895966053,-539.850830078125,299.837158203125,0.385305792093277,0.050000000745058,0.0521029569208622,293.2266540527344,297.1499938964844,293.1499938964844,0.3615832030773163,-4950.48486328125,304.1643981933594,0.8620153665542603,0.4491975009441376,0.31685870885849,293.279052734375,297.1499938964844,293.1499938964844,0.5107756853103638,-8780.4482421875,304.1725769042969,0.9495485424995422,0.5903420448303223,0.5616424679756165,293.1751708984375,297.1499938964844,293.1499938964844,0.0171319264918565,-4018.079833984375,304.1524963378906,0.3939512073993683,0.0521669164299964,0.2574165761470794,291.2333068847656,291.1499938964844,260.49102783203125,258.938720703125,279.18621826171875,293.4232788085937,291.2348022460937,1.0,0.3925038576126098,0.7217073440551758,0.7217073440551758,1.0,1.0,-1.597464680671692,0.6907987594604492,0.9066659808158876,0.2635380923748016,0.0,0.0,0.856690526008606,134.2608642578125,106.0,31.479793548583984,-19420.2734375,596.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,309.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18217.01171875,18000.0,0.0,0.0,0.4502345621585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1898176670074463,1.1898304224014282,-1.2716387573163956e-05,0.0,0.0004569308366626,0.0,0.0,198.33653259277344,0.0,0.0,0.0,0.661603569984436,4.0,0.0,1.0
645060,293.1584167480469,297.1499938964844,293.1499938964844,0.0966469869017601,-2227.20458984375,304.1513977050781,0.6182441115379333,0.154450923204422,0.1428842395544052,293.6572570800781,297.1499938964844,293.1499938964844,0.007145024370402,-523.3114013671875,299.65020751953125,0.3924670219421386,0.050000000745058,0.0517416894435882,293.2257080078125,297.1499938964844,293.1499938964844,0.3588226437568664,-4920.6494140625,304.1641845703125,0.8722864985466003,0.4474445581436157,0.3153668045997619,293.2770080566406,297.1499938964844,293.1499938964844,0.5063619017601013,-8721.177734375,304.1723937988281,0.9614333510398864,0.5874881148338318,0.5585896968841553,293.174072265625,297.1499938964844,293.1499938964844,0.0166411492973566,-3955.589111328125,304.1524658203125,0.3988057672977447,0.0517462901771068,0.2537457644939422,291.2504577636719,291.1499938964844,260.5121765136719,258.9564819335937,279.1857604980469,293.42779541015625,291.25146484375,1.0,0.383236289024353,0.7252607345581055,0.7252607345581055,1.0,1.0,-1.5870437622070312,0.6868809461593628,0.9001628756523132,0.2621285319328308,0.0,0.0,0.8420921564102173,124.92686462402344,94.0,24.43212509155273,-19309.474609375,564.3136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,309.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18272.86328125,18000.0,0.0,0.0,0.4485910534858703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1663265228271484,1.1663389205932615,-1.2392914868541992e-05,0.0,0.0004552628961391,0.0,0.0,188.6557159423828,0.0,0.0,0.0,0.650581955909729,4.0,0.0,1.0
645120,293.1584167480469,297.1499938964844,293.1499938964844,0.0966469869017601,-2227.20458984375,304.1513977050781,0.6182441115379333,0.154450923204422,0.1428842395544052,293.6572570800781,297.1499938964844,293.1499938964844,0.007145024370402,-523.3114013671875,299.65020751953125,0.3924670219421386,0.050000000745058,0.0517416894435882,293.2257080078125,297.1499938964844,293.1499938964844,0.3588226437568664,-4920.6494140625,304.1641845703125,0.8722864985466003,0.4474445581436157,0.3153668045997619,293.2770080566406,297.1499938964844,293.1499938964844,0.5063619017601013,-8721.177734375,304.1723937988281,0.9614333510398864,0.5874881148338318,0.5585896968841553,293.174072265625,297.1499938964844,293.1499938964844,0.0166411492973566,-3955.589111328125,304.1524658203125,0.3988057672977447,0.0517462901771068,0.2537457644939422,291.2504577636719,291.1499938964844,260.5121765136719,258.9564819335937,279.1857604980469,293.42779541015625,291.25146484375,1.0,0.383236289024353,0.7252607345581055,0.7252607345581055,1.0,1.0,-1.5870437622070312,0.6868809461593628,0.9001628756523132,0.2621285319328308,0.0,0.0,0.8420921564102173,124.92686462402344,94.0,24.43212509155273,-19309.474609375,564.3136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,309.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18272.86328125,18000.0,0.0,0.0,0.4485910534858703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1663265228271484,1.1663389205932615,-1.2392914868541992e-05,0.0,0.0004552628961391,0.0,0.0,188.6557159423828,0.0,0.0,0.0,0.650581955909729,4.0,0.0,1.0
645180,293.1556091308594,297.1499938964844,293.1499938964844,0.0964999794960022,-2224.356689453125,304.15118408203125,0.6275432109832764,0.1548028737306594,0.142813965678215,293.66473388671875,297.1499938964844,293.1499938964844,0.0068578314967453,-506.8054809570313,299.4588623046875,0.4000160992145538,0.050000000745058,0.0513497702777385,293.22467041015625,297.1499938964844,293.1499938964844,0.3563070595264435,-4893.5830078125,304.16363525390625,0.8850837349891663,0.445739209651947,0.313886821269989,293.2748413085937,297.1499938964844,293.1499938964844,0.5023102760314941,-8667.01953125,304.1716613769531,0.9748843908309937,0.5847099423408508,0.5555791854858398,293.17291259765625,297.1499938964844,293.1499938964844,0.0161863025277853,-3896.814208984375,304.15240478515625,0.4047390520572662,0.0513754561543464,0.250169426202774,291.2606506347656,291.1499938964844,260.5314636230469,258.9727478027344,279.18524169921875,293.43231201171875,291.2611083984375,1.0,0.3730532824993133,0.7287579774856567,0.7287579774856567,1.0,1.0,-1.5768043994903564,0.6829982995986938,0.8938060998916626,0.2607266902923584,0.0,0.0,0.8265798091888428,114.8217315673828,82.0,15.276235580444336,-19187.091796875,530.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601745605469,309.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18313.009765625,18000.0,0.0,0.0,0.4463226497173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138858675956726,1.1388707160949707,-1.2017492736049462e-05,0.0,0.0004529607540462,0.0,0.0,177.71754455566406,0.0,0.0,0.0,0.6377519965171814,4.0,0.0,1.0
645240,293.1556091308594,297.1499938964844,293.1499938964844,0.0964999794960022,-2224.356689453125,304.15118408203125,0.6275432109832764,0.1548028737306594,0.142813965678215,293.66473388671875,297.1499938964844,293.1499938964844,0.0068578314967453,-506.8054809570313,299.4588623046875,0.4000160992145538,0.050000000745058,0.0513497702777385,293.22467041015625,297.1499938964844,293.1499938964844,0.3563070595264435,-4893.5830078125,304.16363525390625,0.8850837349891663,0.445739209651947,0.313886821269989,293.2748413085937,297.1499938964844,293.1499938964844,0.5023102760314941,-8667.01953125,304.1716613769531,0.9748843908309937,0.5847099423408508,0.5555791854858398,293.17291259765625,297.1499938964844,293.1499938964844,0.0161863025277853,-3896.814208984375,304.15240478515625,0.4047390520572662,0.0513754561543464,0.250169426202774,291.2606506347656,291.1499938964844,260.5314636230469,258.9727478027344,279.18524169921875,293.43231201171875,291.2611083984375,1.0,0.3730532824993133,0.7287579774856567,0.7287579774856567,1.0,1.0,-1.5768043994903564,0.6829982995986938,0.8938060998916626,0.2607266902923584,0.0,0.0,0.8265798091888428,114.8217315673828,82.0,15.276235580444336,-19187.091796875,530.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601745605469,309.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18313.009765625,18000.0,0.0,0.0,0.4463226497173309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138858675956726,1.1388707160949707,-1.2017492736049462e-05,0.0,0.0004529607540462,0.0,0.0,177.71754455566406,0.0,0.0,0.0,0.6377519965171814,4.0,0.0,1.0
645300,293.1542663574219,297.1499938964844,293.1499938964844,0.0964602828025817,-2223.604736328125,304.1510314941406,0.6327563524246216,0.1549999564886093,0.1427916884422302,293.66845703125,297.1499938964844,293.1499938964844,0.0067174267023801,-498.5950012207031,299.3613586425781,0.4040248394012451,0.050000000745058,0.0511464811861515,293.22412109375,297.1499938964844,293.1499938964844,0.3551482260227203,-4881.16064453125,304.16326904296875,0.8924686908721924,0.444902092218399,0.3131526708602905,293.2737121582031,297.1499938964844,293.1499938964844,0.5004310607910156,-8641.986328125,304.171142578125,0.9819487929344176,0.5833468437194824,0.5540916323661804,293.1723022460937,297.1499938964844,293.1499938964844,0.0159720312803983,-3868.862060546875,304.1523742675781,0.408184677362442,0.0512049719691276,0.2484184056520462,291.2629699707031,291.1499938964844,260.5404968261719,258.9803466796875,279.1849670410156,293.4345703125,291.2631530761719,1.0,0.3676880598068237,0.7304858565330505,0.7304858565330505,1.0,1.0,-1.5717642307281494,0.6810764670372009,0.8906877636909485,0.2600316703319549,0.0,0.0,0.818801760673523,109.58563232421876,82.0,10.397473335266112,-19122.33203125,513.5256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,309.4630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18325.50390625,18000.0,0.0,0.0,0.4449584186077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241613626480105,1.124173283576965,-1.1818347047665156e-05,0.0,0.0004515762266237,0.0,0.0,172.03646850585938,0.0,0.0,0.0,0.630912184715271,4.0,0.0,1.0
