time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645360,293.1529235839844,297.1499938964844,293.1499938964844,0.0964421480894088,-2223.280029296875,304.15087890625,0.6384679675102234,0.15520940721035,0.1427779644727707,293.67218017578125,297.1499938964844,293.1499938964844,0.0065795313566923,-490.4386291503906,299.2625732421875,0.4083389341831207,0.050000000745058,0.0509399287402629,293.2235412597656,297.1499938964844,293.1499938964844,0.3540522158145904,-4869.4404296875,304.162841796875,0.9005430936813354,0.4440741837024688,0.3124227225780487,293.2726135253906,297.1499938964844,293.1499938964844,0.4986455142498016,-8618.2470703125,304.1705627441406,0.9891068935394288,0.581999659538269,0.5526160597801208,293.17169189453125,297.1499938964844,293.1499938964844,0.0157658327370882,-3841.804443359375,304.1523132324219,0.4120453000068664,0.0510427169501781,0.2466914504766464,291.2635803222656,291.1499938964844,260.5491027832031,258.9876708984375,279.1846923828125,293.4368591308594,291.2635192871094,1.0,0.362166553735733,0.7322007417678833,0.7322007417678833,1.0,1.0,-1.5667787790298462,0.6791690587997437,0.8876096606254578,0.2593412697315216,0.0,0.0,0.8111593127250671,104.2682647705078,70.0,5.595114231109619,-19055.796875,496.3231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59552001953125,309.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18332.720703125,18000.0,0.0,0.0,0.4434497952461242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1091476678848269,1.109159231185913,-1.1616365554800724e-05,0.0,0.0004500451905187,0.0,0.0,166.3571014404297,0.0,0.0,0.0,0.623943030834198,4.0,0.0,1.0
645420,293.1502380371094,297.1499938964844,293.1499938964844,0.0964724645018577,-2223.909423828125,304.1505432128906,0.6509308218955994,0.1556763350963592,0.1428049057722091,293.6795349121094,297.1499938964844,293.1499938964844,0.0063159600831568,-474.56341552734375,299.0621643066406,0.417775809764862,0.050000000745058,0.0505471900105476,293.22235107421875,297.1499938964844,293.1499938964844,0.3519997596740722,-4847.51025390625,304.1619873046875,0.9187161922454834,0.4424561262130737,0.3109985291957855,293.2688293457031,297.1499938964844,293.1499938964844,0.4898693561553955,-8493.0546875,304.1795654296875,0.9990000128746032,0.5796472430229187,0.5440655946731567,293.17041015625,297.1499938964844,293.1499938964844,0.0153887709602713,-3791.77587890625,304.15216064453125,0.4207340180873871,0.0507542937994003,0.2434526532888412,291.26177978515625,291.1499938964844,260.5653076171875,259.0014038085937,279.1871337890625,293.4417724609375,291.26226806640625,1.0,0.3505253493785858,0.735930323600769,0.735930323600769,1.0,1.0,-1.5506057739257812,0.6724910140037537,0.8781147599220276,0.2567108571529388,0.0,0.0,0.796396017074585,94.04607391357422,58.0,3.327732801437378,-18872.763671875,459.7402648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327880859375,309.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18333.666015625,18000.0,0.0,0.0,0.4400191903114319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079025387763977,1.0790365934371948,-1.1216325219720602e-05,0.0,0.000446563528385,0.0,0.0,155.3427276611328,0.0,0.0,0.0,0.6100079417228699,4.0,0.0,1.0
645480,293.1502380371094,297.1499938964844,293.1499938964844,0.0964724645018577,-2223.909423828125,304.1505432128906,0.6509308218955994,0.1556763350963592,0.1428049057722091,293.6795349121094,297.1499938964844,293.1499938964844,0.0063159600831568,-474.56341552734375,299.0621643066406,0.417775809764862,0.050000000745058,0.0505471900105476,293.22235107421875,297.1499938964844,293.1499938964844,0.3519997596740722,-4847.51025390625,304.1619873046875,0.9187161922454834,0.4424561262130737,0.3109985291957855,293.2688293457031,297.1499938964844,293.1499938964844,0.4898693561553955,-8493.0546875,304.1795654296875,0.9990000128746032,0.5796472430229187,0.5440655946731567,293.17041015625,297.1499938964844,293.1499938964844,0.0153887709602713,-3791.77587890625,304.15216064453125,0.4207340180873871,0.0507542937994003,0.2434526532888412,291.26177978515625,291.1499938964844,260.5653076171875,259.0014038085937,279.1871337890625,293.4417724609375,291.26226806640625,1.0,0.3505253493785858,0.735930323600769,0.735930323600769,1.0,1.0,-1.5506057739257812,0.6724910140037537,0.8781147599220276,0.2567108571529388,0.0,0.0,0.796396017074585,94.04607391357422,58.0,3.327732801437378,-18872.763671875,459.7402648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327880859375,309.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18333.666015625,18000.0,0.0,0.0,0.4400191903114319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079025387763977,1.0790365934371948,-1.1216325219720602e-05,0.0,0.000446563528385,0.0,0.0,155.3427276611328,0.0,0.0,0.0,0.6100079417228699,4.0,0.0,1.0
645540,293.1475524902344,297.1499938964844,293.1499938964844,0.0962678268551826,-2219.474853515625,304.1507263183594,0.6634343266487122,0.1562174260616302,0.1429717093706131,293.6867980957031,297.1499938964844,293.1499938964844,0.0060570063069462,-457.8474426269531,298.8762512207031,0.4275237917900085,0.050000000745058,0.0502228587865829,293.22119140625,297.1499938964844,293.1499938964844,0.3487905859947204,-4811.82080078125,304.16339111328125,0.9369282126426696,0.4408558309078216,0.3096563816070556,293.2384338378906,297.1499938964844,293.1499938964844,0.4583880603313446,-8039.7529296875,304.2220153808594,0.9990000128746032,0.5827296376228333,0.5150147080421448,293.1686706542969,297.1499938964844,293.1499938964844,0.0150429755449295,-3741.720703125,304.1520080566406,0.4300020337104797,0.0505853630602359,0.2410060912370681,291.30096435546875,291.1499938964844,260.5802917480469,259.01416015625,279.1976623535156,293.4497985839844,291.3050537109375,1.0,0.3372541069984436,0.7412174344062805,0.7412174344062805,1.0,1.0,-1.510880947113037,0.655296802520752,0.8555840849876404,0.2488875538110733,0.0,0.0,0.7741386890411377,85.1523208618164,46.0,48.476539611816406,-18501.013671875,414.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9172058105469,309.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18455.669921875,18000.0,0.0,0.0,0.4354984760284424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0414574146270752,1.0414682626724243,-1.0760169061541092e-05,0.0,0.0004419756005518,0.0,0.0,142.61404418945312,0.0,0.0,0.0,0.5926491022109985,4.0,0.0,1.0
645600,293.1475524902344,297.1499938964844,293.1499938964844,0.0962678268551826,-2219.474853515625,304.1507263183594,0.6634343266487122,0.1562174260616302,0.1429717093706131,293.6867980957031,297.1499938964844,293.1499938964844,0.0060570063069462,-457.8474426269531,298.8762512207031,0.4275237917900085,0.050000000745058,0.0502228587865829,293.22119140625,297.1499938964844,293.1499938964844,0.3487905859947204,-4811.82080078125,304.16339111328125,0.9369282126426696,0.4408558309078216,0.3096563816070556,293.2384338378906,297.1499938964844,293.1499938964844,0.4583880603313446,-8039.7529296875,304.2220153808594,0.9990000128746032,0.5827296376228333,0.5150147080421448,293.1686706542969,297.1499938964844,293.1499938964844,0.0150429755449295,-3741.720703125,304.1520080566406,0.4300020337104797,0.0505853630602359,0.2410060912370681,291.30096435546875,291.1499938964844,260.5802917480469,259.01416015625,279.1976623535156,293.4497985839844,291.3050537109375,1.0,0.3372541069984436,0.7412174344062805,0.7412174344062805,1.0,1.0,-1.510880947113037,0.655296802520752,0.8555840849876404,0.2488875538110733,0.0,0.0,0.7741386890411377,85.1523208618164,46.0,48.476539611816406,-18501.013671875,414.6842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9172058105469,309.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18455.669921875,18000.0,0.0,0.0,0.4354984760284424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0414574146270752,1.0414682626724243,-1.0760169061541092e-05,0.0,0.0004419756005518,0.0,0.0,142.61404418945312,0.0,0.0,0.0,0.5926491022109985,4.0,0.0,1.0
645660,293.14483642578125,297.1499938964844,293.1499938964844,0.0960130095481872,-2213.9697265625,304.15087890625,0.6791248917579651,0.1568281650543213,0.1431774049997329,293.6941833496094,297.1499938964844,293.1499938964844,0.0057992278598248,-440.64642333984375,298.6935729980469,0.4406389594078064,0.050000000745058,0.0498812608420848,293.2203063964844,297.1499938964844,293.1499938964844,0.3452339768409729,-4772.17822265625,304.1648254394531,0.9582791328430176,0.4392339885234833,0.3082804083824157,293.1808166503906,297.1499938964844,293.1499938964844,0.422521710395813,-7523.89892578125,304.2575988769531,0.9990000128746032,0.5921181440353394,0.4825281202793121,293.1662902832031,297.1499938964844,293.1499938964844,0.0147627098485827,-3699.17041015625,304.1518249511719,0.4432556629180908,0.0505946092307567,0.2392088174819946,291.3515319824219,291.1499938964844,260.5942687988281,259.026123046875,279.2133178710937,293.4760131835937,291.3553466796875,1.0,0.3227085471153259,0.7482558488845825,0.7482558488845825,1.0,1.0,-1.467910647392273,0.636924147605896,0.830986499786377,0.2405972927808761,0.0,0.0,0.7438454627990723,75.78782653808594,64.0,63.46980285644531,-18036.263671875,368.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17840576171875,309.8006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18652.943359375,18000.0,0.0,0.0,0.4293200373649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9840791821479796,0.9840892553329468,-1.009902644000249e-05,0.0,0.0004357052675914,0.0,0.0,124.7044448852539,0.0,0.0,0.0,0.5667305588722229,4.0,0.0,1.0
645720,293.14483642578125,297.1499938964844,293.1499938964844,0.0960130095481872,-2213.9697265625,304.15087890625,0.6791248917579651,0.1568281650543213,0.1431774049997329,293.6941833496094,297.1499938964844,293.1499938964844,0.0057992278598248,-440.64642333984375,298.6935729980469,0.4406389594078064,0.050000000745058,0.0498812608420848,293.2203063964844,297.1499938964844,293.1499938964844,0.3452339768409729,-4772.17822265625,304.1648254394531,0.9582791328430176,0.4392339885234833,0.3082804083824157,293.1808166503906,297.1499938964844,293.1499938964844,0.422521710395813,-7523.89892578125,304.2575988769531,0.9990000128746032,0.5921181440353394,0.4825281202793121,293.1662902832031,297.1499938964844,293.1499938964844,0.0147627098485827,-3699.17041015625,304.1518249511719,0.4432556629180908,0.0505946092307567,0.2392088174819946,291.3515319824219,291.1499938964844,260.5942687988281,259.026123046875,279.2133178710937,293.4760131835937,291.3553466796875,1.0,0.3227085471153259,0.7482558488845825,0.7482558488845825,1.0,1.0,-1.467910647392273,0.636924147605896,0.830986499786377,0.2405972927808761,0.0,0.0,0.7438454627990723,75.78782653808594,64.0,63.46980285644531,-18036.263671875,368.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17840576171875,309.8006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18652.943359375,18000.0,0.0,0.0,0.4293200373649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9840791821479796,0.9840892553329468,-1.009902644000249e-05,0.0,0.0004357052675914,0.0,0.0,124.7044448852539,0.0,0.0,0.0,0.5667305588722229,4.0,0.0,1.0
645780,293.142822265625,297.1499938964844,293.1499938964844,0.096279852092266,-2218.915771484375,304.1501159667969,0.6854981184005737,0.1573725640773773,0.1435922533273697,293.70184326171875,297.1499938964844,293.1499938964844,0.0055845314636826,-426.6599426269531,298.4917297363281,0.4457524716854095,0.050000000745058,0.0497692599892616,293.21978759765625,297.1499938964844,293.1499938964844,0.343125581741333,-4749.65966796875,304.1632385253906,0.964714288711548,0.4375591874122619,0.307048350572586,293.1183166503906,297.1499938964844,293.1499938964844,0.4086461663246155,-7337.15380859375,304.2434997558594,0.9990000128746032,0.60405033826828,0.4713841378688812,293.1636962890625,297.1499938964844,293.1499938964844,0.0147370183840394,-3695.068603515625,304.1512451171875,0.4489111602306366,0.0507076159119606,0.2390978336334228,291.362548828125,291.1499938964844,260.6074523925781,259.03741455078125,279.2226257324219,293.5260925292969,291.3591003417969,1.0,0.3187358677387237,0.756100594997406,0.756100594997406,1.0,1.0,-1.453262209892273,0.6317042708396912,0.8215579390525818,0.2386661022901535,0.0,0.0,0.713687002658844,72.70945739746094,82.0,3.5677850246429443,-17713.26953125,353.99871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48895263671875,309.8621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18727.5546875,18000.0,0.0,0.0,0.4214788377285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140604734420776,0.9140697717666626,-9.308832886745222e-06,0.0,0.0004277474363334,0.0,0.0,104.87114715576172,0.0,0.0,0.0,0.5358045697212219,4.0,0.0,1.0
645840,293.142822265625,297.1499938964844,293.1499938964844,0.096279852092266,-2218.915771484375,304.1501159667969,0.6854981184005737,0.1573725640773773,0.1435922533273697,293.70184326171875,297.1499938964844,293.1499938964844,0.0055845314636826,-426.6599426269531,298.4917297363281,0.4457524716854095,0.050000000745058,0.0497692599892616,293.21978759765625,297.1499938964844,293.1499938964844,0.343125581741333,-4749.65966796875,304.1632385253906,0.964714288711548,0.4375591874122619,0.307048350572586,293.1183166503906,297.1499938964844,293.1499938964844,0.4086461663246155,-7337.15380859375,304.2434997558594,0.9990000128746032,0.60405033826828,0.4713841378688812,293.1636962890625,297.1499938964844,293.1499938964844,0.0147370183840394,-3695.068603515625,304.1512451171875,0.4489111602306366,0.0507076159119606,0.2390978336334228,291.362548828125,291.1499938964844,260.6074523925781,259.03741455078125,279.2226257324219,293.5260925292969,291.3591003417969,1.0,0.3187358677387237,0.756100594997406,0.756100594997406,1.0,1.0,-1.453262209892273,0.6317042708396912,0.8215579390525818,0.2386661022901535,0.0,0.0,0.713687002658844,72.70945739746094,82.0,3.5677850246429443,-17713.26953125,353.99871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48895263671875,309.8621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18727.5546875,18000.0,0.0,0.0,0.4214788377285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140604734420776,0.9140697717666626,-9.308832886745222e-06,0.0,0.0004277474363334,0.0,0.0,104.87114715576172,0.0,0.0,0.0,0.5358045697212219,4.0,0.0,1.0
645900,293.1421813964844,297.1499938964844,293.1499938964844,0.0967111960053443,-2227.46923828125,304.1492919921875,0.6849501132965088,0.1575859189033508,0.1438182443380355,293.7056579589844,297.1499938964844,293.1499938964844,0.0054969084449112,-421.4068908691406,298.3746032714844,0.4449027776718139,0.050000000745058,0.0497872233390808,293.2195739746094,297.1499938964844,293.1499938964844,0.3431482911109924,-4750.99951171875,304.1607971191406,0.9628506302833556,0.4367181956768036,0.3064775168895721,293.0982666015625,297.1499938964844,293.1499938964844,0.4102818071842193,-7370.76904296875,304.22344970703125,0.9990000128746032,0.6083964109420776,0.473187118768692,293.1624450683594,297.1499938964844,293.1499938964844,0.0148269105702638,-3709.913818359375,304.1508483886719,0.4483799338340759,0.0507771521806716,0.2395051419734954,291.333984375,291.1499938964844,260.6138000488281,259.0428771972656,279.2206726074219,293.54473876953125,291.3277587890625,1.0,0.3197513222694397,0.7595103979110718,0.7595103979110718,1.0,1.0,-1.4555176496505735,0.6333559155464172,0.8221617341041565,0.2398137599229812,0.0,0.0,0.7041922211647034,73.20116424560547,82.0,-42.84722900390625,-17634.3125,356.3089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6307983398437,309.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18622.6640625,18000.0,0.0,0.0,0.4172366559505462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849892020225525,0.8849981427192688,-8.967516805569176e-06,0.0,0.0004234421649016,0.0,0.0,97.11628723144533,0.0,0.0,0.0,0.5230724811553955,4.0,0.0,1.0
645960,293.1417541503906,297.1499938964844,293.1499938964844,0.0972604751586914,-2238.409912109375,304.1484375,0.6824139952659607,0.1577700674533844,0.1440508067607879,293.70947265625,297.1499938964844,293.1499938964844,0.0054180147126317,-416.8835754394531,298.2501525878906,0.4422602951526642,0.050000000745058,0.0498447380959987,293.2193603515625,297.1499938964844,293.1499938964844,0.3436193764209747,-4757.47314453125,304.157958984375,0.9582385420799256,0.4358767867088318,0.3059362173080444,293.0879211425781,297.1499938964844,293.1499938964844,0.4164462387561798,-7470.62060546875,304.1988525390625,0.9990000128746032,0.6110928058624268,0.4789164066314697,293.1615295410156,297.1499938964844,293.1499938964844,0.0149485887959599,-3730.089599609375,304.1504821777344,0.4459089636802673,0.0508043840527534,0.2400086969137191,291.29180908203125,291.1499938964844,260.6200561523437,259.0482788085937,279.2137451171875,293.553955078125,291.2839050292969,1.0,0.3224420547485351,0.7621933221817017,0.7621933221817017,1.0,1.0,-1.462693691253662,0.6371300220489502,0.8255636692047119,0.2419594079256057,0.0,0.0,0.6989086866378784,74.77496337890625,100.0,-82.59774780273438,-17619.3984375,363.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7461853027344,309.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18463.42578125,18000.0,0.0,0.0,0.4130004942417145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642154335975647,0.8642241358757019,-8.710846486792434e-06,0.0,0.0004191430052742,0.0,0.0,91.68513488769533,0.0,0.0,0.0,0.5139200687408447,4.0,0.0,1.0
646020,293.1412048339844,297.1499938964844,293.1499938964844,0.0985637158155441,-2264.324462890625,304.14678955078125,0.6727960705757141,0.1580939143896103,0.1445624679327011,293.7172546386719,297.1499938964844,293.1499938964844,0.0052757174707949,-409.01080322265625,297.9874267578125,0.4331618547439575,0.050000000745058,0.0500651039183139,293.2191467285156,297.1499938964844,293.1499938964844,0.3452647030353546,-4778.17138671875,304.152587890625,0.9418380856513976,0.4341660737991333,0.3049189150333404,293.0975646972656,297.1499938964844,293.1499938964844,0.440146267414093,-7832.9404296875,304.1429138183594,0.9990000128746032,0.6107928156852722,0.5002638101577759,293.16119384765625,297.1499938964844,293.1499938964844,0.0151690728962421,-3768.404052734375,304.14996337890625,0.4360416531562805,0.0505860298871994,0.2405289709568023,291.1878662109375,291.1499938964844,260.6322631835937,259.0588073730469,279.1885986328125,293.5450134277344,291.1790466308594,1.0,0.3319617807865143,0.7648918032646179,0.7648918032646179,1.0,1.0,-1.4885951280593872,0.6495378613471985,0.839057207107544,0.2484626173973083,0.0,0.0,0.7006415128707886,80.78465270996094,118.0,-130.25759887695312,-17768.4140625,391.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85162353515625,309.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18093.86328125,18000.0,0.0,0.0,0.4052871763706207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850080132484436,0.8500885963439941,-8.480120413878467e-06,0.0,0.0004113149479962,0.0,0.0,87.6593246459961,0.0,0.0,0.0,0.5073908567428589,4.0,0.0,1.0
646080,293.1412048339844,297.1499938964844,293.1499938964844,0.0985637158155441,-2264.324462890625,304.14678955078125,0.6727960705757141,0.1580939143896103,0.1445624679327011,293.7172546386719,297.1499938964844,293.1499938964844,0.0052757174707949,-409.01080322265625,297.9874267578125,0.4331618547439575,0.050000000745058,0.0500651039183139,293.2191467285156,297.1499938964844,293.1499938964844,0.3452647030353546,-4778.17138671875,304.152587890625,0.9418380856513976,0.4341660737991333,0.3049189150333404,293.0975646972656,297.1499938964844,293.1499938964844,0.440146267414093,-7832.9404296875,304.1429138183594,0.9990000128746032,0.6107928156852722,0.5002638101577759,293.16119384765625,297.1499938964844,293.1499938964844,0.0151690728962421,-3768.404052734375,304.14996337890625,0.4360416531562805,0.0505860298871994,0.2405289709568023,291.1878662109375,291.1499938964844,260.6322631835937,259.0588073730469,279.1885986328125,293.5450134277344,291.1790466308594,1.0,0.3319617807865143,0.7648918032646179,0.7648918032646179,1.0,1.0,-1.4885951280593872,0.6495378613471985,0.839057207107544,0.2484626173973083,0.0,0.0,0.7006415128707886,80.78465270996094,118.0,-130.25759887695312,-17768.4140625,391.8536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85162353515625,309.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18093.86328125,18000.0,0.0,0.0,0.4052871763706207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850080132484436,0.8500885963439941,-8.480120413878467e-06,0.0,0.0004113149479962,0.0,0.0,87.6593246459961,0.0,0.0,0.0,0.5073908567428589,4.0,0.0,1.0
646140,293.1410217285156,297.1499938964844,293.1499938964844,0.0999487414956092,-2291.66748046875,304.14556884765625,0.6595558524131775,0.1583541631698608,0.1451407223939895,293.7257385253906,297.1499938964844,293.1499938964844,0.0051436242647469,-401.66064453125,297.7157287597656,0.4216852486133575,0.050000000745058,0.0504084192216396,293.2193298339844,297.1499938964844,293.1499938964844,0.3470812439918518,-4800.232421875,304.14874267578125,0.9186555743217468,0.4323746860027313,0.3039444088935852,293.1454162597656,297.1499938964844,293.1499938964844,0.4757539927959442,-8358.236328125,304.0860290527344,0.9990000128746032,0.6024944186210632,0.5318160057067871,293.16326904296875,297.1499938964844,293.1499938964844,0.0150932176038622,-3771.9169921875,304.1485900878906,0.4221592247486114,0.050000000745058,0.2396836727857589,291.0821228027344,291.1499938964844,260.6443176269531,259.0692749023437,279.1569519042969,293.5110168457031,291.0740661621094,1.0,0.3456871509552002,0.764008104801178,0.764008104801178,1.0,1.0,-1.5253891944885254,0.6663949489593506,0.8589942455291748,0.2568907141685486,0.0,0.0,0.7168236970901489,90.10302734375,121.0,-140.8152618408203,-18098.630859375,435.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7409973144531,309.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17746.083984375,18000.0,0.0,0.0,0.3997357487678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870177686214447,0.8701862692832947,-8.611415069026407e-06,0.0,0.0004056809702888,0.0,0.0,91.86028289794922,0.0,0.0,0.0,0.5157124400138855,4.0,0.0,1.0
646200,293.1410217285156,297.1499938964844,293.1499938964844,0.0999487414956092,-2291.66748046875,304.14556884765625,0.6595558524131775,0.1583541631698608,0.1451407223939895,293.7257385253906,297.1499938964844,293.1499938964844,0.0051436242647469,-401.66064453125,297.7157287597656,0.4216852486133575,0.050000000745058,0.0504084192216396,293.2193298339844,297.1499938964844,293.1499938964844,0.3470812439918518,-4800.232421875,304.14874267578125,0.9186555743217468,0.4323746860027313,0.3039444088935852,293.1454162597656,297.1499938964844,293.1499938964844,0.4757539927959442,-8358.236328125,304.0860290527344,0.9990000128746032,0.6024944186210632,0.5318160057067871,293.16326904296875,297.1499938964844,293.1499938964844,0.0150932176038622,-3771.9169921875,304.1485900878906,0.4221592247486114,0.050000000745058,0.2396836727857589,291.0821228027344,291.1499938964844,260.6443176269531,259.0692749023437,279.1569519042969,293.5110168457031,291.0740661621094,1.0,0.3456871509552002,0.764008104801178,0.764008104801178,1.0,1.0,-1.5253891944885254,0.6663949489593506,0.8589942455291748,0.2568907141685486,0.0,0.0,0.7168236970901489,90.10302734375,121.0,-140.8152618408203,-18098.630859375,435.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7409973144531,309.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17746.083984375,18000.0,0.0,0.0,0.3997357487678528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870177686214447,0.8701862692832947,-8.611415069026407e-06,0.0,0.0004056809702888,0.0,0.0,91.86028289794922,0.0,0.0,0.0,0.5157124400138855,4.0,0.0,1.0
646260,293.14117431640625,297.1499938964844,293.1499938964844,0.1006660461425781,-2305.76171875,304.1452331542969,0.6532540321350098,0.1584616899490356,0.145427793264389,293.731201171875,297.1499938964844,293.1499938964844,0.0050580180250108,-396.5703125,297.5525207519531,0.4165215492248535,0.050000000745058,0.0505947321653366,293.2196044921875,297.1499938964844,293.1499938964844,0.3478938937187195,-4809.98095703125,304.1475830078125,0.9075505137443542,0.4312694072723388,0.303318440914154,293.1873779296875,297.1499938964844,293.1499938964844,0.4952993094921112,-8638.076171875,304.0650634765625,0.9990000128746032,0.5942798852920532,0.5481811165809631,293.1654968261719,297.1499938964844,293.1499938964844,0.0153197292238473,-3802.864501953125,304.1392517089844,0.4165307581424713,0.050000000745058,0.2400113493204116,291.0264892578125,291.1499938964844,260.65155029296875,259.0755310058594,279.1435852050781,293.4917297363281,291.0204772949219,1.0,0.3525499701499939,0.762653112411499,0.762653112411499,1.0,1.0,-1.545250654220581,0.67532879114151,0.8699218034744263,0.2613496482372284,0.0,0.0,0.7319909334182739,95.16800689697266,121.0,-128.23428344726562,-18309.408203125,459.6841430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5672912597656,309.6807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17565.65625,18000.0,0.0,0.0,0.3978490829467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961287140846252,0.896137535572052,-8.848958714224864e-06,0.0,0.000403766229283,0.0,0.0,98.02156829833984,0.0,0.0,0.0,0.5268990397453308,4.0,0.0,1.0
646320,293.1413879394531,297.1499938964844,293.1499938964844,0.1010420694947242,-2313.099853515625,304.145263671875,0.6497087478637695,0.1585048586130142,0.1455868482589721,293.7350158691406,297.1499938964844,293.1499938964844,0.0049970620311796,-392.7216491699219,297.44659423828125,0.4136891663074493,0.050000000745058,0.0507070235908031,293.2198181152344,297.1499938964844,293.1499938964844,0.3481526672840118,-4813.10107421875,304.1474609375,0.9015609622001648,0.4305224418640136,0.3028862476348877,293.2168884277344,297.1499938964844,293.1499938964844,0.5068009495735168,-8800.474609375,304.056396484375,0.9990000128746032,0.5881434082984924,0.5577350854873657,293.1673889160156,297.1499938964844,293.1499938964844,0.015400780364871,-3816.848876953125,304.1318664550781,0.4136904776096344,0.050000000745058,0.2405339926481247,290.9985656738281,291.1499938964844,260.65643310546875,259.07977294921875,279.1386413574219,293.4845886230469,290.9937438964844,1.0,0.3567217290401459,0.7617924809455872,0.7617924809455872,1.0,1.0,-1.557033896446228,0.6806218028068542,0.8764120936393738,0.2639815509319305,0.0,0.0,0.7430758476257324,98.21977996826172,124.0,-112.8919906616211,-18439.576171875,474.54779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4148254394531,309.6065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17477.033203125,18000.0,0.0,0.0,0.3972246050834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172828793525696,0.9172919392585754,-9.061864147952292e-06,0.0,0.0004031324933748,0.0,0.0,103.38404083251952,0.0,0.0,0.0,0.5361500382423401,4.0,0.0,1.0
646380,293.1422424316406,297.1499938964844,293.1499938964844,0.1014886423945427,-2321.30029296875,304.1461486816406,0.6389060020446777,0.1585568338632583,0.1460180282592773,293.7449645996094,297.1499938964844,293.1499938964844,0.0048402277752757,-381.7749328613281,297.2082214355469,0.4052674472332001,0.050000000745058,0.0510856360197067,293.2203369140625,297.1499938964844,293.1499938964844,0.3470776081085205,-4800.5595703125,304.1502685546875,0.8838269114494324,0.4286501705646515,0.3018773198127746,293.2650451660156,297.1499938964844,293.1499938964844,0.5012199878692627,-8698.6142578125,304.0974426269531,0.9817700982093812,0.576574444770813,0.5491900444030762,293.1727905273437,297.1499938964844,293.1499938964844,0.0155562190338969,-3840.885009765625,304.11053466796875,0.4052674472332001,0.050000000745058,0.242328256368637,290.98846435546875,291.1499938964844,260.6687927246094,259.0904846191406,279.1512451171875,293.4902038574219,290.9908142089844,1.0,0.3646284639835357,0.762468159198761,0.762468159198761,1.0,1.0,-1.5488282442092896,0.6768414974212646,0.8719866871833801,0.262450635433197,0.0,0.0,0.7665896415710449,107.6719207763672,127.0,-19.82369041442871,-18466.765625,494.6796569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17441.748046875,18000.0,0.0,0.0,0.3973249495029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722447991371156,0.972254514694214,-9.68452604865888e-06,0.0,0.0004032343276776,0.0,0.0,118.73410034179688,0.0,0.0,0.0,0.5605590343475342,4.0,0.0,1.0
646440,293.1422424316406,297.1499938964844,293.1499938964844,0.1014886423945427,-2321.30029296875,304.1461486816406,0.6389060020446777,0.1585568338632583,0.1460180282592773,293.7449645996094,297.1499938964844,293.1499938964844,0.0048402277752757,-381.7749328613281,297.2082214355469,0.4052674472332001,0.050000000745058,0.0510856360197067,293.2203369140625,297.1499938964844,293.1499938964844,0.3470776081085205,-4800.5595703125,304.1502685546875,0.8838269114494324,0.4286501705646515,0.3018773198127746,293.2650451660156,297.1499938964844,293.1499938964844,0.5012199878692627,-8698.6142578125,304.0974426269531,0.9817700982093812,0.576574444770813,0.5491900444030762,293.1727905273437,297.1499938964844,293.1499938964844,0.0155562190338969,-3840.885009765625,304.11053466796875,0.4052674472332001,0.050000000745058,0.242328256368637,290.98846435546875,291.1499938964844,260.6687927246094,259.0904846191406,279.1512451171875,293.4902038574219,290.9908142089844,1.0,0.3646284639835357,0.762468159198761,0.762468159198761,1.0,1.0,-1.5488282442092896,0.6768414974212646,0.8719866871833801,0.262450635433197,0.0,0.0,0.7665896415710449,107.6719207763672,127.0,-19.82369041442871,-18466.765625,494.6796569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17441.748046875,18000.0,0.0,0.0,0.3973249495029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722447991371156,0.972254514694214,-9.68452604865888e-06,0.0,0.0004032343276776,0.0,0.0,118.73410034179688,0.0,0.0,0.0,0.5605590343475342,4.0,0.0,1.0
646500,293.142822265625,297.1499938964844,293.1499938964844,0.1015118658542633,-2321.457763671875,304.14678955078125,0.634953498840332,0.1585414409637451,0.1461566388607025,293.7503967285156,297.1499938964844,293.1499938964844,0.0047495570033788,-375.1198120117188,297.0958557128906,0.4021816551685333,0.050000000745058,0.0512391403317451,293.2208251953125,297.1499938964844,293.1499938964844,0.3459776043891907,-4787.85498046875,304.1522216796875,0.8771142363548279,0.4276614487171173,0.3013143539428711,293.27459716796875,297.1499938964844,293.1499938964844,0.4978998005390167,-8644.2158203125,304.1129455566406,0.9737350344657898,0.5732413530349731,0.5456233024597168,293.1756591796875,297.1499938964844,293.1499938964844,0.0155858388170599,-3845.354248046875,304.0987854003906,0.4021816551685333,0.050000000745058,0.2430564314126968,291.0010681152344,291.1499938964844,260.6751403808594,259.09600830078125,279.1572570800781,293.4969482421875,291.0025634765625,1.0,0.3677485585212707,0.7632883191108704,0.7632883191108704,1.0,1.0,-1.5450983047485352,0.6752430200576782,0.8698552846908569,0.2617768943309784,0.0,0.0,0.7752272486686707,111.49501037597656,127.0,3.26552152633667,-18443.140625,502.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77703857421875,309.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17515.296875,18000.0,0.0,0.0,0.3979435861110687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9936982989311218,0.9937082529067992,-9.957274414773565e-06,0.0,0.0004038621555082,0.0,0.0,125.3333511352539,0.0,0.0,0.0,0.5703649520874023,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.1015510782599449,-2321.994384765625,304.1473083496094,0.6316934823989868,0.1585325300693512,0.1462718099355697,293.7559509277344,297.1499938964844,293.1499938964844,0.0046575050801038,-368.3674011230469,296.9798278808594,0.3995828330516815,0.050000000745058,0.0513724684715271,293.2213134765625,297.1499938964844,293.1499938964844,0.3449533879756927,-4776.16748046875,304.1536560058594,0.8714627623558044,0.4266676902770996,0.3007244765758514,293.2798156738281,297.1499938964844,293.1499938964844,0.4954659342765808,-8604.5400390625,304.1240539550781,0.9668059945106506,0.5706334114074707,0.5429867506027222,293.1784362792969,297.1499938964844,293.1499938964844,0.0156106427311897,-3849.538330078125,304.0868225097656,0.3995828330516815,0.050000000745058,0.2436888813972473,291.00909423828125,291.1499938964844,260.681640625,259.1016540527344,279.1623229980469,293.5039978027344,291.0101623535156,1.0,0.3704836368560791,0.7642878293991089,0.7642878293991089,1.0,1.0,-1.5422818660736084,0.674098789691925,0.8681831359863281,0.2613477408885956,0.0,0.0,0.7837979197502136,114.8233413696289,130.0,11.65514850616455,-18417.93359375,509.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5816650390625,309.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17560.212890625,18000.0,0.0,0.0,0.3988445401191711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0131748914718628,1.0131851434707642,-1.0204787940892857e-05,0.0,0.0004047765105497,0.0,0.0,131.501708984375,0.0,0.0,0.0,0.5793215036392212,4.0,0.0,1.0
646620,293.1440124511719,297.1499938964844,293.1499938964844,0.1016483008861541,-2323.501220703125,304.1480407714844,0.6265340447425842,0.1585584580898285,0.1464955359697342,293.7672119140625,297.1499938964844,293.1499938964844,0.004469065926969,-354.4203491210937,296.74298095703125,0.3952577114105224,0.050000000745058,0.051597774028778,293.2220764160156,297.1499938964844,293.1499938964844,0.3429365456104278,-4753.3994140625,304.1557922363281,0.8622750043869019,0.4247059524059295,0.2995224893093109,293.2843017578125,297.1499938964844,293.1499938964844,0.4915768504142761,-8542.8212890625,304.13897705078125,0.9551019072532654,0.5664228796958923,0.5389866828918457,293.1834411621094,297.1499938964844,293.1499938964844,0.0156422890722751,-3855.7587890625,304.06298828125,0.3952577114105224,0.050000000745058,0.2447576224803924,291.0214538574219,291.1499938964844,260.6951599121094,259.1133728027344,279.1703796386719,293.51824951171875,291.0223999023437,1.0,0.3750926256179809,0.7667496204376221,0.7667496204376221,1.0,1.0,-1.537858486175537,0.6724463105201721,0.8654121160507202,0.2608464062213897,0.0,0.0,0.8000884652137756,120.45426177978516,133.0,16.165935516357422,-18374.4140625,521.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,309.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17610.810546875,18000.0,0.0,0.0,0.4012999236583709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049018621444702,1.0490292310714722,-1.0665087756933644e-05,0.0,0.0004072684096172,0.0,0.0,143.3477020263672,0.0,0.0,0.0,0.5958182215690613,4.0,0.0,1.0
646680,293.1440124511719,297.1499938964844,293.1499938964844,0.1016483008861541,-2323.501220703125,304.1480407714844,0.6265340447425842,0.1585584580898285,0.1464955359697342,293.7672119140625,297.1499938964844,293.1499938964844,0.004469065926969,-354.4203491210937,296.74298095703125,0.3952577114105224,0.050000000745058,0.051597774028778,293.2220764160156,297.1499938964844,293.1499938964844,0.3429365456104278,-4753.3994140625,304.1557922363281,0.8622750043869019,0.4247059524059295,0.2995224893093109,293.2843017578125,297.1499938964844,293.1499938964844,0.4915768504142761,-8542.8212890625,304.13897705078125,0.9551019072532654,0.5664228796958923,0.5389866828918457,293.1834411621094,297.1499938964844,293.1499938964844,0.0156422890722751,-3855.7587890625,304.06298828125,0.3952577114105224,0.050000000745058,0.2447576224803924,291.0214538574219,291.1499938964844,260.6951599121094,259.1133728027344,279.1703796386719,293.51824951171875,291.0223999023437,1.0,0.3750926256179809,0.7667496204376221,0.7667496204376221,1.0,1.0,-1.537858486175537,0.6724463105201721,0.8654121160507202,0.2608464062213897,0.0,0.0,0.8000884652137756,120.45426177978516,133.0,16.165935516357422,-18374.4140625,521.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,309.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17610.810546875,18000.0,0.0,0.0,0.4012999236583709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049018621444702,1.0490292310714722,-1.0665087756933644e-05,0.0,0.0004072684096172,0.0,0.0,143.3477020263672,0.0,0.0,0.0,0.5958182215690613,4.0,0.0,1.0
646740,293.1443786621094,297.1499938964844,293.1499938964844,0.1017526164650917,-2325.170166015625,304.14849853515625,0.6225136518478394,0.1586354821920395,0.1467332392930984,293.7782897949219,297.1499938964844,293.1499938964844,0.0042760828509926,-339.9193725585937,296.5030517578125,0.3916029036045074,0.050000000745058,0.051786296069622,293.22235107421875,297.1499938964844,293.1499938964844,0.3409081101417541,-4730.693359375,304.1572265625,0.8549302816390991,0.422823429107666,0.2983390986919403,293.2854919433594,297.1499938964844,293.1499938964844,0.4879835844039917,-8488.2958984375,304.1485290527344,0.9452139735221864,0.5627753138542175,0.535661518573761,293.187744140625,297.1499938964844,293.1499938964844,0.0156532153487205,-3859.191650390625,304.03936767578125,0.3916029036045074,0.050000000745058,0.2456518858671188,291.0337829589844,291.1499938964844,260.7095947265625,259.1258544921875,279.1767272949219,293.5325622558594,291.0348205566406,1.0,0.3788860738277435,0.7697499394416809,0.7697499394416809,1.0,1.0,-1.5340311527252195,0.6711530089378357,0.8628780841827393,0.2605600357055664,0.0,0.0,0.8147751688957214,125.16431427001952,136.0,17.764575958251953,-18341.01171875,531.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,308.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17655.314453125,18000.0,0.0,0.0,0.4043492674827575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807359218597412,1.0807470083236694,-1.1085350706707686e-05,0.0,0.0004103631072212,0.0,0.0,154.45098876953125,0.0,0.0,0.0,0.6104932427406311,4.0,0.0,1.0
646800,293.1443786621094,297.1499938964844,293.1499938964844,0.1017526164650917,-2325.170166015625,304.14849853515625,0.6225136518478394,0.1586354821920395,0.1467332392930984,293.7782897949219,297.1499938964844,293.1499938964844,0.0042760828509926,-339.9193725585937,296.5030517578125,0.3916029036045074,0.050000000745058,0.051786296069622,293.22235107421875,297.1499938964844,293.1499938964844,0.3409081101417541,-4730.693359375,304.1572265625,0.8549302816390991,0.422823429107666,0.2983390986919403,293.2854919433594,297.1499938964844,293.1499938964844,0.4879835844039917,-8488.2958984375,304.1485290527344,0.9452139735221864,0.5627753138542175,0.535661518573761,293.187744140625,297.1499938964844,293.1499938964844,0.0156532153487205,-3859.191650390625,304.03936767578125,0.3916029036045074,0.050000000745058,0.2456518858671188,291.0337829589844,291.1499938964844,260.7095947265625,259.1258544921875,279.1767272949219,293.5325622558594,291.0348205566406,1.0,0.3788860738277435,0.7697499394416809,0.7697499394416809,1.0,1.0,-1.5340311527252195,0.6711530089378357,0.8628780841827393,0.2605600357055664,0.0,0.0,0.8147751688957214,125.16431427001952,136.0,17.764575958251953,-18341.01171875,531.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,308.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17655.314453125,18000.0,0.0,0.0,0.4043492674827575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807359218597412,1.0807470083236694,-1.1085350706707686e-05,0.0,0.0004103631072212,0.0,0.0,154.45098876953125,0.0,0.0,0.0,0.6104932427406311,4.0,0.0,1.0
646860,293.14453125,297.1499938964844,293.1499938964844,0.1018409579992294,-2326.5224609375,304.1488647460937,0.6191667318344116,0.1587448865175247,0.1469820737838745,293.7890625,297.1499938964844,293.1499938964844,0.0040796636603772,-324.9277038574219,296.2620544433594,0.3883066475391388,0.050000000745058,0.0519514195621013,293.2222595214844,297.1499938964844,293.1499938964844,0.3388296663761139,-4707.50830078125,304.15826416015625,0.8487496972084045,0.4210075139999389,0.2971913814544678,293.285400390625,297.1499938964844,293.1499938964844,0.4842880070209503,-8434.091796875,304.1551208496094,0.9364795684814452,0.5593584179878235,0.5325813293457031,293.1914978027344,297.1499938964844,293.1499938964844,0.01564646884799,-3860.053466796875,304.015869140625,0.3883066475391388,0.050000000745058,0.2464351654052734,291.0486145019531,291.1499938964844,260.7251281738281,259.1392517089844,279.1819763183594,293.5468444824219,291.0499572753906,1.0,0.3821412920951843,0.7732173204421997,0.7732173204421997,1.0,1.0,-1.5303927659988403,0.6700119972229004,0.8603807687759399,0.2603725790977478,0.0,0.0,0.8273293375968933,129.28512573242188,124.0,20.98139953613281,-18318.673828125,540.1483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7433166503906,308.7900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17705.951171875,18000.0,0.0,0.0,0.4076924920082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1078749895095823,1.1078864336013794,-1.1457488653832115e-05,0.0,0.0004137560317758,0.0,0.0,164.45716857910156,0.0,0.0,0.0,0.6231152415275574,4.0,0.0,1.0
646920,293.14453125,297.1499938964844,293.1499938964844,0.1018409579992294,-2326.5224609375,304.1488647460937,0.6191667318344116,0.1587448865175247,0.1469820737838745,293.7890625,297.1499938964844,293.1499938964844,0.0040796636603772,-324.9277038574219,296.2620544433594,0.3883066475391388,0.050000000745058,0.0519514195621013,293.2222595214844,297.1499938964844,293.1499938964844,0.3388296663761139,-4707.50830078125,304.15826416015625,0.8487496972084045,0.4210075139999389,0.2971913814544678,293.285400390625,297.1499938964844,293.1499938964844,0.4842880070209503,-8434.091796875,304.1551208496094,0.9364795684814452,0.5593584179878235,0.5325813293457031,293.1914978027344,297.1499938964844,293.1499938964844,0.01564646884799,-3860.053466796875,304.015869140625,0.3883066475391388,0.050000000745058,0.2464351654052734,291.0486145019531,291.1499938964844,260.7251281738281,259.1392517089844,279.1819763183594,293.5468444824219,291.0499572753906,1.0,0.3821412920951843,0.7732173204421997,0.7732173204421997,1.0,1.0,-1.5303927659988403,0.6700119972229004,0.8603807687759399,0.2603725790977478,0.0,0.0,0.8273293375968933,129.28512573242188,124.0,20.98139953613281,-18318.673828125,540.1483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7433166503906,308.7900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17705.951171875,18000.0,0.0,0.0,0.4076924920082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1078749895095823,1.1078864336013794,-1.1457488653832115e-05,0.0,0.0004137560317758,0.0,0.0,164.45716857910156,0.0,0.0,0.0,0.6231152415275574,4.0,0.0,1.0
646980,293.1443786621094,297.1499938964844,293.1499938964844,0.1017428562045097,-2324.326171875,304.1494140625,0.6203523278236389,0.1589187085628509,0.1470712423324585,293.79949951171875,297.1499938964844,293.1499938964844,0.0038655174430459,-308.31365966796875,296.0224914550781,0.3892782032489776,0.050000000745058,0.0519033074378967,293.2218322753906,297.1499938964844,293.1499938964844,0.3364189565181732,-4680.5224609375,304.1595458984375,0.8490476608276367,0.4192642867565155,0.2959298193454742,293.2845458984375,297.1499938964844,293.1499938964844,0.4801327586174011,-8374.33984375,304.1603088378906,0.9362748265266418,0.5561009645462036,0.5294415950775146,293.1946716308594,297.1499938964844,293.1499938964844,0.0155147593468427,-3843.529052734375,303.9930114746094,0.3892782032489776,0.050000000745058,0.2462069392204284,291.0692138671875,291.1499938964844,260.74200439453125,259.1537780761719,279.18731689453125,293.56109619140625,291.0712280273437,1.0,0.3799853920936584,0.7772180438041687,0.7772180438041687,1.0,1.0,-1.524885892868042,0.6680681705474854,0.8568177223205566,0.2598194777965545,0.0,0.0,0.8368291854858398,127.97462463378906,112.0,28.91681289672852,-18291.74609375,533.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6010131835937,308.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.576171875,18000.0,0.0,0.0,0.411049872636795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1295489072799685,1.1295605897903442,-1.1766354873543604e-05,0.0,0.0004171633627265,0.0,0.0,172.8268280029297,0.0,0.0,0.0,0.6332315802574158,4.0,0.0,1.0
647040,293.1443786621094,297.1499938964844,293.1499938964844,0.1017428562045097,-2324.326171875,304.1494140625,0.6203523278236389,0.1589187085628509,0.1470712423324585,293.79949951171875,297.1499938964844,293.1499938964844,0.0038655174430459,-308.31365966796875,296.0224914550781,0.3892782032489776,0.050000000745058,0.0519033074378967,293.2218322753906,297.1499938964844,293.1499938964844,0.3364189565181732,-4680.5224609375,304.1595458984375,0.8490476608276367,0.4192642867565155,0.2959298193454742,293.2845458984375,297.1499938964844,293.1499938964844,0.4801327586174011,-8374.33984375,304.1603088378906,0.9362748265266418,0.5561009645462036,0.5294415950775146,293.1946716308594,297.1499938964844,293.1499938964844,0.0155147593468427,-3843.529052734375,303.9930114746094,0.3892782032489776,0.050000000745058,0.2462069392204284,291.0692138671875,291.1499938964844,260.74200439453125,259.1537780761719,279.18731689453125,293.56109619140625,291.0712280273437,1.0,0.3799853920936584,0.7772180438041687,0.7772180438041687,1.0,1.0,-1.524885892868042,0.6680681705474854,0.8568177223205566,0.2598194777965545,0.0,0.0,0.8368291854858398,127.97462463378906,112.0,28.91681289672852,-18291.74609375,533.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6010131835937,308.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.576171875,18000.0,0.0,0.0,0.411049872636795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1295489072799685,1.1295605897903442,-1.1766354873543604e-05,0.0,0.0004171633627265,0.0,0.0,172.8268280029297,0.0,0.0,0.0,0.6332315802574158,4.0,0.0,1.0
