time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647100,293.1440734863281,297.1499938964844,293.1499938964844,0.1016471982002258,-2322.324951171875,304.1496887207031,0.6222761273384094,0.1590465009212494,0.1470932066440582,293.8045349121094,297.1499938964844,293.1499938964844,0.0037540656048804,-299.5667419433594,295.904052734375,0.3909726142883301,0.050000000745058,0.0518183819949626,293.221435546875,297.1499938964844,293.1499938964844,0.3350948691368103,-4665.6708984375,304.16021728515625,0.8510674834251404,0.4184312522411346,0.2952800691127777,293.2838439941406,297.1499938964844,293.1499938964844,0.4778807163238525,-8342.2587890625,304.1625061035156,0.938656449317932,0.5545328259468079,0.5278685092926025,293.19598388671875,297.1499938964844,293.1499938964844,0.0154127925634384,-3830.0029296875,303.9820251464844,0.3909726142883301,0.050000000745058,0.245804101228714,291.08258056640625,291.1499938964844,260.7510070800781,259.1614990234375,279.18994140625,293.568115234375,291.0848693847656,1.0,0.3776057362556457,0.7794131636619568,0.7794131636619568,1.0,1.0,-1.5216585397720337,0.6668996810913086,0.8547587990760803,0.2594469785690307,0.0,0.0,0.8399851322174072,125.7699203491211,112.0,33.661399841308594,-18276.8046875,525.6547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5561828613281,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.736328125,18000.0,0.0,0.0,0.4126441776752472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1377180814743042,1.1377300024032593,-1.188790974993026e-05,0.0,0.0004187813901808,0.0,0.0,176.0958709716797,0.0,0.0,0.0,0.6370554566383362,4.0,0.0,1.0
647160,293.1436767578125,297.1499938964844,293.1499938964844,0.1015346199274063,-2319.992919921875,304.1499328613281,0.6248603463172913,0.1591978520154953,0.1471111178398132,293.8094482421875,297.1499938964844,293.1499938964844,0.0036408002488315,-290.6234130859375,295.7862548828125,0.3931829333305359,0.050000000745058,0.0517054758965969,293.220947265625,297.1499938964844,293.1499938964844,0.3337199985980987,-4650.24462890625,304.1608581542969,0.8540518879890442,0.4176218509674072,0.2946265935897827,293.28302001953125,297.1499938964844,293.1499938964844,0.475551426410675,-8309.2373046875,304.1644897460937,0.9422664642333984,0.5530015826225281,0.5263030529022217,293.19708251953125,297.1499938964844,293.1499938964844,0.0152951721101999,-3814.08837890625,303.97137451171875,0.3931829333305359,0.050000000745058,0.2452685087919235,291.09747314453125,291.1499938964844,260.7604064941406,259.1695861816406,279.1925048828125,293.5750732421875,291.0999755859375,1.0,0.3745696544647217,0.7817311882972717,0.7817311882972717,1.0,1.0,-1.5182379484176636,0.6656541228294373,0.8525837659835815,0.2590382397174835,0.0,0.0,0.8420009016990662,122.85338592529295,100.0,38.02623748779297,-18260.939453125,516.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5280456542969,308.7120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.376953125,18000.0,0.0,0.0,0.4141436517238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1439087390899658,1.143920660018921,-1.1983551303273998e-05,0.0,0.0004203031712677,0.0,0.0,178.63272094726562,0.0,0.0,0.0,0.6399592757225037,4.0,0.0,1.0
647220,293.1427001953125,297.1499938964844,293.1499938964844,0.1012782528996467,-2314.71728515625,304.150390625,0.6317517757415771,0.1595592200756073,0.1471448391675949,293.8190002441406,297.1499938964844,293.1499938964844,0.0034114592708647,-272.3835754394531,295.5519714355469,0.398717999458313,0.050000000745058,0.0514176115393638,293.2197570800781,297.1499938964844,293.1499938964844,0.3308723866939544,-4618.29150390625,304.1619873046875,0.8626070618629456,0.416067510843277,0.2933203279972076,293.281005859375,297.1499938964844,293.1499938964844,0.4707432687282562,-8241.4580078125,304.1676330566406,0.9524717926979064,0.5500420331954956,0.5232093334197998,293.1988220214844,297.1499938964844,293.1499938964844,0.0150281460955739,-3777.120849609375,303.950927734375,0.398717999458313,0.050000000745058,0.2439030110836029,291.1304626464844,291.1499938964844,260.7805480957031,259.1867980957031,279.1974792480469,293.588623046875,291.1332702636719,1.0,0.366967111825943,0.7867285013198853,0.7867285013198853,1.0,1.0,-1.511011838912964,0.6630166172981262,0.8479952216148376,0.2581519782543182,0.0,0.0,0.8424316048622131,115.4427261352539,88.0,44.70151138305664,-18225.623046875,492.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.518798828125,308.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4296875,18000.0,0.0,0.0,0.4167609214782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149980068206787,1.1499921083450315,-1.208939193020342e-05,0.0,0.0004229593614581,0.0,0.0,181.26593017578125,0.0,0.0,0.0,0.642818808555603,4.0,0.0,1.0
647280,293.1427001953125,297.1499938964844,293.1499938964844,0.1012782528996467,-2314.71728515625,304.150390625,0.6317517757415771,0.1595592200756073,0.1471448391675949,293.8190002441406,297.1499938964844,293.1499938964844,0.0034114592708647,-272.3835754394531,295.5519714355469,0.398717999458313,0.050000000745058,0.0514176115393638,293.2197570800781,297.1499938964844,293.1499938964844,0.3308723866939544,-4618.29150390625,304.1619873046875,0.8626070618629456,0.416067510843277,0.2933203279972076,293.281005859375,297.1499938964844,293.1499938964844,0.4707432687282562,-8241.4580078125,304.1676330566406,0.9524717926979064,0.5500420331954956,0.5232093334197998,293.1988220214844,297.1499938964844,293.1499938964844,0.0150281460955739,-3777.120849609375,303.950927734375,0.398717999458313,0.050000000745058,0.2439030110836029,291.1304626464844,291.1499938964844,260.7805480957031,259.1867980957031,279.1974792480469,293.588623046875,291.1332702636719,1.0,0.366967111825943,0.7867285013198853,0.7867285013198853,1.0,1.0,-1.511011838912964,0.6630166172981262,0.8479952216148376,0.2581519782543182,0.0,0.0,0.8424316048622131,115.4427261352539,88.0,44.70151138305664,-18225.623046875,492.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.518798828125,308.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4296875,18000.0,0.0,0.0,0.4167609214782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149980068206787,1.1499921083450315,-1.208939193020342e-05,0.0,0.0004229593614581,0.0,0.0,181.26593017578125,0.0,0.0,0.0,0.642818808555603,4.0,0.0,1.0
647340,293.1415100097656,297.1499938964844,293.1499938964844,0.1010088175535202,-2309.18994140625,304.15069580078125,0.6408765912055969,0.1599805802106857,0.1471841186285019,293.8282470703125,297.1499938964844,293.1499938964844,0.0031810214277356,-253.936264038086,295.3177795410156,0.4055207967758178,0.050000000745058,0.0510737150907516,293.21832275390625,297.1499938964844,293.1499938964844,0.3279852867126465,-4585.91845703125,304.16278076171875,0.8744162321090698,0.4145892858505249,0.2920275330543518,293.2785949707031,297.1499938964844,293.1499938964844,0.4658739268779754,-8173.22265625,304.1698608398437,0.965664803981781,0.5472086668014526,0.5201808214187622,293.20001220703125,297.1499938964844,293.1499938964844,0.0147380195558071,-3735.99658203125,303.9315185546875,0.4055207967758178,0.050000000745058,0.2422717213630676,291.16534423828125,291.1499938964844,260.8026428222656,259.2056884765625,279.2023620605469,293.6018371582031,291.16815185546875,1.0,0.3578445017337799,0.7922102212905884,0.7922102212905884,1.0,1.0,-1.50350022315979,0.6602821946144104,0.8432179689407349,0.2572197020053863,0.0,0.0,0.8380526304244995,106.60884857177734,76.0,47.647193908691406,-18183.052734375,465.6552429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56561279296875,308.7779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.82421875,18000.0,0.0,0.0,0.4187396764755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1473088264465332,1.1473208665847778,-1.2074379810655955e-05,0.0,0.0004249675548635,0.0,0.0,180.4329833984375,0.0,0.0,0.0,0.6415880918502808,4.0,0.0,1.0
647400,293.1415100097656,297.1499938964844,293.1499938964844,0.1010088175535202,-2309.18994140625,304.15069580078125,0.6408765912055969,0.1599805802106857,0.1471841186285019,293.8282470703125,297.1499938964844,293.1499938964844,0.0031810214277356,-253.936264038086,295.3177795410156,0.4055207967758178,0.050000000745058,0.0510737150907516,293.21832275390625,297.1499938964844,293.1499938964844,0.3279852867126465,-4585.91845703125,304.16278076171875,0.8744162321090698,0.4145892858505249,0.2920275330543518,293.2785949707031,297.1499938964844,293.1499938964844,0.4658739268779754,-8173.22265625,304.1698608398437,0.965664803981781,0.5472086668014526,0.5201808214187622,293.20001220703125,297.1499938964844,293.1499938964844,0.0147380195558071,-3735.99658203125,303.9315185546875,0.4055207967758178,0.050000000745058,0.2422717213630676,291.16534423828125,291.1499938964844,260.8026428222656,259.2056884765625,279.2023620605469,293.6018371582031,291.16815185546875,1.0,0.3578445017337799,0.7922102212905884,0.7922102212905884,1.0,1.0,-1.50350022315979,0.6602821946144104,0.8432179689407349,0.2572197020053863,0.0,0.0,0.8380526304244995,106.60884857177734,76.0,47.647193908691406,-18183.052734375,465.6552429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56561279296875,308.7779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.82421875,18000.0,0.0,0.0,0.4187396764755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1473088264465332,1.1473208665847778,-1.2074379810655955e-05,0.0,0.0004249675548635,0.0,0.0,180.4329833984375,0.0,0.0,0.0,0.6415880918502808,4.0,0.0,1.0
647460,293.1402893066406,297.1499938964844,293.1499938964844,0.1007241904735565,-2303.353271484375,304.15093994140625,0.6525317430496216,0.1604438722133636,0.1472324728965759,293.8372802734375,297.1499938964844,293.1499938964844,0.0029506410937756,-235.40261840820312,295.0839538574219,0.4139763414859772,0.050000000745058,0.0506957434117794,293.2167663574219,297.1499938964844,293.1499938964844,0.3250587880611419,-4553.07470703125,304.16339111328125,0.8895384073257446,0.4131768345832824,0.2907570302486419,293.27593994140625,297.1499938964844,293.1499938964844,0.4609552919864654,-8104.48193359375,304.1714172363281,0.9807300567626952,0.5444887280464172,0.5172275900840759,293.2007751464844,297.1499938964844,293.1499938964844,0.014436081983149,-3692.125,303.91290283203125,0.4139763414859772,0.050000000745058,0.2404787838459015,291.2025146484375,291.1499938964844,260.8269348144531,259.226318359375,279.2253112792969,293.6148376464844,291.2056884765625,1.0,0.3476172685623169,0.7915651202201843,0.7915651202201843,1.0,1.0,-1.4958816766738892,0.6566757559776306,0.8392059803009033,0.2554267942905426,0.0,0.0,0.8286288976669312,96.91059112548828,64.0,51.8072395324707,-18118.830078125,436.6631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6613464355469,308.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7734375,18000.0,0.0,0.0,0.4199429154396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1355352401733398,1.135547161102295,-1.1934902431676164e-05,0.0,0.0004261886933818,0.0,0.0,176.03700256347656,0.0,0.0,0.0,0.6360964775085449,4.0,0.0,1.0
647520,293.1402893066406,297.1499938964844,293.1499938964844,0.1007241904735565,-2303.353271484375,304.15093994140625,0.6525317430496216,0.1604438722133636,0.1472324728965759,293.8372802734375,297.1499938964844,293.1499938964844,0.0029506410937756,-235.40261840820312,295.0839538574219,0.4139763414859772,0.050000000745058,0.0506957434117794,293.2167663574219,297.1499938964844,293.1499938964844,0.3250587880611419,-4553.07470703125,304.16339111328125,0.8895384073257446,0.4131768345832824,0.2907570302486419,293.27593994140625,297.1499938964844,293.1499938964844,0.4609552919864654,-8104.48193359375,304.1714172363281,0.9807300567626952,0.5444887280464172,0.5172275900840759,293.2007751464844,297.1499938964844,293.1499938964844,0.014436081983149,-3692.125,303.91290283203125,0.4139763414859772,0.050000000745058,0.2404787838459015,291.2025146484375,291.1499938964844,260.8269348144531,259.226318359375,279.2253112792969,293.6148376464844,291.2056884765625,1.0,0.3476172685623169,0.7915651202201843,0.7915651202201843,1.0,1.0,-1.4958816766738892,0.6566757559776306,0.8392059803009033,0.2554267942905426,0.0,0.0,0.8286288976669312,96.91059112548828,64.0,51.8072395324707,-18118.830078125,436.6631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6613464355469,308.8482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18150.7734375,18000.0,0.0,0.0,0.4199429154396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1355352401733398,1.135547161102295,-1.1934902431676164e-05,0.0,0.0004261886933818,0.0,0.0,176.03700256347656,0.0,0.0,0.0,0.6360964775085449,4.0,0.0,1.0
647580,293.1390991210937,297.1499938964844,293.1499938964844,0.1004582121968269,-2297.896484375,304.15106201171875,0.6672803163528442,0.1609358638525009,0.147289901971817,293.8461608886719,297.1499938964844,293.1499938964844,0.0027224444784224,-217.01870727539065,294.8481140136719,0.4250916838645935,0.050000000745058,0.0502974018454551,293.215087890625,297.1499938964844,293.1499938964844,0.3222100734710693,-4521.14453125,304.1636657714844,0.9084473848342896,0.4118221998214721,0.289512574672699,293.2731018066406,297.1499938964844,293.1499938964844,0.4561510980129242,-8037.61669921875,304.1722717285156,0.9965699315071106,0.5418715476989746,0.5143517851829529,293.2012634277344,297.1499938964844,293.1499938964844,0.0141351418569684,-3647.606201171875,303.8948669433594,0.4250916838645935,0.050000000745058,0.2385892122983932,291.2386169433594,291.1499938964844,260.85357666015625,259.2489624023437,279.2508850097656,293.627685546875,291.24127197265625,1.0,0.3365304172039032,0.7908099293708801,0.7908099293708801,1.0,1.0,-1.488249897956848,0.653023898601532,0.8352259993553162,0.2535771131515503,0.0,0.0,0.8143368363380432,86.69679260253906,52.0,49.02799606323242,-18033.16015625,406.6419067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8001403808594,308.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18263.58203125,18000.0,0.0,0.0,0.4202437102794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113468885421753,1.113480567932129,-1.1659053598123135e-05,0.0,0.0004264939634595,0.0,0.0,167.8245849609375,0.0,0.0,0.0,0.6258554458618164,4.0,0.0,1.0
647640,293.1390991210937,297.1499938964844,293.1499938964844,0.1004582121968269,-2297.896484375,304.15106201171875,0.6672803163528442,0.1609358638525009,0.147289901971817,293.8461608886719,297.1499938964844,293.1499938964844,0.0027224444784224,-217.01870727539065,294.8481140136719,0.4250916838645935,0.050000000745058,0.0502974018454551,293.215087890625,297.1499938964844,293.1499938964844,0.3222100734710693,-4521.14453125,304.1636657714844,0.9084473848342896,0.4118221998214721,0.289512574672699,293.2731018066406,297.1499938964844,293.1499938964844,0.4561510980129242,-8037.61669921875,304.1722717285156,0.9965699315071106,0.5418715476989746,0.5143517851829529,293.2012634277344,297.1499938964844,293.1499938964844,0.0141351418569684,-3647.606201171875,303.8948669433594,0.4250916838645935,0.050000000745058,0.2385892122983932,291.2386169433594,291.1499938964844,260.85357666015625,259.2489624023437,279.2508850097656,293.627685546875,291.24127197265625,1.0,0.3365304172039032,0.7908099293708801,0.7908099293708801,1.0,1.0,-1.488249897956848,0.653023898601532,0.8352259993553162,0.2535771131515503,0.0,0.0,0.8143368363380432,86.69679260253906,52.0,49.02799606323242,-18033.16015625,406.6419067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8001403808594,308.93035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18263.58203125,18000.0,0.0,0.0,0.4202437102794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113468885421753,1.113480567932129,-1.1659053598123135e-05,0.0,0.0004264939634595,0.0,0.0,167.8245849609375,0.0,0.0,0.0,0.6258554458618164,4.0,0.0,1.0
647700,293.1383972167969,297.1499938964844,293.1499938964844,0.1003614366054534,-2295.85107421875,304.15106201171875,0.6746152639389038,0.1612085103988647,0.1473587155342102,293.8504638671875,297.1499938964844,293.1499938964844,0.0026120664551854,-208.1202545166016,294.7292175292969,0.4308898448944092,0.050000000745058,0.0501265488564968,293.2141418457031,297.1499938964844,293.1499938964844,0.3208524882793426,-4505.93603515625,304.1636657714844,0.9183014035224916,0.4111822247505188,0.2889300584793091,293.2695007324219,297.1499938964844,293.1499938964844,0.4468582272529602,-7903.43701171875,304.18560791015625,0.9990000128746032,0.5410127639770508,0.5060516595840454,293.2013244628906,297.1499938964844,293.1499938964844,0.0140036242082715,-3627.791015625,303.8862609863281,0.4308898448944092,0.050000000745058,0.2377787679433822,291.2556457519531,291.1499938964844,260.8678894042969,259.26104736328125,279.2701416015625,293.6364440917969,291.2593688964844,1.0,0.3304856121540069,0.790432333946228,0.790432333946228,1.0,1.0,-1.4761427640914917,0.6473154425621033,0.8288273215293884,0.2508710920810699,0.0,0.0,0.805611789226532,82.17414855957031,52.0,53.82632064819336,-17918.8671875,389.0544738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,308.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18315.525390625,18000.0,0.0,0.0,0.419996440410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098883032798767,1.098894476890564,-1.1474846360215452e-05,0.0,0.0004262430011294,0.0,0.0,162.50311279296875,0.0,0.0,0.0,0.6191020011901855,4.0,0.0,1.0
647760,293.1376342773437,297.1499938964844,293.1499938964844,0.1001463532447815,-2291.322998046875,304.1512451171875,0.681888997554779,0.1615059524774551,0.1474692821502685,293.85498046875,297.1499938964844,293.1499938964844,0.002501463284716,-199.07232666015625,294.6217346191406,0.436824083328247,0.050000000745058,0.049971904605627,293.2132568359375,297.1499938964844,293.1499938964844,0.3190465569496155,-4485.2919921875,304.1644592285156,0.9281875491142272,0.4105443954467773,0.2883762419223785,293.2563781738281,297.1499938964844,293.1499938964844,0.4309862852096557,-7668.412109375,304.2080078125,0.9990000128746032,0.5420636534690857,0.4913436770439148,293.201171875,297.1499938964844,293.1499938964844,0.0138589553534984,-3604.36572265625,303.8785705566406,0.436824083328247,0.050000000745058,0.2370451986789703,291.2893981933594,291.1499938964844,260.8828430175781,259.2737121582031,279.2981872558594,293.6541748046875,291.29644775390625,1.0,0.3239399194717407,0.7900972962379456,0.7900972962379456,1.0,1.0,-1.4572609663009644,0.6385380029678345,0.8187229633331299,0.2464287132024765,0.0,0.0,0.793052077293396,77.94731140136719,40.0,81.35706329345703,-17746.8828125,368.9140930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,309.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18406.185546875,18000.0,0.0,0.0,0.4192883968353271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0803356170654297,1.0803468227386477,-1.1249905583099462e-05,0.0,0.0004255243984516,0.0,0.0,155.9712371826172,0.0,0.0,0.0,0.6104546785354614,4.0,0.0,1.0
647820,293.1356201171875,297.1499938964844,293.1499938964844,0.0995837599039077,-2279.47021484375,304.1517639160156,0.6989628076553345,0.1622266769409179,0.1477697491645813,293.865234375,297.1499938964844,293.1499938964844,0.0022731926292181,-180.3098297119141,294.4224548339844,0.4516752958297729,0.050000000745058,0.0496508032083511,293.2118530273437,297.1499938964844,293.1499938964844,0.3147655129432678,-4436.04736328125,304.1667785644531,0.9509320259094238,0.4092291891574859,0.2872346937656402,293.2052001953125,297.1499938964844,293.1499938964844,0.3948879539966583,-7139.16650390625,304.24859619140625,0.9990000128746032,0.5496813058853149,0.4592998921871185,293.1998291015625,297.1499938964844,293.1499938964844,0.0135489106178283,-3551.6171875,303.8667907714844,0.4516752958297729,0.050000000745058,0.2355220317840576,291.3819885253906,291.1499938964844,260.9149169921875,259.30078125,279.38055419921875,293.7310485839844,291.3901062011719,1.0,0.3097037672996521,0.7894271016120911,0.7894271016120911,1.0,1.0,-1.4155728816986084,0.6192138195037842,0.7963590621948242,0.2367068529129028,0.0,0.0,0.7560433149337769,69.14682006835938,58.0,118.05491638183594,-17293.025390625,327.53192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,309.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18738.736328125,18000.0,0.0,0.0,0.4161354899406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0186386108398438,1.0186491012573242,-1.0538722563069314e-05,0.0,0.0004223246069159,0.0,0.0,135.70501708984375,0.0,0.0,0.0,0.5822813510894775,4.0,0.0,1.0
647880,293.1356201171875,297.1499938964844,293.1499938964844,0.0995837599039077,-2279.47021484375,304.1517639160156,0.6989628076553345,0.1622266769409179,0.1477697491645813,293.865234375,297.1499938964844,293.1499938964844,0.0022731926292181,-180.3098297119141,294.4224548339844,0.4516752958297729,0.050000000745058,0.0496508032083511,293.2118530273437,297.1499938964844,293.1499938964844,0.3147655129432678,-4436.04736328125,304.1667785644531,0.9509320259094238,0.4092291891574859,0.2872346937656402,293.2052001953125,297.1499938964844,293.1499938964844,0.3948879539966583,-7139.16650390625,304.24859619140625,0.9990000128746032,0.5496813058853149,0.4592998921871185,293.1998291015625,297.1499938964844,293.1499938964844,0.0135489106178283,-3551.6171875,303.8667907714844,0.4516752958297729,0.050000000745058,0.2355220317840576,291.3819885253906,291.1499938964844,260.9149169921875,259.30078125,279.38055419921875,293.7310485839844,291.3901062011719,1.0,0.3097037672996521,0.7894271016120911,0.7894271016120911,1.0,1.0,-1.4155728816986084,0.6192138195037842,0.7963590621948242,0.2367068529129028,0.0,0.0,0.7560433149337769,69.14682006835938,58.0,118.05491638183594,-17293.025390625,327.53192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31561279296875,309.2610778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18738.736328125,18000.0,0.0,0.0,0.4161354899406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0186386108398438,1.0186491012573242,-1.0538722563069314e-05,0.0,0.0004223246069159,0.0,0.0,135.70501708984375,0.0,0.0,0.0,0.5822813510894775,4.0,0.0,1.0
647940,293.1339111328125,297.1499938964844,293.1499938964844,0.0995806604623794,-2278.6953125,304.151123046875,0.7058060765266418,0.1629387736320495,0.1483464241027832,293.8758544921875,297.1499938964844,293.1499938964844,0.0020509497262537,-162.36947631835938,294.19488525390625,0.4572785198688507,0.050000000745058,0.0495480224490165,293.21099853515625,297.1499938964844,293.1499938964844,0.3117005825042724,-4401.53369140625,304.1661071777344,0.957846701145172,0.4078382551670074,0.2862088978290558,293.1455993652344,297.1499938964844,293.1499938964844,0.3803842067718506,-6937.173828125,304.2384948730469,0.9990000128746032,0.5604043006896973,0.4485539495944977,293.1967468261719,297.1499938964844,293.1499938964844,0.0134105421602725,-3527.09423828125,303.8592529296875,0.4572785198688507,0.050000000745058,0.2350344955921173,291.43927001953125,291.1499938964844,260.95001220703125,259.330322265625,279.4665222167969,293.8400573730469,291.4388732910156,1.0,0.3059129118919372,0.7887569069862366,0.7887569069862366,1.0,1.0,-1.4014042615890503,0.6126588582992554,0.7887454628944397,0.2331787198781967,0.0,0.0,0.7124539613723755,66.31571197509766,76.0,60.10390472412109,-16917.92578125,314.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334899902344,309.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18994.9140625,18000.0,0.0,0.0,0.4104762971401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264698028564452,0.9264793395996094,-9.507991308055352e-06,0.0,0.0004165812570136,0.0,0.0,108.73612213134766,0.0,0.0,0.0,0.5413994193077087,4.0,0.0,1.0
648000,293.1339111328125,297.1499938964844,293.1499938964844,0.0995806604623794,-2278.6953125,304.151123046875,0.7058060765266418,0.1629387736320495,0.1483464241027832,293.8758544921875,297.1499938964844,293.1499938964844,0.0020509497262537,-162.36947631835938,294.19488525390625,0.4572785198688507,0.050000000745058,0.0495480224490165,293.21099853515625,297.1499938964844,293.1499938964844,0.3117005825042724,-4401.53369140625,304.1661071777344,0.957846701145172,0.4078382551670074,0.2862088978290558,293.1455993652344,297.1499938964844,293.1499938964844,0.3803842067718506,-6937.173828125,304.2384948730469,0.9990000128746032,0.5604043006896973,0.4485539495944977,293.1967468261719,297.1499938964844,293.1499938964844,0.0134105421602725,-3527.09423828125,303.8592529296875,0.4572785198688507,0.050000000745058,0.2350344955921173,291.43927001953125,291.1499938964844,260.95001220703125,259.330322265625,279.4665222167969,293.8400573730469,291.4388732910156,1.0,0.3059129118919372,0.7887569069862366,0.7887569069862366,1.0,1.0,-1.4014042615890503,0.6126588582992554,0.7887454628944397,0.2331787198781967,0.0,0.0,0.7124539613723755,66.31571197509766,76.0,60.10390472412109,-16917.92578125,314.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334899902344,309.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18994.9140625,18000.0,0.0,0.0,0.4104762971401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264698028564452,0.9264793395996094,-9.507991308055352e-06,0.0,0.0004165812570136,0.0,0.0,108.73612213134766,0.0,0.0,0.0,0.5413994193077087,4.0,0.0,1.0
648060,293.129150390625,297.1499938964844,293.1499938964844,0.1011126711964607,-2308.29052734375,304.1481628417969,0.7036183476448059,0.1643232852220535,0.1495652347803115,293.8795471191406,297.1499938964844,293.1499938964844,0.0018591599073261,-147.53744506835938,293.89141845703125,0.4532379806041717,0.050000000745058,0.0496213547885417,293.20556640625,297.1499938964844,293.1499938964844,0.3126653432846069,-4415.08251953125,304.1590270996094,0.9515549540519714,0.4073999226093292,0.285831868648529,293.11114501953125,297.1499938964844,293.1499938964844,0.387969434261322,-7067.14794921875,304.1957702636719,0.9990000128746032,0.567581832408905,0.4562406241893768,293.187744140625,297.1499938964844,293.1499938964844,0.0135512808337807,-3552.611328125,303.86602783203125,0.4532379806041717,0.050000000745058,0.2353823333978653,291.3802795410156,291.1499938964844,260.98883056640625,259.36309814453125,279.4867248535156,293.8554077148437,291.3711853027344,1.0,0.3098185062408447,0.788420557975769,0.788420557975769,1.0,1.0,-1.412137150764465,0.6175732612609863,0.794563889503479,0.2355208992958068,0.0,0.0,0.6844969391822815,68.33808135986328,94.0,-67.58384704589844,-16742.01953125,324.0216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15484619140625,309.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18773.4296875,18000.0,0.0,0.0,0.4030678570270538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8450767397880554,0.8450853228569031,-8.582300324633252e-06,0.0,0.000409062631661,0.0,0.0,87.66571807861328,0.0,0.0,0.0,0.5060601830482483,4.0,0.0,1.0
648120,293.129150390625,297.1499938964844,293.1499938964844,0.1011126711964607,-2308.29052734375,304.1481628417969,0.7036183476448059,0.1643232852220535,0.1495652347803115,293.8795471191406,297.1499938964844,293.1499938964844,0.0018591599073261,-147.53744506835938,293.89141845703125,0.4532379806041717,0.050000000745058,0.0496213547885417,293.20556640625,297.1499938964844,293.1499938964844,0.3126653432846069,-4415.08251953125,304.1590270996094,0.9515549540519714,0.4073999226093292,0.285831868648529,293.11114501953125,297.1499938964844,293.1499938964844,0.387969434261322,-7067.14794921875,304.1957702636719,0.9990000128746032,0.567581832408905,0.4562406241893768,293.187744140625,297.1499938964844,293.1499938964844,0.0135512808337807,-3552.611328125,303.86602783203125,0.4532379806041717,0.050000000745058,0.2353823333978653,291.3802795410156,291.1499938964844,260.98883056640625,259.36309814453125,279.4867248535156,293.8554077148437,291.3711853027344,1.0,0.3098185062408447,0.788420557975769,0.788420557975769,1.0,1.0,-1.412137150764465,0.6175732612609863,0.794563889503479,0.2355208992958068,0.0,0.0,0.6844969391822815,68.33808135986328,94.0,-67.58384704589844,-16742.01953125,324.0216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15484619140625,309.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18773.4296875,18000.0,0.0,0.0,0.4030678570270538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8450767397880554,0.8450853228569031,-8.582300324633252e-06,0.0,0.000409062631661,0.0,0.0,87.66571807861328,0.0,0.0,0.0,0.5060601830482483,4.0,0.0,1.0
648180,293.12847900390625,297.1499938964844,293.1499938964844,0.1029158607125282,-2343.5419921875,304.14581298828125,0.6936598420143127,0.1649950593709945,0.1504749357700348,293.88458251953125,297.1499938964844,293.1499938964844,0.0016742172883823,-133.45257568359375,293.5318908691406,0.4427515864372253,0.050000000745058,0.04983402043581,293.2037048339844,297.1499938964844,293.1499938964844,0.3151607513427734,-4446.27001953125,304.15191650390625,0.934464395046234,0.4063750505447387,0.2853530049324035,293.118408203125,297.1499938964844,293.1499938964844,0.4120166599750519,-7438.32861328125,304.1402893066406,0.9990000128746032,0.5671818852424622,0.4778382778167724,293.1831359863281,297.1499938964844,293.1499938964844,0.0138029027730226,-3600.335205078125,303.8626708984375,0.4427515864372253,0.050000000745058,0.2363911420106887,291.2621765136719,291.1499938964844,261.0317687988281,259.3995361328125,279.4729309082031,293.82354736328125,291.2513122558594,1.0,0.3196351528167724,0.7880842089653015,0.7880842089653015,1.0,1.0,-1.4400393962860107,0.630401611328125,0.8096377849578857,0.2418522983789444,0.0,0.0,0.6771807670593262,74.16558837890625,112.0,-143.37576293945312,-16845.63671875,351.2151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4615783691406,309.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18326.203125,18000.0,0.0,0.0,0.3953102529048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071273565292358,0.8071354031562805,-8.100413651845884e-06,0.0,0.0004011896380688,0.0,0.0,78.36494445800781,0.0,0.0,0.0,0.489327073097229,4.0,0.0,1.0
648240,293.12847900390625,297.1499938964844,293.1499938964844,0.1029158607125282,-2343.5419921875,304.14581298828125,0.6936598420143127,0.1649950593709945,0.1504749357700348,293.88458251953125,297.1499938964844,293.1499938964844,0.0016742172883823,-133.45257568359375,293.5318908691406,0.4427515864372253,0.050000000745058,0.04983402043581,293.2037048339844,297.1499938964844,293.1499938964844,0.3151607513427734,-4446.27001953125,304.15191650390625,0.934464395046234,0.4063750505447387,0.2853530049324035,293.118408203125,297.1499938964844,293.1499938964844,0.4120166599750519,-7438.32861328125,304.1402893066406,0.9990000128746032,0.5671818852424622,0.4778382778167724,293.1831359863281,297.1499938964844,293.1499938964844,0.0138029027730226,-3600.335205078125,303.8626708984375,0.4427515864372253,0.050000000745058,0.2363911420106887,291.2621765136719,291.1499938964844,261.0317687988281,259.3995361328125,279.4729309082031,293.82354736328125,291.2513122558594,1.0,0.3196351528167724,0.7880842089653015,0.7880842089653015,1.0,1.0,-1.4400393962860107,0.630401611328125,0.8096377849578857,0.2418522983789444,0.0,0.0,0.6771807670593262,74.16558837890625,112.0,-143.37576293945312,-16845.63671875,351.2151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4615783691406,309.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18326.203125,18000.0,0.0,0.0,0.3953102529048919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071273565292358,0.8071354031562805,-8.100413651845884e-06,0.0,0.0004011896380688,0.0,0.0,78.36494445800781,0.0,0.0,0.0,0.489327073097229,4.0,0.0,1.0
648300,293.1286926269531,297.1499938964844,293.1499938964844,0.103812500834465,-2361.073486328125,304.1449279785156,0.6867806315422058,0.1652228683233261,0.1508551836013794,293.8877258300781,297.1499938964844,293.1499938964844,0.0015805367147549,-126.28791046142578,293.3433837890625,0.4362815916538238,0.050000000745058,0.0499854050576686,293.203369140625,297.1499938964844,293.1499938964844,0.3165213763713836,-4462.94091796875,304.14910888671875,0.923068642616272,0.4057623147964477,0.2850580215454101,293.1371459960937,297.1499938964844,293.1499938964844,0.4287575781345367,-7690.04736328125,304.11163330078125,0.9990000128746032,0.5639162659645081,0.492635577917099,293.1828308105469,297.1499938964844,293.1499938964844,0.0139461616054177,-3627.543701171875,303.85601806640625,0.4362815916538238,0.050000000745058,0.2371092438697815,291.19757080078125,291.1499938964844,261.0546875,259.41900634765625,279.4519348144531,293.7861022949219,291.1868896484375,1.0,0.3262681066989898,0.7879160046577454,0.7879160046577454,1.0,1.0,-1.4589455127716064,0.639117419719696,0.8198281526565552,0.2461724877357483,0.0,0.0,0.6804811954498291,78.30462646484375,112.0,-160.48170471191406,-16995.85546875,370.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5375671386719,309.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.154296875,18000.0,0.0,0.0,0.3918414115905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8044373989105225,0.8044454455375671,-8.024551789276302e-06,0.0,0.000397669209633,0.0,0.0,77.42391967773438,0.0,0.0,0.0,0.4878784120082855,4.0,0.0,1.0
648360,293.12939453125,297.1499938964844,293.1499938964844,0.1046576425433158,-2377.567138671875,304.1443176269531,0.6791326403617859,0.1653579175472259,0.1511898785829544,293.891357421875,297.1499938964844,293.1499938964844,0.0014859429793432,-119.0038604736328,293.1534118652344,0.4295678734779358,0.050000000745058,0.0501637235283851,293.2032470703125,297.1499938964844,293.1499938964844,0.3178254663944244,-4478.76025390625,304.1469116210937,0.9108816981315612,0.4051090180873871,0.2847493886947632,293.1649780273437,297.1499938964844,293.1499938964844,0.4479750096797943,-7974.65478515625,304.08367919921875,0.9990000128746032,0.5586199760437012,0.5095146894454956,293.1838684082031,297.1499938964844,293.1499938964844,0.014091988094151,-3655.169189453125,303.845947265625,0.4295678734779358,0.050000000745058,0.2379551082849502,291.1349792480469,291.1499938964844,261.0784912109375,259.4393005371094,279.4276428222656,293.7430725097656,291.1251220703125,1.0,0.3338169455528259,0.7874201536178589,0.7874201536178589,1.0,1.0,-1.4804660081863403,0.6490158438682556,0.8314502239227295,0.2510626316070556,0.0,0.0,0.6877615451812744,83.17365264892578,115.0,-165.33096313476562,-17197.904296875,393.7004699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54986572265625,309.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17903.10546875,18000.0,0.0,0.0,0.3889210522174835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116431832313538,0.8116512298583984,-8.049121788644698e-06,0.0,0.0003947054210584,0.0,0.0,78.64157104492188,0.0,0.0,0.0,0.4906422197818756,4.0,0.0,1.0
648420,293.13201904296875,297.1499938964844,293.1499938964844,0.1057719588279724,-2399.128173828125,304.1444091796875,0.6648091077804565,0.165349930524826,0.1516135036945343,293.8997802734375,297.1499938964844,293.1499938964844,0.0012948825024068,-104.01431274414062,292.7985534667969,0.418141096830368,0.050000000745058,0.0505341142416,293.203125,297.1499938964844,293.1499938964844,0.3192778825759887,-4496.09375,304.14569091796875,0.8902069926261902,0.4037874341011047,0.2841046452522278,293.2294006347656,297.1499938964844,293.1499938964844,0.4635180830955505,-8190.55859375,304.0834350585937,0.9892668128013612,0.5451446175575256,0.5200158953666687,293.1884765625,297.1499938964844,293.1499938964844,0.0143180871382355,-3697.68115234375,303.8191223144531,0.418141096830368,0.050000000745058,0.2397120893001556,291.0494384765625,291.1499938964844,261.128662109375,259.4821472167969,279.41094970703125,293.6823425292969,291.0491943359375,1.0,0.3447745740413666,0.7864284515380859,0.7864284515380859,1.0,1.0,-1.4953585863113403,0.6557145714759827,0.8396440148353577,0.2545859515666961,0.0,0.0,0.7080591320991516,92.80908203125,118.0,-96.44786834716795,-17460.275390625,425.9485168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3966369628906,309.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17609.361328125,18000.0,0.0,0.0,0.385098248720169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8482242226600647,0.8482325673103333,-8.351411452167667e-06,0.0,0.0003908257640432,0.0,0.0,86.38121795654297,0.0,0.0,0.0,0.5058258771896362,4.0,0.0,1.0
648480,293.13201904296875,297.1499938964844,293.1499938964844,0.1057719588279724,-2399.128173828125,304.1444091796875,0.6648091077804565,0.165349930524826,0.1516135036945343,293.8997802734375,297.1499938964844,293.1499938964844,0.0012948825024068,-104.01431274414062,292.7985534667969,0.418141096830368,0.050000000745058,0.0505341142416,293.203125,297.1499938964844,293.1499938964844,0.3192778825759887,-4496.09375,304.14569091796875,0.8902069926261902,0.4037874341011047,0.2841046452522278,293.2294006347656,297.1499938964844,293.1499938964844,0.4635180830955505,-8190.55859375,304.0834350585937,0.9892668128013612,0.5451446175575256,0.5200158953666687,293.1884765625,297.1499938964844,293.1499938964844,0.0143180871382355,-3697.68115234375,303.8191223144531,0.418141096830368,0.050000000745058,0.2397120893001556,291.0494384765625,291.1499938964844,261.128662109375,259.4821472167969,279.41094970703125,293.6823425292969,291.0491943359375,1.0,0.3447745740413666,0.7864284515380859,0.7864284515380859,1.0,1.0,-1.4953585863113403,0.6557145714759827,0.8396440148353577,0.2545859515666961,0.0,0.0,0.7080591320991516,92.80908203125,118.0,-96.44786834716795,-17460.275390625,425.9485168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3966369628906,309.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17609.361328125,18000.0,0.0,0.0,0.385098248720169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8482242226600647,0.8482325673103333,-8.351411452167667e-06,0.0,0.0003908257640432,0.0,0.0,86.38121795654297,0.0,0.0,0.0,0.5058258771896362,4.0,0.0,1.0
648540,293.1355285644531,297.1499938964844,293.1499938964844,0.1056724116206169,-2396.589599609375,304.1464538574219,0.6527480483055115,0.1650948822498321,0.151765838265419,293.91015625,297.1499938964844,293.1499938964844,0.001082269125618,-86.84280395507812,292.5325012207031,0.4093724191188812,0.050000000745058,0.0508934743702411,293.20367431640625,297.1499938964844,293.1499938964844,0.3176352977752685,-4476.31591796875,304.1498413085937,0.8730382919311523,0.4023299217224121,0.2833925485610962,293.256591796875,297.1499938964844,293.1499938964844,0.4557689130306244,-8063.74658203125,304.117919921875,0.968559503555298,0.5375604629516602,0.5117492079734802,293.1942749023437,297.1499938964844,293.1499938964844,0.0143755776807665,-3707.065185546875,303.7904052734375,0.4093724191188812,0.050000000745058,0.241416722536087,291.0772399902344,291.1499938964844,261.18194580078125,259.5277404785156,279.4426574707031,293.68389892578125,291.0791320800781,1.0,0.3525808751583099,0.7854366898536682,0.7854366898536682,1.0,1.0,-1.4872686862945557,0.6518383622169495,0.835430383682251,0.2525138854980469,0.0,0.0,0.7160865068435669,101.77122497558594,121.0,0.5759318470954895,-17440.6484375,444.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.150634765625,309.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17746.919921875,18000.0,0.0,0.0,0.3830550909042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876366138458252,0.8763748407363892,-8.677237929077819e-06,0.0,0.0003887522325385,0.0,0.0,93.38056182861328,0.0,0.0,0.0,0.5180532932281494,4.0,0.0,1.0
648600,293.1355285644531,297.1499938964844,293.1499938964844,0.1056724116206169,-2396.589599609375,304.1464538574219,0.6527480483055115,0.1650948822498321,0.151765838265419,293.91015625,297.1499938964844,293.1499938964844,0.001082269125618,-86.84280395507812,292.5325012207031,0.4093724191188812,0.050000000745058,0.0508934743702411,293.20367431640625,297.1499938964844,293.1499938964844,0.3176352977752685,-4476.31591796875,304.1498413085937,0.8730382919311523,0.4023299217224121,0.2833925485610962,293.256591796875,297.1499938964844,293.1499938964844,0.4557689130306244,-8063.74658203125,304.117919921875,0.968559503555298,0.5375604629516602,0.5117492079734802,293.1942749023437,297.1499938964844,293.1499938964844,0.0143755776807665,-3707.065185546875,303.7904052734375,0.4093724191188812,0.050000000745058,0.241416722536087,291.0772399902344,291.1499938964844,261.18194580078125,259.5277404785156,279.4426574707031,293.68389892578125,291.0791320800781,1.0,0.3525808751583099,0.7854366898536682,0.7854366898536682,1.0,1.0,-1.4872686862945557,0.6518383622169495,0.835430383682251,0.2525138854980469,0.0,0.0,0.7160865068435669,101.77122497558594,121.0,0.5759318470954895,-17440.6484375,444.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.150634765625,309.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17746.919921875,18000.0,0.0,0.0,0.3830550909042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876366138458252,0.8763748407363892,-8.677237929077819e-06,0.0,0.0003887522325385,0.0,0.0,93.38056182861328,0.0,0.0,0.0,0.5180532932281494,4.0,0.0,1.0
648660,293.138427734375,297.1499938964844,293.1499938964844,0.105577565729618,-2394.423828125,304.14776611328125,0.644713819026947,0.1648696959018707,0.1518052965402603,293.92144775390625,297.1499938964844,293.1499938964844,0.0008579037967137,-68.79741668701172,292.2513732910156,0.4036516547203064,0.050000000745058,0.0511657707393169,293.2045593261719,297.1499938964844,293.1499938964844,0.3160700500011444,-4457.97412109375,304.1524658203125,0.8612172603607178,0.4007895886898041,0.2825316190719604,293.2647705078125,297.1499938964844,293.1499938964844,0.4515450000762939,-7995.4990234375,304.1353454589844,0.9531275033950806,0.5331817865371704,0.5073872804641724,293.1996765136719,297.1499938964844,293.1499938964844,0.0144040826708078,-3713.300048828125,303.760498046875,0.4036516547203064,0.050000000745058,0.2427083849906921,291.0941162109375,291.1499938964844,261.2380065917969,259.5757751464844,279.4819641113281,293.7009582519531,291.09527587890625,1.0,0.3585691452026367,0.784487783908844,0.784487783908844,1.0,1.0,-1.4829226732254028,0.6497001647949219,0.833222508430481,0.2513296604156494,0.0,0.0,0.7223173379898071,108.59237670898438,124.0,16.389739990234375,-17363.439453125,459.1127624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90289306640625,309.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.9140625,18000.0,0.0,0.0,0.3820305466651916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927295804023743,0.8927384614944458,-8.87156966200564e-06,0.0,0.0003877124399878,0.0,0.0,97.63553619384766,0.0,0.0,0.0,0.5254195928573608,4.0,0.0,1.0
648720,293.138427734375,297.1499938964844,293.1499938964844,0.105577565729618,-2394.423828125,304.14776611328125,0.644713819026947,0.1648696959018707,0.1518052965402603,293.92144775390625,297.1499938964844,293.1499938964844,0.0008579037967137,-68.79741668701172,292.2513732910156,0.4036516547203064,0.050000000745058,0.0511657707393169,293.2045593261719,297.1499938964844,293.1499938964844,0.3160700500011444,-4457.97412109375,304.1524658203125,0.8612172603607178,0.4007895886898041,0.2825316190719604,293.2647705078125,297.1499938964844,293.1499938964844,0.4515450000762939,-7995.4990234375,304.1353454589844,0.9531275033950806,0.5331817865371704,0.5073872804641724,293.1996765136719,297.1499938964844,293.1499938964844,0.0144040826708078,-3713.300048828125,303.760498046875,0.4036516547203064,0.050000000745058,0.2427083849906921,291.0941162109375,291.1499938964844,261.2380065917969,259.5757751464844,279.4819641113281,293.7009582519531,291.09527587890625,1.0,0.3585691452026367,0.784487783908844,0.784487783908844,1.0,1.0,-1.4829226732254028,0.6497001647949219,0.833222508430481,0.2513296604156494,0.0,0.0,0.7223173379898071,108.59237670898438,124.0,16.389739990234375,-17363.439453125,459.1127624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90289306640625,309.25250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.9140625,18000.0,0.0,0.0,0.3820305466651916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927295804023743,0.8927384614944458,-8.87156966200564e-06,0.0,0.0003877124399878,0.0,0.0,97.63553619384766,0.0,0.0,0.0,0.5254195928573608,4.0,0.0,1.0
648780,293.1405944824219,297.1499938964844,293.1499938964844,0.1055313050746917,-2393.278564453125,304.1485900878906,0.6388996839523315,0.1647238135337829,0.1518667191267013,293.9327392578125,297.1499938964844,293.1499938964844,0.0006285338313318,-50.38066482543945,291.9630432128906,0.3993401825428009,0.050000000745058,0.051385574042797,293.20538330078125,297.1499938964844,293.1499938964844,0.3145097494125366,-4439.9716796875,304.1542358398437,0.8523110747337341,0.3992395102977752,0.2816186249256134,293.26678466796875,297.1499938964844,293.1499938964844,0.4483554661273956,-7945.6669921875,304.1454162597656,0.940900981426239,0.5298588275909424,0.5043150186538696,293.2042541503906,297.1499938964844,293.1499938964844,0.0144130317494273,-3716.963134765625,303.7309875488281,0.3993401825428009,0.050000000745058,0.2437510341405868,291.1065673828125,291.1499938964844,261.2965087890625,259.6259765625,279.5235595703125,293.7213134765625,291.10748291015625,1.0,0.3633548021316528,0.783538818359375,0.783538818359375,1.0,1.0,-1.4797275066375732,0.648094117641449,0.8316333889961243,0.250415176153183,0.0,0.0,0.7272430658340454,114.10377502441406,127.0,17.18671417236328,-17280.26953125,471.2077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6777038574219,309.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.892578125,18000.0,0.0,0.0,0.3817320168018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9055100083351136,0.9055190682411194,-9.020171091833618e-06,0.0,0.0003874094691127,0.0,0.0,101.009033203125,0.0,0.0,0.0,0.5311147570610046,4.0,0.0,1.0
