time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648840,293.1405944824219,297.1499938964844,293.1499938964844,0.1055313050746917,-2393.278564453125,304.1485900878906,0.6388996839523315,0.1647238135337829,0.1518667191267013,293.9327392578125,297.1499938964844,293.1499938964844,0.0006285338313318,-50.38066482543945,291.9630432128906,0.3993401825428009,0.050000000745058,0.051385574042797,293.20538330078125,297.1499938964844,293.1499938964844,0.3145097494125366,-4439.9716796875,304.1542358398437,0.8523110747337341,0.3992395102977752,0.2816186249256134,293.26678466796875,297.1499938964844,293.1499938964844,0.4483554661273956,-7945.6669921875,304.1454162597656,0.940900981426239,0.5298588275909424,0.5043150186538696,293.2042541503906,297.1499938964844,293.1499938964844,0.0144130317494273,-3716.963134765625,303.7309875488281,0.3993401825428009,0.050000000745058,0.2437510341405868,291.1065673828125,291.1499938964844,261.2965087890625,259.6259765625,279.5235595703125,293.7213134765625,291.10748291015625,1.0,0.3633548021316528,0.783538818359375,0.783538818359375,1.0,1.0,-1.4797275066375732,0.648094117641449,0.8316333889961243,0.250415176153183,0.0,0.0,0.7272430658340454,114.10377502441406,127.0,17.18671417236328,-17280.26953125,471.2077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6777038574219,309.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.892578125,18000.0,0.0,0.0,0.3817320168018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9055100083351136,0.9055190682411194,-9.020171091833618e-06,0.0,0.0003874094691127,0.0,0.0,101.009033203125,0.0,0.0,0.0,0.5311147570610046,4.0,0.0,1.0
648900,293.1414794921875,297.1499938964844,293.1499938964844,0.1055207476019859,-2392.96533203125,304.1488647460937,0.636512041091919,0.1646709144115448,0.1519057303667068,293.938232421875,297.1499938964844,293.1499938964844,0.0005235137650743,-41.00356674194336,291.817138671875,0.39748415350914,0.050000000745058,0.0514821633696556,293.2057800292969,297.1499938964844,293.1499938964844,0.3137269616127014,-4431.009765625,304.1548767089844,0.848552405834198,0.3984623849391937,0.2811510264873504,293.2668762207031,297.1499938964844,293.1499938964844,0.4468826353549957,-7923.2783203125,304.14892578125,0.9355924129486084,0.5283611416816711,0.5029654502868652,293.20623779296875,297.1499938964844,293.1499938964844,0.0144123630598187,-3718.089599609375,303.7164306640625,0.39748415350914,0.050000000745058,0.2442092299461364,291.1119384765625,291.1499938964844,261.3265686035156,259.6517639160156,279.5447998046875,293.73175048828125,291.1128234863281,1.0,0.3654274344444275,0.7830643653869629,0.7830643653869629,1.0,1.0,-1.4782588481903076,0.6473507285118103,0.8309081792831421,0.2499874085187912,0.0,0.0,0.7292394042015076,116.5246810913086,127.0,16.361473083496094,-17238.30078125,476.4659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775756835937,309.0524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17885.177734375,18000.0,0.0,0.0,0.3817799985408783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9107353687286376,0.9107444882392884,-9.08148467715364e-06,0.0,0.0003874581889249,0.0,0.0,102.41207122802734,0.0,0.0,0.0,0.5334470272064209,4.0,0.0,1.0
648960,293.1422424316406,297.1499938964844,293.1499938964844,0.105513148009777,-2392.71630859375,304.1490783691406,0.6343688368797302,0.1646265089511871,0.1519475579261779,293.9436340332031,297.1499938964844,293.1499938964844,0.0004744382749777,-31.831451416015625,291.6704406738281,0.3957601487636566,0.050000000745058,0.0515721142292022,293.2061462402344,297.1499938964844,293.1499938964844,0.3129349648952484,-4421.97265625,304.1554260253906,0.8451270461082458,0.3976823091506958,0.280676931142807,293.2666320800781,297.1499938964844,293.1499938964844,0.4454347193241119,-7901.6005859375,304.1517333984375,0.930696189403534,0.5269247889518738,0.5016802549362183,293.20806884765625,297.1499938964844,293.1499938964844,0.0144087532535195,-3718.789306640625,303.7019348144531,0.3957601487636566,0.050000000745058,0.2446359097957611,291.1171569824219,291.1499938964844,261.35711669921875,259.6780090332031,279.56591796875,293.7421569824219,291.11798095703125,1.0,0.3673368990421295,0.7826948761940002,0.7826948761940002,1.0,1.0,-1.4768173694610596,0.6466342806816101,0.8301830291748047,0.2495797127485275,0.0,0.0,0.7309077382087708,118.77789306640624,115.0,15.66128158569336,-17197.064453125,481.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48712158203125,308.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17900.79296875,18000.0,0.0,0.0,0.3819229900836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152330160140992,0.9152421355247498,-9.13488656806294e-06,0.0,0.0003876033006235,0.0,0.0,103.6339111328125,0.0,0.0,0.0,0.5354568958282471,4.0,0.0,1.0
649020,293.1433410644531,297.1499938964844,293.1499938964844,0.1053436920046806,-2389.342529296875,304.149658203125,0.6349571943283081,0.1645986139774322,0.1518740355968475,293.9540710449219,297.1499938964844,293.1499938964844,0.0003708679287228,-12.634668350219728,291.3777160644531,0.3963035345077514,0.050000000745058,0.0515438169240951,293.20672607421875,297.1499938964844,293.1499938964844,0.3110856413841247,-4400.84423828125,304.1567077636719,0.8449957370758057,0.3961419463157654,0.2795801758766174,293.2654724121094,297.1499938964844,293.1499938964844,0.4422940611839294,-7855.3369140625,304.1563720703125,0.930034875869751,0.5242030620574951,0.4990517795085907,293.2111511230469,297.1499938964844,293.1499938964844,0.0142988106235861,-3704.7685546875,303.6738586425781,0.3963035345077514,0.050000000745058,0.2445016652345657,291.1296691894531,291.1499938964844,261.41949462890625,259.7315979003906,279.6095886230469,293.7629089355469,291.1309509277344,1.0,0.3656656146049499,0.781955897808075,0.781955897808075,1.0,1.0,-1.4720633029937744,0.6443355083465576,0.8277277946472168,0.2483429759740829,0.0,0.0,0.7328461408615112,117.98188018798828,103.0,18.597063064575195,-17103.4921875,476.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,308.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.05859375,18000.0,0.0,0.0,0.3823705613613128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921714723110199,0.9217239022254944,-9.215616955771113e-06,0.0,0.0003880575241055,0.0,0.0,105.4410171508789,0.0,0.0,0.0,0.5383580327033997,4.0,0.0,1.0
649080,293.1433410644531,297.1499938964844,293.1499938964844,0.1053436920046806,-2389.342529296875,304.149658203125,0.6349571943283081,0.1645986139774322,0.1518740355968475,293.9540710449219,297.1499938964844,293.1499938964844,0.0003708679287228,-12.634668350219728,291.3777160644531,0.3963035345077514,0.050000000745058,0.0515438169240951,293.20672607421875,297.1499938964844,293.1499938964844,0.3110856413841247,-4400.84423828125,304.1567077636719,0.8449957370758057,0.3961419463157654,0.2795801758766174,293.2654724121094,297.1499938964844,293.1499938964844,0.4422940611839294,-7855.3369140625,304.1563720703125,0.930034875869751,0.5242030620574951,0.4990517795085907,293.2111511230469,297.1499938964844,293.1499938964844,0.0142988106235861,-3704.7685546875,303.6738586425781,0.3963035345077514,0.050000000745058,0.2445016652345657,291.1296691894531,291.1499938964844,261.41949462890625,259.7315979003906,279.6095886230469,293.7629089355469,291.1309509277344,1.0,0.3656656146049499,0.781955897808075,0.781955897808075,1.0,1.0,-1.4720633029937744,0.6443355083465576,0.8277277946472168,0.2483429759740829,0.0,0.0,0.7328461408615112,117.98188018798828,103.0,18.597063064575195,-17103.4921875,476.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,308.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.05859375,18000.0,0.0,0.0,0.3823705613613128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921714723110199,0.9217239022254944,-9.215616955771113e-06,0.0,0.0003880575241055,0.0,0.0,105.4410171508789,0.0,0.0,0.0,0.5383580327033997,4.0,0.0,1.0
649140,293.143798828125,297.1499938964844,293.1499938964844,0.1050887629389762,-2384.35302734375,304.15020751953125,0.639337956905365,0.1646760106086731,0.1517485380172729,293.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.3997870981693268,0.050000000745058,0.0513625368475914,293.20703125,297.1499938964844,293.1499938964844,0.3089959323406219,-4376.97216796875,304.157958984375,0.8499560356140137,0.3946445882320404,0.2783998250961303,293.2636108398437,297.1499938964844,293.1499938964844,0.4389077723026275,-7806.1826171875,304.15985107421875,0.9362871050834656,0.5216560959815979,0.4964432120323181,293.21343994140625,297.1499938964844,293.1499938964844,0.0141139877960085,-3678.937744140625,303.64715576171875,0.3997870981693268,0.050000000745058,0.2436417639255523,291.1465759277344,291.1499938964844,261.4833374023437,259.78643798828125,279.6545715332031,293.7836303710937,291.1480712890625,1.0,0.3605258762836456,0.7812169790267944,0.7812169790267944,1.0,1.0,-1.4661147594451904,0.6414881348609924,0.8246266841888428,0.2468219846487045,0.0,0.0,0.7321994304656982,113.29264831542967,91.0,22.890399932861328,-16999.111328125,461.5085754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396545410156,308.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.3828213214874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231833815574646,0.9231926202774048,-9.244553439202718e-06,0.0,0.0003885149781126,0.0,0.0,105.94204711914062,0.0,0.0,0.0,0.5390518307685852,4.0,0.0,1.0
649200,293.143798828125,297.1499938964844,293.1499938964844,0.1050887629389762,-2384.35302734375,304.15020751953125,0.639337956905365,0.1646760106086731,0.1517485380172729,293.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.3997870981693268,0.050000000745058,0.0513625368475914,293.20703125,297.1499938964844,293.1499938964844,0.3089959323406219,-4376.97216796875,304.157958984375,0.8499560356140137,0.3946445882320404,0.2783998250961303,293.2636108398437,297.1499938964844,293.1499938964844,0.4389077723026275,-7806.1826171875,304.15985107421875,0.9362871050834656,0.5216560959815979,0.4964432120323181,293.21343994140625,297.1499938964844,293.1499938964844,0.0141139877960085,-3678.937744140625,303.64715576171875,0.3997870981693268,0.050000000745058,0.2436417639255523,291.1465759277344,291.1499938964844,261.4833374023437,259.78643798828125,279.6545715332031,293.7836303710937,291.1480712890625,1.0,0.3605258762836456,0.7812169790267944,0.7812169790267944,1.0,1.0,-1.4661147594451904,0.6414881348609924,0.8246266841888428,0.2468219846487045,0.0,0.0,0.7321994304656982,113.29264831542967,91.0,22.890399932861328,-16999.111328125,461.5085754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396545410156,308.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.3828213214874267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231833815574646,0.9231926202774048,-9.244553439202718e-06,0.0,0.0003885149781126,0.0,0.0,105.94204711914062,0.0,0.0,0.0,0.5390518307685852,4.0,0.0,1.0
649260,293.1437683105469,297.1499938964844,293.1499938964844,0.1048065274953842,-2378.853759765625,304.1506042480469,0.6466784477233887,0.1648351550102234,0.151613250374794,293.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.4052432179450989,0.050000000745058,0.0510875657200813,293.2071533203125,297.1499938964844,293.1499938964844,0.3067805469036102,-4351.7001953125,304.15899658203125,0.8587890863418579,0.393172025680542,0.2771710455417633,293.2612609863281,297.1499938964844,293.1499938964844,0.4354259967803955,-7756.1474609375,304.162353515625,0.947393536567688,0.5192511081695557,0.4938809275627136,293.2151184082031,297.1499938964844,293.1499938964844,0.0138882398605346,-3646.267822265625,303.6215515136719,0.4052432179450989,0.050000000745058,0.2423374205827713,291.1653747558594,291.1499938964844,261.5482788085937,259.8422241210937,279.70050048828125,293.8048400878906,291.1669616699219,1.0,0.3530249893665313,0.7805052995681763,0.7805052995681763,1.0,1.0,-1.4595057964324951,0.6383418440818787,0.8211639523506165,0.2451508939266204,0.0,0.0,0.7289052605628967,106.22053527832033,79.0,25.54396629333496,-16885.572265625,440.2585754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,308.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.771484375,18000.0,0.0,0.0,0.3830538094043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189125299453736,0.918921709060669,-9.210691132466309e-06,0.0,0.0003887509228661,0.0,0.0,104.9072494506836,0.0,0.0,0.0,0.5372074246406555,4.0,0.0,1.0
649320,293.1437683105469,297.1499938964844,293.1499938964844,0.1048065274953842,-2378.853759765625,304.1506042480469,0.6466784477233887,0.1648351550102234,0.151613250374794,293.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.4052432179450989,0.050000000745058,0.0510875657200813,293.2071533203125,297.1499938964844,293.1499938964844,0.3067805469036102,-4351.7001953125,304.15899658203125,0.8587890863418579,0.393172025680542,0.2771710455417633,293.2612609863281,297.1499938964844,293.1499938964844,0.4354259967803955,-7756.1474609375,304.162353515625,0.947393536567688,0.5192511081695557,0.4938809275627136,293.2151184082031,297.1499938964844,293.1499938964844,0.0138882398605346,-3646.267822265625,303.6215515136719,0.4052432179450989,0.050000000745058,0.2423374205827713,291.1653747558594,291.1499938964844,261.5482788085937,259.8422241210937,279.70050048828125,293.8048400878906,291.1669616699219,1.0,0.3530249893665313,0.7805052995681763,0.7805052995681763,1.0,1.0,-1.4595057964324951,0.6383418440818787,0.8211639523506165,0.2451508939266204,0.0,0.0,0.7289052605628967,106.22053527832033,79.0,25.54396629333496,-16885.572265625,440.2585754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,308.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.771484375,18000.0,0.0,0.0,0.3830538094043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189125299453736,0.918921709060669,-9.210691132466309e-06,0.0,0.0003887509228661,0.0,0.0,104.9072494506836,0.0,0.0,0.0,0.5372074246406555,4.0,0.0,1.0
649380,293.1434631347656,297.1499938964844,293.1499938964844,0.1045249551534652,-2373.384033203125,304.15087890625,0.6568666696548462,0.1650531738996505,0.1514801830053329,293.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4125753045082092,0.050000000745058,0.050754114985466,293.2072448730469,297.1499938964844,293.1499938964844,0.3045102059841156,-4325.8466796875,304.1597595214844,0.8712069392204285,0.3917041420936584,0.2759057581424713,293.2586364746094,297.1499938964844,293.1499938964844,0.4319576621055603,-7706.671875,304.1640014648437,0.9620294570922852,0.5169658064842224,0.4913771748542785,293.2163391113281,297.1499938964844,293.1499938964844,0.0136418100446462,-3609.7880859375,303.5966186523437,0.4125753045082092,0.050000000745058,0.2407556623220443,291.1841735839844,291.1499938964844,261.614013671875,259.898681640625,279.7472839355469,293.8265380859375,291.1856994628906,1.0,0.3438755869865417,0.7797936797142029,0.7797936797142029,1.0,1.0,-1.4525226354599,0.6350253820419312,0.8174972534179688,0.2433937042951584,0.0,0.0,0.7230818867683411,97.66213989257812,67.0,25.822917938232425,-16763.138671875,415.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,308.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18115.95703125,18000.0,0.0,0.0,0.3828832507133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087991118431092,0.908808171749115,-9.112281077250373e-06,0.0,0.0003885778132826,0.0,0.0,102.33171844482422,0.0,0.0,0.0,0.5327862501144409,4.0,0.0,1.0
649440,293.1434631347656,297.1499938964844,293.1499938964844,0.1045249551534652,-2373.384033203125,304.15087890625,0.6568666696548462,0.1650531738996505,0.1514801830053329,293.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4125753045082092,0.050000000745058,0.050754114985466,293.2072448730469,297.1499938964844,293.1499938964844,0.3045102059841156,-4325.8466796875,304.1597595214844,0.8712069392204285,0.3917041420936584,0.2759057581424713,293.2586364746094,297.1499938964844,293.1499938964844,0.4319576621055603,-7706.671875,304.1640014648437,0.9620294570922852,0.5169658064842224,0.4913771748542785,293.2163391113281,297.1499938964844,293.1499938964844,0.0136418100446462,-3609.7880859375,303.5966186523437,0.4125753045082092,0.050000000745058,0.2407556623220443,291.1841735839844,291.1499938964844,261.614013671875,259.898681640625,279.7472839355469,293.8265380859375,291.1856994628906,1.0,0.3438755869865417,0.7797936797142029,0.7797936797142029,1.0,1.0,-1.4525226354599,0.6350253820419312,0.8174972534179688,0.2433937042951584,0.0,0.0,0.7230818867683411,97.66213989257812,67.0,25.822917938232425,-16763.138671875,415.3179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,308.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18115.95703125,18000.0,0.0,0.0,0.3828832507133484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087991118431092,0.908808171749115,-9.112281077250373e-06,0.0,0.0003885778132826,0.0,0.0,102.33171844482422,0.0,0.0,0.0,0.5327862501144409,4.0,0.0,1.0
649500,293.14324951171875,297.1499938964844,293.1499938964844,0.104390799999237,-2370.78466796875,304.15093994140625,0.6631022691726685,0.1651786267757415,0.151416003704071,293.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.4171173572540283,0.050000000745058,0.0505727678537368,293.20733642578125,297.1499938964844,293.1499938964844,0.3033722639083862,-4312.9072265625,304.1600646972656,0.878802478313446,0.3909665644168854,0.2752609252929687,293.2572326660156,297.1499938964844,293.1499938964844,0.4302573800086975,-7682.52783203125,304.1645202636719,0.9702774882316588,0.515863835811615,0.4901494681835174,293.2168273925781,297.1499938964844,293.1499938964844,0.0135150775313377,-3590.780517578125,303.5843505859375,0.4171173572540283,0.050000000745058,0.2398954331874847,291.1930236816406,291.1499938964844,261.64703369140625,259.92706298828125,279.77081298828125,293.83746337890625,291.1944580078125,1.0,0.3388237953186035,0.7794378399848938,0.7794378399848938,1.0,1.0,-1.4489474296569824,0.633329451084137,0.8156179785728455,0.2424962073564529,0.0,0.0,0.7193199992179871,93.01158142089844,67.0,25.041223526000977,-16698.65234375,401.9742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,308.7855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18144.552734375,18000.0,0.0,0.0,0.3826014101505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016666412353516,0.9016756415367126,-9.040333679877222e-06,0.0,0.0003882918099407,0.0,0.0,100.517578125,0.0,0.0,0.0,0.5296670794487,4.0,0.0,1.0
649560,293.1430053710937,297.1499938964844,293.1499938964844,0.1042639166116714,-2368.331787109375,304.1510009765625,0.6701632738113403,0.1653126925230026,0.1513536870479583,294.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.4224110841751098,0.050000000745058,0.0503845587372779,293.2073974609375,297.1499938964844,293.1499938964844,0.3022409379482269,-4300.0576171875,304.1602783203125,0.8873773813247681,0.3902243077754974,0.2746082246303558,293.2557678222656,297.1499938964844,293.1499938964844,0.4285967648029327,-7659.013671875,304.1649169921875,0.9789206981658936,0.514792799949646,0.4889418184757232,293.2172546386719,297.1499938964844,293.1499938964844,0.0133876297622919,-3571.530517578125,303.57208251953125,0.4224110841751098,0.050000000745058,0.2390026450157165,291.20123291015625,291.1499938964844,261.68017578125,259.9554748535156,279.7943115234375,293.84832763671875,291.2025451660156,1.0,0.333509087562561,0.7791039347648621,0.7791039347648621,1.0,1.0,-1.44534170627594,0.6316230893135071,0.8137186169624329,0.2415951937437057,0.0,0.0,0.715077817440033,88.18696594238281,55.0,23.66814994812012,-16632.140625,388.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,308.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.818359375,18000.0,0.0,0.0,0.3821710646152496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932948708534241,0.8933038711547852,-8.955023076850921e-06,0.0,0.000387855048757,0.0,0.0,98.40586853027344,0.0,0.0,0.0,0.5260107517242432,4.0,0.0,1.0
649620,293.1424560546875,297.1499938964844,293.1499938964844,0.1040388122200965,-2363.999755859375,304.1510314941406,0.6870228052139282,0.1656016558408737,0.1512354463338852,294.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.435967743396759,0.050000000745058,0.0499933362007141,293.2076721191406,297.1499938964844,293.1499938964844,0.3000170886516571,-4274.84228515625,304.1605529785156,0.907886266708374,0.3887190818786621,0.2732793986797333,293.2527160644531,297.1499938964844,293.1499938964844,0.4254322350025177,-7614.38525390625,304.1651916503906,0.9966989755630492,0.5127322673797607,0.4865932762622833,293.21795654296875,297.1499938964844,293.1499938964844,0.0131339523941278,-3532.876953125,303.5476379394531,0.435967743396759,0.050000000745058,0.2371468693017959,291.21502685546875,291.1499938964844,261.7464294433594,260.0123596191406,279.8411865234375,293.8697814941406,291.21600341796875,1.0,0.3221933543682098,0.7784361839294434,0.7784361839294434,1.0,1.0,-1.438087821006775,0.6281928420066833,0.8098949790000916,0.2397857904434204,0.0,0.0,0.7054466605186462,78.16275024414062,43.0,19.46291160583496,-16493.53515625,360.0599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322265625,308.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18213.865234375,18000.0,0.0,0.0,0.3808266818523407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734018206596375,0.8734105825424194,-8.75133991939947e-06,0.0,0.000386490690289,0.0,0.0,93.48678588867188,0.0,0.0,0.0,0.5173524618148804,4.0,0.0,1.0
649680,293.1424560546875,297.1499938964844,293.1499938964844,0.1040388122200965,-2363.999755859375,304.1510314941406,0.6870228052139282,0.1656016558408737,0.1512354463338852,294.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.435967743396759,0.050000000745058,0.0499933362007141,293.2076721191406,297.1499938964844,293.1499938964844,0.3000170886516571,-4274.84228515625,304.1605529785156,0.907886266708374,0.3887190818786621,0.2732793986797333,293.2527160644531,297.1499938964844,293.1499938964844,0.4254322350025177,-7614.38525390625,304.1651916503906,0.9966989755630492,0.5127322673797607,0.4865932762622833,293.21795654296875,297.1499938964844,293.1499938964844,0.0131339523941278,-3532.876953125,303.5476379394531,0.435967743396759,0.050000000745058,0.2371468693017959,291.21502685546875,291.1499938964844,261.7464294433594,260.0123596191406,279.8411865234375,293.8697814941406,291.21600341796875,1.0,0.3221933543682098,0.7784361839294434,0.7784361839294434,1.0,1.0,-1.438087821006775,0.6281928420066833,0.8098949790000916,0.2397857904434204,0.0,0.0,0.7054466605186462,78.16275024414062,43.0,19.46291160583496,-16493.53515625,360.0599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322265625,308.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18213.865234375,18000.0,0.0,0.0,0.3808266818523407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734018206596375,0.8734105825424194,-8.75133991939947e-06,0.0,0.000386490690289,0.0,0.0,93.48678588867188,0.0,0.0,0.0,0.5173524618148804,4.0,0.0,1.0
649740,293.1414794921875,297.1499938964844,293.1499938964844,0.1036962643265724,-2357.085205078125,304.1513061523437,0.703173041343689,0.1659900695085525,0.1512532532215118,294.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.244140625,0.450209230184555,0.050000000745058,0.0496792569756507,293.2079467773437,297.1499938964844,293.1499938964844,0.2971954643726349,-4242.2470703125,304.1618347167969,0.9291446208953856,0.3872019052505493,0.2720004320144653,293.23358154296875,297.1499938964844,293.1499938964844,0.3998444080352783,-7232.86962890625,304.20391845703125,0.9990000128746032,0.5139232873916626,0.4622180759906769,293.21807861328125,297.1499938964844,293.1499938964844,0.0128944730386137,-3493.427490234375,303.52569580078125,0.450209230184555,0.050000000745058,0.2356570065021515,291.2520446777344,291.1499938964844,261.8125,260.0689697265625,279.92236328125,293.9266052246094,291.2588195800781,1.0,0.3092284500598907,0.7777684330940247,0.7777684330940247,1.0,1.0,-1.4051663875579834,0.6129234433174133,0.7922429442405701,0.2322288006544113,0.0,0.0,0.6902358531951904,69.6911849975586,31.0,63.437110900878906,-16158.783203125,324.0856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4596252441406,308.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18307.833984375,18000.0,0.0,0.0,0.3785203993320465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8471659421920776,0.8471744060516357,-8.498474926454946e-06,0.0,0.0003841500729322,0.0,0.0,87.3475341796875,0.0,0.0,0.0,0.5059255361557007,4.0,0.0,1.0
649800,293.1414794921875,297.1499938964844,293.1499938964844,0.1036962643265724,-2357.085205078125,304.1513061523437,0.703173041343689,0.1659900695085525,0.1512532532215118,294.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.244140625,0.450209230184555,0.050000000745058,0.0496792569756507,293.2079467773437,297.1499938964844,293.1499938964844,0.2971954643726349,-4242.2470703125,304.1618347167969,0.9291446208953856,0.3872019052505493,0.2720004320144653,293.23358154296875,297.1499938964844,293.1499938964844,0.3998444080352783,-7232.86962890625,304.20391845703125,0.9990000128746032,0.5139232873916626,0.4622180759906769,293.21807861328125,297.1499938964844,293.1499938964844,0.0128944730386137,-3493.427490234375,303.52569580078125,0.450209230184555,0.050000000745058,0.2356570065021515,291.2520446777344,291.1499938964844,261.8125,260.0689697265625,279.92236328125,293.9266052246094,291.2588195800781,1.0,0.3092284500598907,0.7777684330940247,0.7777684330940247,1.0,1.0,-1.4051663875579834,0.6129234433174133,0.7922429442405701,0.2322288006544113,0.0,0.0,0.6902358531951904,69.6911849975586,31.0,63.437110900878906,-16158.783203125,324.0856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4596252441406,308.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18307.833984375,18000.0,0.0,0.0,0.3785203993320465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8471659421920776,0.8471744060516357,-8.498474926454946e-06,0.0,0.0003841500729322,0.0,0.0,87.3475341796875,0.0,0.0,0.0,0.5059255361557007,4.0,0.0,1.0
649860,293.1416320800781,297.1499938964844,293.1499938964844,0.1030412465333938,-2343.719482421875,304.1519470214844,0.7211385369300842,0.1661950349807739,0.1513622254133224,294.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.4679331481456756,0.050000000745058,0.0493672043085098,293.208740234375,297.1499938964844,293.1499938964844,0.2931682467460632,-4195.06396484375,304.1645812988281,0.9539886713027954,0.3855733871459961,0.2706598341464996,293.1771240234375,297.1499938964844,293.1499938964844,0.3635497093200683,-6691.865234375,304.24615478515625,0.9990000128746032,0.5231820344924927,0.4289994537830353,293.2159729003906,297.1499938964844,293.1499938964844,0.0126272495836019,-3444.5556640625,303.5121459960937,0.4679331481456756,0.050000000745058,0.2341767698526382,291.3352355957031,291.1499938964844,261.87799072265625,260.12506103515625,280.0355529785156,294.03497314453125,291.3417663574219,1.0,0.2945188581943512,0.777262806892395,0.777262806892395,1.0,1.0,-1.361661076545715,0.5929200649261475,0.7687409520149231,0.2222122102975845,0.0,0.0,0.6599723100662231,61.12004470825195,49.0,97.73963165283205,-15631.56640625,284.88446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179870605469,309.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18596.720703125,18000.0,0.0,0.0,0.3742266297340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926802039146423,0.792688250541687,-8.021240319067147e-06,0.0,0.0003797924728132,0.0,0.0,75.72781372070312,0.0,0.0,0.0,0.4830569326877594,4.0,0.0,1.0
649920,293.1416320800781,297.1499938964844,293.1499938964844,0.1030412465333938,-2343.719482421875,304.1519470214844,0.7211385369300842,0.1661950349807739,0.1513622254133224,294.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.4679331481456756,0.050000000745058,0.0493672043085098,293.208740234375,297.1499938964844,293.1499938964844,0.2931682467460632,-4195.06396484375,304.1645812988281,0.9539886713027954,0.3855733871459961,0.2706598341464996,293.1771240234375,297.1499938964844,293.1499938964844,0.3635497093200683,-6691.865234375,304.24615478515625,0.9990000128746032,0.5231820344924927,0.4289994537830353,293.2159729003906,297.1499938964844,293.1499938964844,0.0126272495836019,-3444.5556640625,303.5121459960937,0.4679331481456756,0.050000000745058,0.2341767698526382,291.3352355957031,291.1499938964844,261.87799072265625,260.12506103515625,280.0355529785156,294.03497314453125,291.3417663574219,1.0,0.2945188581943512,0.777262806892395,0.777262806892395,1.0,1.0,-1.361661076545715,0.5929200649261475,0.7687409520149231,0.2222122102975845,0.0,0.0,0.6599723100662231,61.12004470825195,49.0,97.73963165283205,-15631.56640625,284.88446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179870605469,309.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18596.720703125,18000.0,0.0,0.0,0.3742266297340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926802039146423,0.792688250541687,-8.021240319067147e-06,0.0,0.0003797924728132,0.0,0.0,75.72781372070312,0.0,0.0,0.0,0.4830569326877594,4.0,0.0,1.0
649980,293.1567687988281,297.1499938964844,293.1499938964844,0.1011668294668197,-2308.731689453125,304.1544494628906,0.7238003015518188,0.1633352488279342,0.1492383927106857,294.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567810058594,0.4733147323131561,0.050000000745058,0.0492692440748214,293.21014404296875,297.1499938964844,293.1499938964844,0.29095259308815,-4170.2314453125,304.1632385253906,0.961181104183197,0.3838036656379699,0.2693857848644256,293.11334228515625,297.1499938964844,293.1499938964844,0.3504360020160675,-6506.88671875,304.2345275878906,0.9990000128746032,0.5354744791984558,0.4180188775062561,293.2121276855469,297.1499938964844,293.1499938964844,0.0125403208658099,-3430.2568359375,303.5008544921875,0.4733147323131561,0.050000000745058,0.2337120771408081,291.3541259765625,291.1499938964844,261.9425964355469,260.1803283691406,280.07177734375,294.03082275390625,291.3504943847656,1.0,0.2902087569236755,0.7767571806907654,0.7767571806907654,1.0,1.0,-1.343706488609314,0.5847007632255554,0.7590056657791138,0.2178880274295807,0.0,0.0,0.6301249265670776,58.36461639404297,67.0,15.216504096984863,-15227.185546875,271.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083740234375,309.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18653.078125,18000.0,0.0,0.0,0.3675829768180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226454615592957,0.7226528525352478,-7.389539860014338e-06,0.0,0.0003730499884113,0.0,0.0,62.11321258544922,0.0,0.0,0.0,0.454581469297409,4.0,0.0,1.0
650040,293.1567687988281,297.1499938964844,293.1499938964844,0.1011668294668197,-2308.731689453125,304.1544494628906,0.7238003015518188,0.1633352488279342,0.1492383927106857,294.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567810058594,0.4733147323131561,0.050000000745058,0.0492692440748214,293.21014404296875,297.1499938964844,293.1499938964844,0.29095259308815,-4170.2314453125,304.1632385253906,0.961181104183197,0.3838036656379699,0.2693857848644256,293.11334228515625,297.1499938964844,293.1499938964844,0.3504360020160675,-6506.88671875,304.2345275878906,0.9990000128746032,0.5354744791984558,0.4180188775062561,293.2121276855469,297.1499938964844,293.1499938964844,0.0125403208658099,-3430.2568359375,303.5008544921875,0.4733147323131561,0.050000000745058,0.2337120771408081,291.3541259765625,291.1499938964844,261.9425964355469,260.1803283691406,280.07177734375,294.03082275390625,291.3504943847656,1.0,0.2902087569236755,0.7767571806907654,0.7767571806907654,1.0,1.0,-1.343706488609314,0.5847007632255554,0.7590056657791138,0.2178880274295807,0.0,0.0,0.6301249265670776,58.36461639404297,67.0,15.216504096984863,-15227.185546875,271.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083740234375,309.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18653.078125,18000.0,0.0,0.0,0.3675829768180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226454615592957,0.7226528525352478,-7.389539860014338e-06,0.0,0.0003730499884113,0.0,0.0,62.11321258544922,0.0,0.0,0.0,0.454581469297409,4.0,0.0,1.0
650100,293.161376953125,297.1499938964844,293.1499938964844,0.1004792600870132,-2296.414306640625,304.1548767089844,0.7210150361061096,0.1623421609401703,0.1481385082006454,294.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.4723348915576935,0.050000000745058,0.0492875799536705,293.2109680175781,297.1499938964844,293.1499938964844,0.2907155156135559,-4168.39404296875,304.1612548828125,0.9587499499320984,0.3828769624233246,0.2687650620937347,293.0934753417969,297.1499938964844,293.1499938964844,0.3522867262363434,-6542.66748046875,304.2157287597656,0.9990000128746032,0.5398512482643127,0.4200915694236755,293.21063232421875,297.1499938964844,293.1499938964844,0.0125607764348387,-3436.436767578125,303.4927062988281,0.4723348915576935,0.050000000745058,0.2337990701198578,291.3291015625,291.1499938964844,261.9744873046875,260.20758056640625,280.08935546875,294.03631591796875,291.3236694335937,1.0,0.2910681962966919,0.7765043377876282,0.7765043377876282,1.0,1.0,-1.3442500829696655,0.5849282741546631,0.7593218088150024,0.217923492193222,0.0,0.0,0.6206382513046265,58.83538055419922,67.0,-29.13705444335937,-15122.31640625,272.4252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27020263671875,309.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18536.755859375,18000.0,0.0,0.0,0.3636621236801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959889531135559,0.695996105670929,-7.133597591746366e-06,0.0,0.0003690708253998,0.0,0.0,57.25121688842773,0.0,0.0,0.0,0.4437465369701385,4.0,0.0,1.0
650160,293.1629638671875,297.1499938964844,293.1499938964844,0.1002564802765846,-2292.880859375,304.1543884277344,0.7168720960617065,0.1618877351284027,0.1475363820791244,294.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.469431072473526,0.050000000745058,0.0493406951427459,293.2119140625,297.1499938964844,293.1499938964844,0.290682703256607,-4168.95263671875,304.1592712402344,0.9531592130661012,0.3819214999675751,0.2681507170200348,293.08355712890625,297.1499938964844,293.1499938964844,0.3582659363746643,-6640.60791015625,304.19287109375,0.9990000128746032,0.542522132396698,0.4260444641113281,293.2095642089844,297.1499938964844,293.1499938964844,0.0126020973548293,-3446.7353515625,303.4833068847656,0.469431072473526,0.050000000745058,0.2340510189533233,291.2965087890625,291.1499938964844,262.0060119628906,260.2344970703125,280.1078491210937,294.04913330078125,291.2900390625,1.0,0.2936537265777588,0.7763435244560242,0.7763435244560242,1.0,1.0,-1.350296974182129,0.5876789093017578,0.7626180648803711,0.2192224115133285,0.0,0.0,0.6141073703765869,60.26902770996094,85.0,-61.60714721679688,-15082.3310546875,278.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4373779296875,309.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18406.546875,18000.0,0.0,0.0,0.3595781028270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763895153999329,0.6763964295387268,-6.940813364053611e-06,0.0,0.0003649260615929,0.0,0.0,53.79608154296875,0.0,0.0,0.0,0.4357368946075439,4.0,0.0,1.0
650220,293.1591796875,297.1499938964844,293.1499938964844,0.1010931134223938,-2309.946044921875,304.1514587402344,0.7052403688430786,0.1623106151819229,0.147714301943779,294.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248229980469,0.4577594399452209,0.050000000745058,0.0495398007333278,293.2140808105469,297.1499938964844,293.1499938964844,0.2910867631435394,-4175.52197265625,304.155517578125,0.9339149594306946,0.3799160420894623,0.2669265270233154,293.09356689453125,297.1499938964844,293.1499938964844,0.3809191882610321,-6994.2392578125,304.14068603515625,0.9990000128746032,0.5422542691230774,0.4476610422134399,293.2091979980469,297.1499938964844,293.1499938964844,0.0127322738990187,-3476.98974609375,303.45916748046875,0.4577594399452209,0.050000000745058,0.234995499253273,291.2142028808594,291.1499938964844,262.0678405761719,260.2872009277344,280.1305847167969,294.0641174316406,291.2061767578125,1.0,0.3032013177871704,0.7760219573974609,0.7760219573974609,1.0,1.0,-1.3763536214828491,0.5995723605155945,0.7767812609672546,0.2250037491321563,0.0,0.0,0.6108007431030273,65.7018051147461,103.0,-105.5688705444336,-15179.232421875,301.8416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6631164550781,309.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.927734375,18000.0,0.0,0.0,0.3516616523265838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574959754943848,0.6575027108192444,-6.7288365244166926e-06,0.0,0.0003568918618839,0.0,0.0,50.4281005859375,0.0,0.0,0.0,0.4278164803981781,4.0,0.0,1.0
650280,293.1591796875,297.1499938964844,293.1499938964844,0.1010931134223938,-2309.946044921875,304.1514587402344,0.7052403688430786,0.1623106151819229,0.147714301943779,294.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248229980469,0.4577594399452209,0.050000000745058,0.0495398007333278,293.2140808105469,297.1499938964844,293.1499938964844,0.2910867631435394,-4175.52197265625,304.155517578125,0.9339149594306946,0.3799160420894623,0.2669265270233154,293.09356689453125,297.1499938964844,293.1499938964844,0.3809191882610321,-6994.2392578125,304.14068603515625,0.9990000128746032,0.5422542691230774,0.4476610422134399,293.2091979980469,297.1499938964844,293.1499938964844,0.0127322738990187,-3476.98974609375,303.45916748046875,0.4577594399452209,0.050000000745058,0.234995499253273,291.2142028808594,291.1499938964844,262.0678405761719,260.2872009277344,280.1305847167969,294.0641174316406,291.2061767578125,1.0,0.3032013177871704,0.7760219573974609,0.7760219573974609,1.0,1.0,-1.3763536214828491,0.5995723605155945,0.7767812609672546,0.2250037491321563,0.0,0.0,0.6108007431030273,65.7018051147461,103.0,-105.5688705444336,-15179.232421875,301.8416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6631164550781,309.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.927734375,18000.0,0.0,0.0,0.3516616523265838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574959754943848,0.6575027108192444,-6.7288365244166926e-06,0.0,0.0003568918618839,0.0,0.0,50.4281005859375,0.0,0.0,0.0,0.4278164803981781,4.0,0.0,1.0
650340,293.1481018066406,297.1499938964844,293.1499938964844,0.1032864302396774,-2352.18505859375,304.1473083496094,0.6911439299583435,0.1643051356077194,0.1494180858135223,294.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4420663714408874,0.050000000745058,0.049849446862936,293.21661376953125,297.1499938964844,293.1499938964844,0.29171022772789,-4184.3994140625,304.1526794433594,0.9081229567527772,0.3777776062488556,0.2656925022602081,293.140380859375,297.1499938964844,293.1499938964844,0.4150998592376709,-7510.67822265625,304.0868835449219,0.9990000128746032,0.5342673659324646,0.4793478846549988,293.2122802734375,297.1499938964844,293.1499938964844,0.0128969978541135,-3514.3583984375,303.42498779296875,0.4420663714408874,0.050000000745058,0.2364643216133117,291.1235046386719,291.1499938964844,262.1277770996094,260.3382263183594,280.13916015625,294.0697631835937,291.115966796875,1.0,0.3173783421516418,0.7757003307342529,0.7757003307342529,1.0,1.0,-1.4170825481414795,0.618236243724823,0.7988463044166565,0.2341515570878982,0.0,0.0,0.6204283237457275,74.17210388183594,106.0,-119.86477661132812,-15484.798828125,340.3572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68084716796875,309.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17889.82421875,18000.0,0.0,0.0,0.3453201055526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663204431533813,0.666327178478241,-6.741857760061976e-06,0.0,0.0003504559863358,0.0,0.0,51.4663314819336,0.0,0.0,0.0,0.4307353496551513,4.0,0.0,1.0
650400,293.1481018066406,297.1499938964844,293.1499938964844,0.1032864302396774,-2352.18505859375,304.1473083496094,0.6911439299583435,0.1643051356077194,0.1494180858135223,294.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4420663714408874,0.050000000745058,0.049849446862936,293.21661376953125,297.1499938964844,293.1499938964844,0.29171022772789,-4184.3994140625,304.1526794433594,0.9081229567527772,0.3777776062488556,0.2656925022602081,293.140380859375,297.1499938964844,293.1499938964844,0.4150998592376709,-7510.67822265625,304.0868835449219,0.9990000128746032,0.5342673659324646,0.4793478846549988,293.2122802734375,297.1499938964844,293.1499938964844,0.0128969978541135,-3514.3583984375,303.42498779296875,0.4420663714408874,0.050000000745058,0.2364643216133117,291.1235046386719,291.1499938964844,262.1277770996094,260.3382263183594,280.13916015625,294.0697631835937,291.115966796875,1.0,0.3173783421516418,0.7757003307342529,0.7757003307342529,1.0,1.0,-1.4170825481414795,0.618236243724823,0.7988463044166565,0.2341515570878982,0.0,0.0,0.6204283237457275,74.17210388183594,106.0,-119.86477661132812,-15484.798828125,340.3572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68084716796875,309.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17889.82421875,18000.0,0.0,0.0,0.3453201055526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663204431533813,0.666327178478241,-6.741857760061976e-06,0.0,0.0003504559863358,0.0,0.0,51.4663314819336,0.0,0.0,0.0,0.4307353496551513,4.0,0.0,1.0
650460,293.1412658691406,297.1499938964844,293.1499938964844,0.1057037189602851,-2397.98779296875,304.144287109375,0.679067075252533,0.1657656878232956,0.1514492928981781,294.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.4291875064373016,0.050000000745058,0.0501748546957969,293.2191467285156,297.1499938964844,293.1499938964844,0.2919815182685852,-4188.71484375,304.1513977050781,0.8870363831520081,0.37557452917099,0.2644019722938537,293.20904541015625,297.1499938964844,293.1499938964844,0.4369144141674042,-7826.01123046875,304.07440185546875,0.9934566020965576,0.5205906629562378,0.4969680309295654,293.2187805175781,297.1499938964844,293.1499938964844,0.0130314910784363,-3546.725341796875,303.38055419921875,0.4291875064373016,0.050000000745058,0.23800790309906,291.0433654785156,291.1499938964844,262.1854858398437,260.38726806640625,280.10028076171875,293.97381591796875,291.0398254394531,1.0,0.3288030326366424,0.7747060656547546,0.7747060656547546,1.0,1.0,-1.4412317276000977,0.6291540861129761,0.8120775818824768,0.239686518907547,0.0,0.0,0.6403841376304626,82.80226135253906,109.0,-96.12564086914062,-15799.2568359375,373.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4651794433594,309.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17660.16796875,18000.0,0.0,0.0,0.3417147397994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994948983192444,0.6995018720626831,-6.965066404518439e-06,0.0,0.0003467969945631,0.0,0.0,56.59535598754883,0.0,0.0,0.0,0.4434729218482971,4.0,0.0,1.0
650520,293.1412658691406,297.1499938964844,293.1499938964844,0.1057037189602851,-2397.98779296875,304.144287109375,0.679067075252533,0.1657656878232956,0.1514492928981781,294.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.4291875064373016,0.050000000745058,0.0501748546957969,293.2191467285156,297.1499938964844,293.1499938964844,0.2919815182685852,-4188.71484375,304.1513977050781,0.8870363831520081,0.37557452917099,0.2644019722938537,293.20904541015625,297.1499938964844,293.1499938964844,0.4369144141674042,-7826.01123046875,304.07440185546875,0.9934566020965576,0.5205906629562378,0.4969680309295654,293.2187805175781,297.1499938964844,293.1499938964844,0.0130314910784363,-3546.725341796875,303.38055419921875,0.4291875064373016,0.050000000745058,0.23800790309906,291.0433654785156,291.1499938964844,262.1854858398437,260.38726806640625,280.10028076171875,293.97381591796875,291.0398254394531,1.0,0.3288030326366424,0.7747060656547546,0.7747060656547546,1.0,1.0,-1.4412317276000977,0.6291540861129761,0.8120775818824768,0.239686518907547,0.0,0.0,0.6403841376304626,82.80226135253906,109.0,-96.12564086914062,-15799.2568359375,373.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4651794433594,309.0602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17660.16796875,18000.0,0.0,0.0,0.3417147397994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994948983192444,0.6995018720626831,-6.965066404518439e-06,0.0,0.0003467969945631,0.0,0.0,56.59535598754883,0.0,0.0,0.0,0.4434729218482971,4.0,0.0,1.0
650580,293.1429748535156,297.1499938964844,293.1499938964844,0.1058992519974708,-2400.88232421875,304.1459350585937,0.6650803685188293,0.1656509190797805,0.1519413739442825,294.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.4179771840572357,0.050000000745058,0.050540704280138,293.2219543457031,297.1499938964844,293.1499938964844,0.2895797491073608,-4160.18896484375,304.1549987792969,0.8670170307159424,0.3732583820819855,0.2630985379219055,293.2437744140625,297.1499938964844,293.1499938964844,0.4284634590148926,-7685.51708984375,304.1131286621094,0.9702494740486144,0.5119822025299072,0.4875938892364502,293.22662353515625,297.1499938964844,293.1499938964844,0.0130488416180014,-3551.681640625,303.33624267578125,0.4179771840572357,0.050000000745058,0.2397433519363403,291.0685729980469,291.1499938964844,262.2406616210937,260.4339904785156,280.1243896484375,293.95806884765625,291.07147216796875,1.0,0.3370327353477478,0.7737117409706116,0.7737117409706116,1.0,1.0,-1.431688904762268,0.624605119228363,0.807083785533905,0.2373534888029098,0.0,0.0,0.6503733992576599,91.91329956054688,112.0,8.319998741149902,-15809.3505859375,390.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1365966796875,308.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.642578125,18000.0,0.0,0.0,0.3403873145580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308379411697388,0.7308452129364014,-7.256632670760155e-06,0.0,0.0003454498655628,0.0,0.0,62.25306701660156,0.0,0.0,0.0,0.4560981392860412,4.0,0.0,1.0
