time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650640,293.1429748535156,297.1499938964844,293.1499938964844,0.1058992519974708,-2400.88232421875,304.1459350585937,0.6650803685188293,0.1656509190797805,0.1519413739442825,294.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.4179771840572357,0.050000000745058,0.050540704280138,293.2219543457031,297.1499938964844,293.1499938964844,0.2895797491073608,-4160.18896484375,304.1549987792969,0.8670170307159424,0.3732583820819855,0.2630985379219055,293.2437744140625,297.1499938964844,293.1499938964844,0.4284634590148926,-7685.51708984375,304.1131286621094,0.9702494740486144,0.5119822025299072,0.4875938892364502,293.22662353515625,297.1499938964844,293.1499938964844,0.0130488416180014,-3551.681640625,303.33624267578125,0.4179771840572357,0.050000000745058,0.2397433519363403,291.0685729980469,291.1499938964844,262.2406616210937,260.4339904785156,280.1243896484375,293.95806884765625,291.07147216796875,1.0,0.3370327353477478,0.7737117409706116,0.7737117409706116,1.0,1.0,-1.431688904762268,0.624605119228363,0.807083785533905,0.2373534888029098,0.0,0.0,0.6503733992576599,91.91329956054688,112.0,8.319998741149902,-15809.3505859375,390.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1365966796875,308.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.642578125,18000.0,0.0,0.0,0.3403873145580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7308379411697388,0.7308452129364014,-7.256632670760155e-06,0.0,0.0003454498655628,0.0,0.0,62.25306701660156,0.0,0.0,0.0,0.4560981392860412,4.0,0.0,1.0
650700,293.1444702148437,297.1499938964844,293.1499938964844,0.1057814061641693,-2398.41162109375,304.1468811035156,0.6597400903701782,0.1654438525438308,0.1519188284873962,294.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0788879394531,0.4141575992107391,0.050000000745058,0.0506889298558235,293.2235107421875,297.1499938964844,293.1499938964844,0.288304716348648,-4145.20703125,304.1564025878906,0.859574556350708,0.3720418512821197,0.2623730301856994,293.25103759765625,297.1499938964844,293.1499938964844,0.4257955849170685,-7641.91455078125,304.1246032714844,0.960891604423523,0.5093604326248169,0.4848682582378387,293.2301940917969,297.1499938964844,293.1499938964844,0.013043263927102,-3552.016845703125,303.31402587890625,0.4141575992107391,0.050000000745058,0.240446463227272,291.0816345214844,291.1499938964844,262.2671813964844,260.4563903808594,280.1447448730469,293.9674987792969,291.0832824707031,1.0,0.3403825163841247,0.77321457862854,0.77321457862854,1.0,1.0,-1.4285402297973633,0.6230818033218384,0.8054584860801697,0.2365483939647674,0.0,0.0,0.6535849571228027,95.61597442626952,112.0,18.87399101257324,-15763.9375,397.8810729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9735107421875,308.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.615234375,18000.0,0.0,0.0,0.340211421251297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392090559005737,0.7392163872718811,-7.346053735091118e-06,0.0,0.0003452713426668,0.0,0.0,63.89574813842773,0.0,0.0,0.0,0.4597289562225342,4.0,0.0,1.0
650760,293.1459045410156,297.1499938964844,293.1499938964844,0.105659618973732,-2395.9453125,304.1476745605469,0.6552320718765259,0.1652361303567886,0.1518563628196716,294.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4110304415225982,0.050000000745058,0.0508204735815525,293.2250366210937,297.1499938964844,293.1499938964844,0.2870743870735168,-4130.8466796875,304.157470703125,0.8532400727272034,0.3708102405071258,0.2616196274757385,293.255126953125,297.1499938964844,293.1499938964844,0.4237613677978515,-7608.91845703125,304.13287353515625,0.9527132511138916,0.5072766542434692,0.482798308134079,293.2334289550781,297.1499938964844,293.1499938964844,0.0130356391891837,-3552.264892578125,303.2919616699219,0.4110304415225982,0.050000000745058,0.2410704493522644,291.090576171875,291.1499938964844,262.2929382324219,260.4781188964844,280.1665954589844,293.98126220703125,291.092041015625,1.0,0.3433500826358795,0.7728165984153748,0.7728165984153748,1.0,1.0,-1.4259824752807615,0.621843695640564,0.8041388392448425,0.2358972728252411,0.0,0.0,0.6566430926322937,98.90591430664062,115.0,22.09440040588379,-15718.4873046875,404.5614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8194274902344,308.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17840.201171875,18000.0,0.0,0.0,0.3402615785598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467511296272278,0.7467585802078247,-7.420800557156326e-06,0.0,0.0003453222452662,0.0,0.0,65.35765075683594,0.0,0.0,0.0,0.4629256129264831,4.0,0.0,1.0
650820,293.1481628417969,297.1499938964844,293.1499938964844,0.105428472161293,-2391.3291015625,304.1488037109375,0.6480501294136047,0.1648782342672348,0.1517316550016403,294.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.4060984551906585,0.050000000745058,0.051046535372734,293.2279357910156,297.1499938964844,293.1499938964844,0.284582644701004,-4101.89208984375,304.1591186523437,0.8428549766540527,0.3683212697505951,0.2600631713867187,293.2583312988281,297.1499938964844,293.1499938964844,0.4204802811145782,-7556.8798828125,304.1438903808594,0.938991129398346,0.5039543509483337,0.479667067527771,293.23883056640625,297.1499938964844,293.1499938964844,0.0130095090717077,-3551.012451171875,303.2490234375,0.4060984551906585,0.050000000745058,0.2421427816152572,291.1062927246094,291.1499938964844,262.3420104980469,260.5193786621094,280.2113647460937,294.0136108398437,291.10748291015625,1.0,0.3483997583389282,0.772020697593689,0.772020697593689,1.0,1.0,-1.4217637777328491,0.6197792291641235,0.8019846081733704,0.2348127514123916,0.0,0.0,0.6613849401473999,104.56309509277344,103.0,21.90491485595703,-15626.51953125,416.0825500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54541015625,308.6228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17882.30859375,18000.0,0.0,0.0,0.3408893048763275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759028434753418,0.7590359449386597,-7.542584626207827e-06,0.0,0.0003459592990111,0.0,0.0,67.77983856201172,0.0,0.0,0.0,0.4680954217910766,4.0,0.0,1.0
650880,293.1481628417969,297.1499938964844,293.1499938964844,0.105428472161293,-2391.3291015625,304.1488037109375,0.6480501294136047,0.1648782342672348,0.1517316550016403,294.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.4060984551906585,0.050000000745058,0.051046535372734,293.2279357910156,297.1499938964844,293.1499938964844,0.284582644701004,-4101.89208984375,304.1591186523437,0.8428549766540527,0.3683212697505951,0.2600631713867187,293.2583312988281,297.1499938964844,293.1499938964844,0.4204802811145782,-7556.8798828125,304.1438903808594,0.938991129398346,0.5039543509483337,0.479667067527771,293.23883056640625,297.1499938964844,293.1499938964844,0.0130095090717077,-3551.012451171875,303.2490234375,0.4060984551906585,0.050000000745058,0.2421427816152572,291.1062927246094,291.1499938964844,262.3420104980469,260.5193786621094,280.2113647460937,294.0136108398437,291.10748291015625,1.0,0.3483997583389282,0.772020697593689,0.772020697593689,1.0,1.0,-1.4217637777328491,0.6197792291641235,0.8019846081733704,0.2348127514123916,0.0,0.0,0.6613849401473999,104.56309509277344,103.0,21.90491485595703,-15626.51953125,416.0825500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54541015625,308.6228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17882.30859375,18000.0,0.0,0.0,0.3408893048763275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759028434753418,0.7590359449386597,-7.542584626207827e-06,0.0,0.0003459592990111,0.0,0.0,67.77983856201172,0.0,0.0,0.0,0.4680954217910766,4.0,0.0,1.0
650940,293.1495666503906,297.1499938964844,293.1499938964844,0.1051025986671447,-2385.023193359375,304.1497497558594,0.6475608348846436,0.1646397411823272,0.1514898687601089,294.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4059928655624389,0.050000000745058,0.0510516501963138,293.2304382324219,297.1499938964844,293.1499938964844,0.281883180141449,-4070.57421875,304.1605834960937,0.8408952355384827,0.3658384680747986,0.2583368420600891,293.25836181640625,297.1499938964844,293.1499938964844,0.4174348413944244,-7510.1904296875,304.15093994140625,0.936711847782135,0.501198947429657,0.4769803881645202,293.2429504394531,297.1499938964844,293.1499938964844,0.01289589330554,-3535.187744140625,303.2079467773437,0.4059928655624389,0.050000000745058,0.2421670407056808,291.1208190917969,291.1499938964844,262.38751220703125,260.5574645996094,280.2560729980469,294.04718017578125,291.1221923828125,1.0,0.3473904430866241,0.7712247371673584,0.7712247371673584,1.0,1.0,-1.416212558746338,0.6170954704284668,0.7991170883178711,0.2334498167037964,0.0,0.0,0.6643370985984802,104.60559844970705,91.0,21.844377517700195,-15525.0849609375,413.2928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,308.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.013671875,18000.0,0.0,0.0,0.3419529795646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674989104270935,0.7675065398216248,-7.629857464053202e-06,0.0,0.0003470388182904,0.0,0.0,69.50392150878906,0.0,0.0,0.0,0.4716840386390686,4.0,0.0,1.0
651000,293.1495666503906,297.1499938964844,293.1499938964844,0.1051025986671447,-2385.023193359375,304.1497497558594,0.6475608348846436,0.1646397411823272,0.1514898687601089,294.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4059928655624389,0.050000000745058,0.0510516501963138,293.2304382324219,297.1499938964844,293.1499938964844,0.281883180141449,-4070.57421875,304.1605834960937,0.8408952355384827,0.3658384680747986,0.2583368420600891,293.25836181640625,297.1499938964844,293.1499938964844,0.4174348413944244,-7510.1904296875,304.15093994140625,0.936711847782135,0.501198947429657,0.4769803881645202,293.2429504394531,297.1499938964844,293.1499938964844,0.01289589330554,-3535.187744140625,303.2079467773437,0.4059928655624389,0.050000000745058,0.2421670407056808,291.1208190917969,291.1499938964844,262.38751220703125,260.5574645996094,280.2560729980469,294.04718017578125,291.1221923828125,1.0,0.3473904430866241,0.7712247371673584,0.7712247371673584,1.0,1.0,-1.416212558746338,0.6170954704284668,0.7991170883178711,0.2334498167037964,0.0,0.0,0.6643370985984802,104.60559844970705,91.0,21.844377517700195,-15525.0849609375,413.2928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,308.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.013671875,18000.0,0.0,0.0,0.3419529795646667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7674989104270935,0.7675065398216248,-7.629857464053202e-06,0.0,0.0003470388182904,0.0,0.0,69.50392150878906,0.0,0.0,0.0,0.4716840386390686,4.0,0.0,1.0
651060,293.15008544921875,297.1499938964844,293.1499938964844,0.1047389060258865,-2378.033935546875,304.1504211425781,0.6518636345863342,0.1645442098379135,0.1512272208929062,294.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4092974364757538,0.050000000745058,0.0508974902331829,293.232421875,297.1499938964844,293.1499938964844,0.2790134847164154,-4037.285888671875,304.1618347167969,0.8448134064674377,0.3633979260921478,0.2565201818943023,293.2569274902344,297.1499938964844,293.1499938964844,0.4143408834934234,-7463.9111328125,304.1557312011719,0.9426215291023254,0.4987421929836273,0.4744607806205749,293.2458801269531,297.1499938964844,293.1499938964844,0.0127203473821282,-3508.45849609375,303.1689147949219,0.4092974364757538,0.050000000745058,0.2414357811212539,291.1371459960937,291.1499938964844,262.4291076660156,260.59210205078125,280.2984924316406,294.0794372558594,291.1385498046875,1.0,0.3425883948802948,0.7705807089805603,0.7705807089805603,1.0,1.0,-1.4096297025680542,0.6139597296714783,0.7956699728965759,0.2318850457668304,0.0,0.0,0.664964497089386,100.59955596923828,79.0,22.73716926574707,-15417.1630859375,400.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,308.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.267578125,18000.0,0.0,0.0,0.3431256115436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712108492851257,0.771218478679657,-7.675454071431886e-06,0.0,0.0003482288739178,0.0,0.0,70.3188247680664,0.0,0.0,0.0,0.4733063578605652,4.0,0.0,1.0
651120,293.15008544921875,297.1499938964844,293.1499938964844,0.1047389060258865,-2378.033935546875,304.1504211425781,0.6518636345863342,0.1645442098379135,0.1512272208929062,294.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4092974364757538,0.050000000745058,0.0508974902331829,293.232421875,297.1499938964844,293.1499938964844,0.2790134847164154,-4037.285888671875,304.1618347167969,0.8448134064674377,0.3633979260921478,0.2565201818943023,293.2569274902344,297.1499938964844,293.1499938964844,0.4143408834934234,-7463.9111328125,304.1557312011719,0.9426215291023254,0.4987421929836273,0.4744607806205749,293.2458801269531,297.1499938964844,293.1499938964844,0.0127203473821282,-3508.45849609375,303.1689147949219,0.4092974364757538,0.050000000745058,0.2414357811212539,291.1371459960937,291.1499938964844,262.4291076660156,260.59210205078125,280.2984924316406,294.0794372558594,291.1385498046875,1.0,0.3425883948802948,0.7705807089805603,0.7705807089805603,1.0,1.0,-1.4096297025680542,0.6139597296714783,0.7956699728965759,0.2318850457668304,0.0,0.0,0.664964497089386,100.59955596923828,79.0,22.73716926574707,-15417.1630859375,400.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,308.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.267578125,18000.0,0.0,0.0,0.3431256115436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712108492851257,0.771218478679657,-7.675454071431886e-06,0.0,0.0003482288739178,0.0,0.0,70.3188247680664,0.0,0.0,0.0,0.4733063578605652,4.0,0.0,1.0
651180,293.1499938964844,297.1499938964844,293.1499938964844,0.1043792366981506,-2371.142822265625,304.15087890625,0.6599185466766357,0.1645581722259521,0.1509758085012436,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4152943193912506,0.050000000745058,0.0506436228752136,293.2340087890625,297.1499938964844,293.1499938964844,0.2760663330554962,-4003.10986328125,304.16278076171875,0.8531796932220459,0.3609876632690429,0.2546534240245819,293.2547607421875,297.1499938964844,293.1499938964844,0.4112361073493957,-7418.220703125,304.1589660644531,0.9541764855384828,0.4964756369590759,0.4720398187637329,293.2479248046875,297.1499938964844,293.1499938964844,0.0125107578933238,-3475.33251953125,303.1314697265625,0.4152943193912506,0.050000000745058,0.2402315437793731,291.1537170410156,291.1499938964844,262.46649169921875,260.6229553222656,280.3382568359375,294.1094970703125,291.1551513671875,1.0,0.3351647853851318,0.7699366211891174,0.7699366211891174,1.0,1.0,-1.4024306535720823,0.6105395555496216,0.7918910980224609,0.2301976233720779,0.0,0.0,0.6633613109588623,94.0601043701172,67.0,23.096057891845703,-15306.2626953125,381.0081176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819091796875,308.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.65625,18000.0,0.0,0.0,0.3441362977027893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699882984161377,0.7699959874153137,-7.675181223021355e-06,0.0,0.0003492545802146,0.0,0.0,70.15275573730469,0.0,0.0,0.0,0.4728693664073944,4.0,0.0,1.0
651240,293.1499938964844,297.1499938964844,293.1499938964844,0.1043792366981506,-2371.142822265625,304.15087890625,0.6599185466766357,0.1645581722259521,0.1509758085012436,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4152943193912506,0.050000000745058,0.0506436228752136,293.2340087890625,297.1499938964844,293.1499938964844,0.2760663330554962,-4003.10986328125,304.16278076171875,0.8531796932220459,0.3609876632690429,0.2546534240245819,293.2547607421875,297.1499938964844,293.1499938964844,0.4112361073493957,-7418.220703125,304.1589660644531,0.9541764855384828,0.4964756369590759,0.4720398187637329,293.2479248046875,297.1499938964844,293.1499938964844,0.0125107578933238,-3475.33251953125,303.1314697265625,0.4152943193912506,0.050000000745058,0.2402315437793731,291.1537170410156,291.1499938964844,262.46649169921875,260.6229553222656,280.3382568359375,294.1094970703125,291.1551513671875,1.0,0.3351647853851318,0.7699366211891174,0.7699366211891174,1.0,1.0,-1.4024306535720823,0.6105395555496216,0.7918910980224609,0.2301976233720779,0.0,0.0,0.6633613109588623,94.0601043701172,67.0,23.096057891845703,-15306.2626953125,381.0081176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819091796875,308.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.65625,18000.0,0.0,0.0,0.3441362977027893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699882984161377,0.7699959874153137,-7.675181223021355e-06,0.0,0.0003492545802146,0.0,0.0,70.15275573730469,0.0,0.0,0.0,0.4728693664073944,4.0,0.0,1.0
651300,293.1498107910156,297.1499938964844,293.1499938964844,0.1042053550481796,-2367.816162109375,304.1510314941406,0.6652873754501343,0.1645972281694412,0.150857001543045,294.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4193437695503235,0.050000000745058,0.0504911169409751,293.23468017578125,297.1499938964844,293.1499938964844,0.2745772004127502,-3985.841552734375,304.1631774902344,0.8589260578155518,0.3597890436649322,0.2537067532539367,293.25347900390625,297.1499938964844,293.1499938964844,0.4096913337707519,-7395.68505859375,304.1601257324219,0.9615494608879088,0.4953972697257995,0.4708591997623443,293.2486877441406,297.1499938964844,293.1499938964844,0.0123985223472118,-3457.230224609375,303.1131896972656,0.4193437695503235,0.050000000745058,0.239508107304573,291.1618957519531,291.1499938964844,262.4835205078125,260.63690185546875,280.3570556640625,294.1236877441406,291.1632995605469,1.0,0.3307189047336578,0.769614577293396,0.769614577293396,1.0,1.0,-1.398682951927185,0.6087605357170105,0.7899224162101746,0.2293271869421005,0.0,0.0,0.6617409586906433,90.14097595214844,67.0,22.908477783203125,-15249.947265625,369.82757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,308.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.09765625,18000.0,0.0,0.0,0.3445115387439728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675288915634155,0.7675365209579468,-7.657746209588367e-06,0.0,0.0003496354038361,0.0,0.0,69.70194244384766,0.0,0.0,0.0,0.4718799889087677,4.0,0.0,1.0
651360,293.1495361328125,297.1499938964844,293.1499938964844,0.1040379405021667,-2364.61669921875,304.1511535644531,0.6715620756149292,0.1646535992622375,0.1507432907819748,294.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.4242002367973327,0.050000000745058,0.0503264255821704,293.2353210449219,297.1499938964844,293.1499938964844,0.2730858027935028,-3968.546630859375,304.1634826660156,0.8657321333885193,0.3585924804210663,0.2527529597282409,293.25213623046875,297.1499938964844,293.1499938964844,0.4081626832485199,-7373.4853515625,304.1610717773437,0.9697054028511048,0.494349867105484,0.4696969985961914,293.24932861328125,297.1499938964844,293.1499938964844,0.0122835207730531,-3438.477783203125,303.0951232910156,0.4242002367973327,0.050000000745058,0.2387268990278244,291.1698303222656,291.1499938964844,262.49932861328125,260.6498107910156,280.37506103515625,294.13739013671875,291.1711730957031,1.0,0.3258837759494781,0.7693163752555847,0.7693163752555847,1.0,1.0,-1.3948711156845093,0.6069549322128296,0.7879161238670349,0.2284506261348724,0.0,0.0,0.6596225500106812,85.91263580322266,55.0,22.356733322143555,-15193.107421875,357.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,308.30010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.576171875,18000.0,0.0,0.0,0.3447706997394562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639058828353882,0.7639135122299194,-7.629363153682789e-06,0.0,0.0003498984151519,0.0,0.0,69.02241516113281,0.0,0.0,0.0,0.4704071283340454,4.0,0.0,1.0
651420,293.1488037109375,297.1499938964844,293.1499938964844,0.1037288978695869,-2358.723388671875,304.1512756347656,0.6870179176330566,0.164809912443161,0.1505323052406311,294.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4369270801544189,0.050000000745058,0.0499699637293815,293.2364501953125,297.1499938964844,293.1499938964844,0.2701155543327331,-3934.102783203125,304.1639404296875,0.8828263878822327,0.3561999201774597,0.2508272230625152,293.2492980957031,297.1499938964844,293.1499938964844,0.405183881521225,-7330.47119140625,304.1623229980469,0.9875567555427552,0.4923389852046966,0.4674277603626251,293.2502746582031,297.1499938964844,293.1499938964844,0.0120495613664388,-3399.79345703125,303.05938720703125,0.4369270801544189,0.050000000745058,0.2370359897613525,291.18426513671875,291.1499938964844,262.5272827148437,260.6723022460937,280.4089050292969,294.1635437011719,291.1854248046875,1.0,0.3152270317077636,0.7687199711799622,0.7687199711799622,1.0,1.0,-1.3871245384216309,0.6032857894897461,0.78383868932724,0.2266859263181686,0.0,0.0,0.6540564298629761,76.7691879272461,43.0,20.165069580078125,-15077.8095703125,332.6700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,308.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.40625,18000.0,0.0,0.0,0.3448705077171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534686923027039,0.7534762024879456,-7.542652383563109e-06,0.0,0.0003499997255858,0.0,0.0,67.05365753173828,0.0,0.0,0.0,0.4661439657211303,4.0,0.0,1.0
651480,293.1488037109375,297.1499938964844,293.1499938964844,0.1037288978695869,-2358.723388671875,304.1512756347656,0.6870179176330566,0.164809912443161,0.1505323052406311,294.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4369270801544189,0.050000000745058,0.0499699637293815,293.2364501953125,297.1499938964844,293.1499938964844,0.2701155543327331,-3934.102783203125,304.1639404296875,0.8828263878822327,0.3561999201774597,0.2508272230625152,293.2492980957031,297.1499938964844,293.1499938964844,0.405183881521225,-7330.47119140625,304.1623229980469,0.9875567555427552,0.4923389852046966,0.4674277603626251,293.2502746582031,297.1499938964844,293.1499938964844,0.0120495613664388,-3399.79345703125,303.05938720703125,0.4369270801544189,0.050000000745058,0.2370359897613525,291.18426513671875,291.1499938964844,262.5272827148437,260.6723022460937,280.4089050292969,294.1635437011719,291.1854248046875,1.0,0.3152270317077636,0.7687199711799622,0.7687199711799622,1.0,1.0,-1.3871245384216309,0.6032857894897461,0.78383868932724,0.2266859263181686,0.0,0.0,0.6540564298629761,76.7691879272461,43.0,20.165069580078125,-15077.8095703125,332.6700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,308.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.40625,18000.0,0.0,0.0,0.3448705077171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534686923027039,0.7534762024879456,-7.542652383563109e-06,0.0,0.0003499997255858,0.0,0.0,67.05365753173828,0.0,0.0,0.0,0.4661439657211303,4.0,0.0,1.0
651540,293.1481628417969,297.1499938964844,293.1499938964844,0.1034540832042694,-2353.446044921875,304.1513061523437,0.7046997547149658,0.1649708002805709,0.1503755897283554,294.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.4529931843280792,0.050000000745058,0.0496261976659297,293.2373962402344,297.1499938964844,293.1499938964844,0.2671372592449188,-3899.491943359375,304.16424560546875,0.9027071595191956,0.3538181483745575,0.2489126771688461,293.2433166503906,297.1499938964844,293.1499938964844,0.3940463364124298,-7163.37646484375,304.1784362792969,0.9990000128746032,0.4910089671611786,0.4567194581031799,293.2508239746094,297.1499938964844,293.1499938964844,0.0118274325504899,-3362.222900390625,303.0245666503906,0.4529931843280792,0.050000000745058,0.2354053109884262,291.1991271972656,291.1499938964844,262.54998779296875,260.6902160644531,280.447509765625,294.1921081542969,291.20196533203125,1.0,0.3032276332378387,0.7681235074996948,0.7681235074996948,1.0,1.0,-1.3694398403167725,0.5950223803520203,0.774417519569397,0.2228467315435409,0.0,0.0,0.6466286778450012,67.8016357421875,31.0,28.99205780029297,-14899.056640625,303.73419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,308.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18145.0703125,18000.0,0.0,0.0,0.3443034589290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393725514411926,0.7393799424171448,-7.423158422170672e-06,0.0,0.0003494242555461,0.0,0.0,64.4331283569336,0.0,0.0,0.0,0.4603797793388366,4.0,0.0,1.0
651600,293.1481628417969,297.1499938964844,293.1499938964844,0.1034540832042694,-2353.446044921875,304.1513061523437,0.7046997547149658,0.1649708002805709,0.1503755897283554,294.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.4529931843280792,0.050000000745058,0.0496261976659297,293.2373962402344,297.1499938964844,293.1499938964844,0.2671372592449188,-3899.491943359375,304.16424560546875,0.9027071595191956,0.3538181483745575,0.2489126771688461,293.2433166503906,297.1499938964844,293.1499938964844,0.3940463364124298,-7163.37646484375,304.1784362792969,0.9990000128746032,0.4910089671611786,0.4567194581031799,293.2508239746094,297.1499938964844,293.1499938964844,0.0118274325504899,-3362.222900390625,303.0245666503906,0.4529931843280792,0.050000000745058,0.2354053109884262,291.1991271972656,291.1499938964844,262.54998779296875,260.6902160644531,280.447509765625,294.1921081542969,291.20196533203125,1.0,0.3032276332378387,0.7681235074996948,0.7681235074996948,1.0,1.0,-1.3694398403167725,0.5950223803520203,0.774417519569397,0.2228467315435409,0.0,0.0,0.6466286778450012,67.8016357421875,31.0,28.99205780029297,-14899.056640625,303.73419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,308.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18145.0703125,18000.0,0.0,0.0,0.3443034589290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393725514411926,0.7393799424171448,-7.423158422170672e-06,0.0,0.0003494242555461,0.0,0.0,64.4331283569336,0.0,0.0,0.0,0.4603797793388366,4.0,0.0,1.0
651660,293.17047119140625,297.1499938964844,293.1499938964844,0.100356288254261,-2294.7998046875,304.1562194824219,0.7162688970565796,0.1605175137519836,0.1473263949155807,294.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550354003906,0.4691783189773559,0.050000000745058,0.0493453368544578,293.2479553222656,297.1499938964844,293.1499938964844,0.261683702468872,-3834.467529296875,304.16864013671875,0.9217920899391174,0.3494449853897095,0.245940551161766,293.2151794433594,297.1499938964844,293.1499938964844,0.3618158996105194,-6678.404296875,304.222412109375,0.9990000128746032,0.4942548871040344,0.4265502393245697,293.26177978515625,297.1499938964844,293.1499938964844,0.0115197589620947,-3306.76806640625,302.9653625488281,0.4691783189773559,0.050000000745058,0.2340730428695678,291.2637939453125,291.1499938964844,262.57000732421875,260.7056884765625,280.49542236328125,294.21295166015625,291.2704772949219,1.0,0.2890569269657135,0.7676084041595459,0.7676084041595459,1.0,1.0,-1.3240543603897097,0.5741445422172546,0.7499098181724548,0.2128681093454361,0.0,0.0,0.6275938153266907,60.02155303955078,25.0,80.7386474609375,-14492.9833984375,266.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,308.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.87109375,18000.0,0.0,0.0,0.3423194885253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097755670547485,0.7097827792167664,-7.205178008007351e-06,0.0,0.0003474107652436,0.0,0.0,59.34553909301758,0.0,0.0,0.0,0.4485160410404205,4.0,0.0,1.0
651720,293.17047119140625,297.1499938964844,293.1499938964844,0.100356288254261,-2294.7998046875,304.1562194824219,0.7162688970565796,0.1605175137519836,0.1473263949155807,294.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550354003906,0.4691783189773559,0.050000000745058,0.0493453368544578,293.2479553222656,297.1499938964844,293.1499938964844,0.261683702468872,-3834.467529296875,304.16864013671875,0.9217920899391174,0.3494449853897095,0.245940551161766,293.2151794433594,297.1499938964844,293.1499938964844,0.3618158996105194,-6678.404296875,304.222412109375,0.9990000128746032,0.4942548871040344,0.4265502393245697,293.26177978515625,297.1499938964844,293.1499938964844,0.0115197589620947,-3306.76806640625,302.9653625488281,0.4691783189773559,0.050000000745058,0.2340730428695678,291.2637939453125,291.1499938964844,262.57000732421875,260.7056884765625,280.49542236328125,294.21295166015625,291.2704772949219,1.0,0.2890569269657135,0.7676084041595459,0.7676084041595459,1.0,1.0,-1.3240543603897097,0.5741445422172546,0.7499098181724548,0.2128681093454361,0.0,0.0,0.6275938153266907,60.02155303955078,25.0,80.7386474609375,-14492.9833984375,266.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,308.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.87109375,18000.0,0.0,0.0,0.3423194885253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097755670547485,0.7097827792167664,-7.205178008007351e-06,0.0,0.0003474107652436,0.0,0.0,59.34553909301758,0.0,0.0,0.0,0.4485160410404205,4.0,0.0,1.0
651780,293.1965026855469,297.1499938964844,293.1499938964844,0.0953763201832771,-2200.920166015625,304.1623840332031,0.7237229347229004,0.1547068357467651,0.1418955624103546,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.4824030697345733,0.050000000745058,0.0490938164293766,293.2519836425781,297.1499938964844,293.1499938964844,0.2567920684814453,-3776.45849609375,304.1705017089844,0.943291187286377,0.3461381196975708,0.2433227747678756,293.1571350097656,297.1499938964844,293.1499938964844,0.3306228220462799,-6209.03271484375,304.24981689453125,0.9990000128746032,0.5043424963951111,0.3975882828235626,293.2664489746094,297.1499938964844,293.1499938964844,0.0112748267129063,-3260.55615234375,302.9198608398437,0.4824030697345733,0.050000000745058,0.2328799217939376,291.3251037597656,291.1499938964844,262.5899963378906,260.7211303710937,280.539794921875,294.2269287109375,291.3293151855469,1.0,0.2754330635070801,0.767093300819397,0.767093300819397,1.0,1.0,-1.2778927087783811,0.5529968738555908,0.7248957753181458,0.2028558850288391,0.0,0.0,0.5998177528381348,52.99853515625,28.0,76.56925964355469,-13980.2138671875,233.6594390869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6245422363281,308.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18505.478515625,18000.0,0.0,0.0,0.3380222618579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570838689804077,0.6570906639099121,-6.806859346397687e-06,0.0,0.0003430496144574,0.0,0.0,50.848270416259766,0.0,0.0,0.0,0.4281100630760193,4.0,0.0,1.0
651840,293.1965026855469,297.1499938964844,293.1499938964844,0.0953763201832771,-2200.920166015625,304.1623840332031,0.7237229347229004,0.1547068357467651,0.1418955624103546,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.4824030697345733,0.050000000745058,0.0490938164293766,293.2519836425781,297.1499938964844,293.1499938964844,0.2567920684814453,-3776.45849609375,304.1705017089844,0.943291187286377,0.3461381196975708,0.2433227747678756,293.1571350097656,297.1499938964844,293.1499938964844,0.3306228220462799,-6209.03271484375,304.24981689453125,0.9990000128746032,0.5043424963951111,0.3975882828235626,293.2664489746094,297.1499938964844,293.1499938964844,0.0112748267129063,-3260.55615234375,302.9198608398437,0.4824030697345733,0.050000000745058,0.2328799217939376,291.3251037597656,291.1499938964844,262.5899963378906,260.7211303710937,280.539794921875,294.2269287109375,291.3293151855469,1.0,0.2754330635070801,0.767093300819397,0.767093300819397,1.0,1.0,-1.2778927087783811,0.5529968738555908,0.7248957753181458,0.2028558850288391,0.0,0.0,0.5998177528381348,52.99853515625,28.0,76.56925964355469,-13980.2138671875,233.6594390869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6245422363281,308.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18505.478515625,18000.0,0.0,0.0,0.3380222618579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570838689804077,0.6570906639099121,-6.806859346397687e-06,0.0,0.0003430496144574,0.0,0.0,50.848270416259766,0.0,0.0,0.0,0.4281100630760193,4.0,0.0,1.0
651900,293.2006225585937,297.1499938964844,293.1499938964844,0.0936084315180778,-2167.750732421875,304.1632995605469,0.7273041605949402,0.153299331665039,0.1399200409650802,294.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387451171875,0.4874136745929718,0.050000000745058,0.0489969365298748,293.2530822753906,297.1499938964844,293.1499938964844,0.2548804879188537,-3754.0634765625,304.17022705078125,0.952195942401886,0.3446299135684967,0.2421798855066299,293.1288452148437,297.1499938964844,293.1499938964844,0.3180552423000335,-6020.4521484375,304.2544250488281,0.9990000128746032,0.5098094344139099,0.3858520984649658,293.2674255371094,297.1499938964844,293.1499938964844,0.0111827300861477,-3243.82470703125,302.8989562988281,0.4874136745929718,0.050000000745058,0.2324203699827194,291.34197998046875,291.1499938964844,262.6000061035156,260.7288818359375,280.5394897460937,294.198974609375,291.34326171875,1.0,0.2701595425605774,0.7668357491493225,0.7668357491493225,1.0,1.0,-1.2593889236450195,0.5445340275764465,0.7148549556732178,0.198884829878807,0.0,0.0,0.5852444767951965,50.290489196777344,28.0,53.214599609375,-13744.263671875,221.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8208923339844,308.5936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18532.240234375,18000.0,0.0,0.0,0.3349165022373199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274475455284119,0.6274541616439819,-6.581739398825448e-06,0.0,0.0003398976696189,0.0,0.0,46.40678024291992,0.0,0.0,0.0,0.4168539345264435,4.0,0.0,1.0
651960,293.2010803222656,297.1499938964844,293.1499938964844,0.0927638038992881,-2152.185546875,304.16241455078125,0.7315163612365723,0.1525698155164718,0.1389131247997284,294.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3425598144531,0.4916763305664062,0.050000000745058,0.0489175654947757,293.2539367675781,297.1499938964844,293.1499938964844,0.2534099817276001,-3737.166748046875,304.1692199707031,0.959522306919098,0.343159019947052,0.2410863637924194,293.1040344238281,297.1499938964844,293.1499938964844,0.307758629322052,-5866.51904296875,304.25408935546875,0.9990000128746032,0.5149532556533813,0.3759650290012359,293.2679443359375,297.1499938964844,293.1499938964844,0.0111148497089743,-3232.845947265625,302.8774719238281,0.4916763305664062,0.050000000745058,0.2320438772439956,291.342041015625,291.1499938964844,262.6099853515625,260.7366027832031,280.5380859375,294.1726379394531,291.3406066894531,1.0,0.265724778175354,0.7668285965919495,0.7668285965919495,1.0,1.0,-1.2444496154785156,0.5377219915390015,0.7067276239395142,0.1957772076129913,0.0,0.0,0.5723609924316406,48.07928085327149,46.0,21.385440826416016,-13536.0771484375,211.1708831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0334167480469,308.6441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18505.552734375,18000.0,0.0,0.0,0.3312380313873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993446111679077,0.5993509888648987,-6.366345587593969e-06,0.0,0.0003361645212862,0.0,0.0,42.40742492675781,0.0,0.0,0.0,0.4063253998756408,4.0,0.0,1.0
652020,293.1995544433594,297.1499938964844,293.1499938964844,0.0921902358531951,-2142.486328125,304.1592102050781,0.731047511100769,0.1515814661979675,0.1379018425941467,294.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.4925343692302704,0.050000000745058,0.0489021278917789,293.25543212890625,297.1499938964844,293.1499938964844,0.2514662444591522,-3715.708984375,304.166015625,0.9584036469459534,0.3402220606803894,0.2390347868204116,293.0710144042969,297.1499938964844,293.1499938964844,0.3050740361213684,-5839.1689453125,304.2230224609375,0.9990000128746032,0.522869884967804,0.3740052878856659,293.2682189941406,297.1499938964844,293.1499938964844,0.0110648032277822,-3229.913330078125,302.8323669433594,0.4925343692302704,0.050000000745058,0.2319706529378891,291.3052673339844,291.1499938964844,262.6300048828125,260.7520446777344,280.538330078125,294.1475524902344,291.2989501953125,1.0,0.265127032995224,0.7668142914772034,0.7668142914772034,1.0,1.0,-1.2383002042770386,0.5348832011222839,0.7034170031547546,0.194615364074707,0.0,0.0,0.5534923076629639,47.608097076416016,64.0,-46.956180572509766,-13314.4150390625,208.0638732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.451416015625,308.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18358.021484375,18000.0,0.0,0.0,0.3226702213287353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554754137992859,0.5554814338684082,-6.02540785621386e-06,0.0,0.0003274692571721,0.0,0.0,36.56446075439453,0.0,0.0,0.0,0.3900384604930877,4.0,0.0,1.0
652080,293.1995544433594,297.1499938964844,293.1499938964844,0.0921902358531951,-2142.486328125,304.1592102050781,0.731047511100769,0.1515814661979675,0.1379018425941467,294.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.4925343692302704,0.050000000745058,0.0489021278917789,293.25543212890625,297.1499938964844,293.1499938964844,0.2514662444591522,-3715.708984375,304.166015625,0.9584036469459534,0.3402220606803894,0.2390347868204116,293.0710144042969,297.1499938964844,293.1499938964844,0.3050740361213684,-5839.1689453125,304.2230224609375,0.9990000128746032,0.522869884967804,0.3740052878856659,293.2682189941406,297.1499938964844,293.1499938964844,0.0110648032277822,-3229.913330078125,302.8323669433594,0.4925343692302704,0.050000000745058,0.2319706529378891,291.3052673339844,291.1499938964844,262.6300048828125,260.7520446777344,280.538330078125,294.1475524902344,291.2989501953125,1.0,0.265127032995224,0.7668142914772034,0.7668142914772034,1.0,1.0,-1.2383002042770386,0.5348832011222839,0.7034170031547546,0.194615364074707,0.0,0.0,0.5534923076629639,47.608097076416016,64.0,-46.956180572509766,-13314.4150390625,208.0638732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.451416015625,308.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18358.021484375,18000.0,0.0,0.0,0.3226702213287353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554754137992859,0.5554814338684082,-6.02540785621386e-06,0.0,0.0003274692571721,0.0,0.0,36.56446075439453,0.0,0.0,0.0,0.3900384604930877,4.0,0.0,1.0
652140,293.19793701171875,297.1499938964844,293.1499938964844,0.0921488851308822,-2143.150634765625,304.1562194824219,0.7208868265151978,0.1506564021110534,0.1371930092573166,294.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.4859542846679687,0.050000000745058,0.0490249916911125,293.2569580078125,297.1499938964844,293.1499938964844,0.2504058480262756,-3705.04833984375,304.1624450683594,0.9415267705917358,0.337238997220993,0.237061932682991,293.0689392089844,297.1499938964844,293.1499938964844,0.3202536404132843,-6088.474609375,304.173095703125,0.9990000128746032,0.5253574252128601,0.3892724812030792,293.268798828125,297.1499938964844,293.1499938964844,0.0110907377675175,-3244.364501953125,302.78228759765625,0.4859542846679687,0.050000000745058,0.2325534671545028,291.2325439453125,291.1499938964844,262.6499938964844,260.7674865722656,280.5501403808594,294.1641845703125,291.2250366210937,1.0,0.2716375589370727,0.7667999863624573,0.7667999863624573,1.0,1.0,-1.254245638847351,0.5420546531677246,0.7121910452842712,0.1982016116380691,0.0,0.0,0.5471928119659424,50.93917846679688,82.0,-90.15701293945312,-13335.8310546875,220.6830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75958251953125,308.8069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18154.552734375,18000.0,0.0,0.0,0.3137130439281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350032448768616,0.5350090861320496,-5.844166935276007e-06,0.0,0.000318378850352,0.0,0.0,33.904056549072266,0.0,0.0,0.0,0.3822344541549682,4.0,0.0,1.0
652200,293.19793701171875,297.1499938964844,293.1499938964844,0.0921488851308822,-2143.150634765625,304.1562194824219,0.7208868265151978,0.1506564021110534,0.1371930092573166,294.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.4859542846679687,0.050000000745058,0.0490249916911125,293.2569580078125,297.1499938964844,293.1499938964844,0.2504058480262756,-3705.04833984375,304.1624450683594,0.9415267705917358,0.337238997220993,0.237061932682991,293.0689392089844,297.1499938964844,293.1499938964844,0.3202536404132843,-6088.474609375,304.173095703125,0.9990000128746032,0.5253574252128601,0.3892724812030792,293.268798828125,297.1499938964844,293.1499938964844,0.0110907377675175,-3244.364501953125,302.78228759765625,0.4859542846679687,0.050000000745058,0.2325534671545028,291.2325439453125,291.1499938964844,262.6499938964844,260.7674865722656,280.5501403808594,294.1641845703125,291.2250366210937,1.0,0.2716375589370727,0.7667999863624573,0.7667999863624573,1.0,1.0,-1.254245638847351,0.5420546531677246,0.7121910452842712,0.1982016116380691,0.0,0.0,0.5471928119659424,50.93917846679688,82.0,-90.15701293945312,-13335.8310546875,220.6830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75958251953125,308.8069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18154.552734375,18000.0,0.0,0.0,0.3137130439281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5350032448768616,0.5350090861320496,-5.844166935276007e-06,0.0,0.000318378850352,0.0,0.0,33.904056549072266,0.0,0.0,0.0,0.3822344541549682,4.0,0.0,1.0
652260,293.1971740722656,297.1499938964844,293.1499938964844,0.0921734049916267,-2144.99267578125,304.1541442871094,0.7029626369476318,0.1495972275733947,0.1365097761154174,294.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4735515117645263,0.050000000745058,0.0492652170360088,293.2587585449219,297.1499938964844,293.1499938964844,0.2495082467794418,-3696.1103515625,304.1598205566406,0.913489043712616,0.3341690301895141,0.2351210117340088,293.09649658203125,297.1499938964844,293.1499938964844,0.3490751385688782,-6541.42431640625,304.1173400878906,0.9990000128746032,0.5218819379806519,0.4175166487693786,293.2708740234375,297.1499938964844,293.1499938964844,0.0111521696671843,-3266.364501953125,302.7268981933594,0.4735515117645263,0.050000000745058,0.2336929738521576,291.1546325683594,291.1499938964844,262.6700134277344,260.7829284667969,280.57177734375,294.21258544921875,291.1474304199219,1.0,0.2837195992469787,0.7663559913635254,0.7663559913635254,1.0,1.0,-1.2866483926773071,0.5566745400428772,0.7299738526344299,0.2052491307258606,0.0,0.0,0.5517833828926086,57.47373962402344,100.0,-103.54505157470705,-13547.4921875,246.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8717041015625,308.8291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.421875,18000.0,0.0,0.0,0.3058593273162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358132123947144,0.5358189940452576,-5.809354206576245e-06,0.0,0.0003104083298239,0.0,0.0,33.80318832397461,0.0,0.0,0.0,0.3820289075374603,4.0,0.0,1.0
652320,293.1971740722656,297.1499938964844,293.1499938964844,0.0921734049916267,-2144.99267578125,304.1541442871094,0.7029626369476318,0.1495972275733947,0.1365097761154174,294.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4735515117645263,0.050000000745058,0.0492652170360088,293.2587585449219,297.1499938964844,293.1499938964844,0.2495082467794418,-3696.1103515625,304.1598205566406,0.913489043712616,0.3341690301895141,0.2351210117340088,293.09649658203125,297.1499938964844,293.1499938964844,0.3490751385688782,-6541.42431640625,304.1173400878906,0.9990000128746032,0.5218819379806519,0.4175166487693786,293.2708740234375,297.1499938964844,293.1499938964844,0.0111521696671843,-3266.364501953125,302.7268981933594,0.4735515117645263,0.050000000745058,0.2336929738521576,291.1546325683594,291.1499938964844,262.6700134277344,260.7829284667969,280.57177734375,294.21258544921875,291.1474304199219,1.0,0.2837195992469787,0.7663559913635254,0.7663559913635254,1.0,1.0,-1.2866483926773071,0.5566745400428772,0.7299738526344299,0.2052491307258606,0.0,0.0,0.5517833828926086,57.47373962402344,100.0,-103.54505157470705,-13547.4921875,246.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8717041015625,308.8291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.421875,18000.0,0.0,0.0,0.3058593273162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358132123947144,0.5358189940452576,-5.809354206576245e-06,0.0,0.0003104083298239,0.0,0.0,33.80318832397461,0.0,0.0,0.0,0.3820289075374603,4.0,0.0,1.0
652380,293.197509765625,297.1499938964844,293.1499938964844,0.0920947939157486,-2144.730712890625,304.1529235839844,0.6803248524665833,0.1483355164527893,0.1357440650463104,294.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4537739753723144,0.050000000745058,0.0496119894087314,293.2608337402344,297.1499938964844,293.1499938964844,0.248521625995636,-3685.806640625,304.1582336425781,0.88372403383255,0.3309916257858276,0.2331864386796951,293.1488952636719,297.1499938964844,293.1499938964844,0.3884684145450592,-7142.087890625,304.06268310546875,0.9990000128746032,0.5126597285270691,0.4552080631256103,293.2750549316406,297.1499938964844,293.1499938964844,0.0112323481589555,-3292.128662109375,302.6650085449219,0.4537739753723144,0.050000000745058,0.2353379130363464,291.08135986328125,291.1499938964844,262.69000244140625,260.7983703613281,280.5973815917969,294.2821044921875,291.0751037597656,1.0,0.2999803423881531,0.7659119367599487,0.7659119367599487,1.0,1.0,-1.331034779548645,0.5768275260925293,0.7542072534561157,0.2149122208356857,0.0,0.0,0.565912127494812,66.89177703857422,103.0,-100.53942108154295,-13897.1533203125,285.32867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7489318847656,308.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.720703125,18000.0,0.0,0.0,0.3003685176372528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552197098731995,0.5552256107330322,-5.901722488488304e-06,0.0,0.0003048358485102,0.0,0.0,35.9194221496582,0.0,0.0,0.0,0.3885310590267181,4.0,0.0,1.0
