time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652440,293.197509765625,297.1499938964844,293.1499938964844,0.0920947939157486,-2144.730712890625,304.1529235839844,0.6803248524665833,0.1483355164527893,0.1357440650463104,294.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4537739753723144,0.050000000745058,0.0496119894087314,293.2608337402344,297.1499938964844,293.1499938964844,0.248521625995636,-3685.806640625,304.1582336425781,0.88372403383255,0.3309916257858276,0.2331864386796951,293.1488952636719,297.1499938964844,293.1499938964844,0.3884684145450592,-7142.087890625,304.06268310546875,0.9990000128746032,0.5126597285270691,0.4552080631256103,293.2750549316406,297.1499938964844,293.1499938964844,0.0112323481589555,-3292.128662109375,302.6650085449219,0.4537739753723144,0.050000000745058,0.2353379130363464,291.08135986328125,291.1499938964844,262.69000244140625,260.7983703613281,280.5973815917969,294.2821044921875,291.0751037597656,1.0,0.2999803423881531,0.7659119367599487,0.7659119367599487,1.0,1.0,-1.331034779548645,0.5768275260925293,0.7542072534561157,0.2149122208356857,0.0,0.0,0.565912127494812,66.89177703857422,103.0,-100.53942108154295,-13897.1533203125,285.32867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7489318847656,308.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.720703125,18000.0,0.0,0.0,0.3003685176372528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552197098731995,0.5552256107330322,-5.901722488488304e-06,0.0,0.0003048358485102,0.0,0.0,35.9194221496582,0.0,0.0,0.0,0.3885310590267181,4.0,0.0,1.0
652500,293.1938171386719,297.1499938964844,293.1499938964844,0.0922156125307083,-2147.58740234375,304.15216064453125,0.6713380217552185,0.1484541445970535,0.1355764120817184,294.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.4454320967197418,0.050000000745058,0.0497767999768257,293.2619323730469,297.1499938964844,293.1499938964844,0.2479455918073654,-3679.566162109375,304.15777587890625,0.8716168999671936,0.3293742835521698,0.232187420129776,293.1837158203125,297.1499938964844,293.1499938964844,0.4069568812847137,-7416.52099609375,304.0450744628906,0.9990000128746032,0.5058452486991882,0.4720689356327057,293.2783203125,297.1499938964844,293.1499938964844,0.0112598361447453,-3302.788818359375,302.6303100585937,0.4454320967197418,0.050000000745058,0.2361197173595428,291.0466613769531,291.1499938964844,262.70001220703125,260.8060607910156,280.59405517578125,294.2867431640625,291.0411071777344,1.0,0.306952029466629,0.7656899094581604,0.7656899094581604,1.0,1.0,-1.3510149717330933,0.5859047770500183,0.765110194683075,0.2193470597267151,0.0,0.0,0.5762852430343628,71.36161804199219,103.0,-95.44762420654295,-14086.8095703125,303.9976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5994567871094,308.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17739.669921875,18000.0,0.0,0.0,0.2988058924674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713996887207031,0.5714057087898254,-5.994474122417159e-06,0.0,0.0003032499807886,0.0,0.0,37.824954986572266,0.0,0.0,0.0,0.3942199051380157,4.0,0.0,1.0
652560,293.18511962890625,297.1499938964844,293.1499938964844,0.0930475071072578,-2163.66357421875,304.1502380371094,0.6634401082992554,0.149602010846138,0.1363811939954757,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.4368617832660675,0.050000000745058,0.0499717779457569,293.2629089355469,297.1499938964844,293.1499938964844,0.2471318244934082,-3670.2490234375,304.1578674316406,0.8589215278625488,0.3277632892131805,0.2312060296535492,293.21978759765625,297.1499938964844,293.1499938964844,0.413177341222763,-7499.423828125,304.0537414550781,0.9923242926597596,0.498325377702713,0.4760968685150146,293.2822265625,297.1499938964844,293.1499938964844,0.0112840607762336,-3311.917724609375,302.594482421875,0.4368617832660675,0.050000000745058,0.2370446026325225,291.0227355957031,291.1499938964844,262.7099914550781,260.81378173828125,280.6003723144531,294.2919006347656,291.0211486816406,1.0,0.313053697347641,0.7651764750480652,0.7651764750480652,1.0,1.0,-1.3571640253067017,0.5885611772537231,0.7686028480529785,0.2208844125270843,0.0,0.0,0.5872665643692017,76.39803314208984,106.0,-66.33757781982422,-14207.4326171875,318.2538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4024963378906,308.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17672.392578125,18000.0,0.0,0.0,0.2980683147907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912162065505981,0.59122234582901,-6.11916175330407e-06,0.0,0.0003025014593731,0.0,0.0,40.29977798461914,0.0,0.0,0.0,0.4013370871543884,4.0,0.0,1.0
652620,293.1750183105469,297.1499938964844,293.1499938964844,0.0943149849772453,-2186.925048828125,304.1481628417969,0.6504114866256714,0.1507950872182846,0.1382866203784942,294.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.4229254126548767,0.050000000745058,0.050368208438158,293.2651672363281,297.1499938964844,293.1499938964844,0.2436941713094711,-3628.5478515625,304.1609802246094,0.8369128108024597,0.3244433104991913,0.2292195260524749,293.2559509277344,297.1499938964844,293.1499938964844,0.4039258062839508,-7344.6865234375,304.1004333496094,0.9649642109870912,0.4891462326049804,0.4661096334457397,293.2900390625,297.1499938964844,293.1499938964844,0.0112567050382494,-3308.66357421875,302.5309753417969,0.4229254126548767,0.050000000745058,0.2389250993728637,291.06024169921875,291.1499938964844,262.7300109863281,260.8291931152344,280.62701416015625,294.3031616210937,291.0633544921875,1.0,0.322546899318695,0.7641496062278748,0.7641496062278748,1.0,1.0,-1.347651124000549,0.5839425921440125,0.7637085914611816,0.2189507037401199,0.0,0.0,0.5972728133201599,86.30282592773438,94.0,23.20425033569336,-14202.005859375,336.8061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9709777832031,308.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17779.015625,18000.0,0.0,0.0,0.2982381284236908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201336979866028,0.620140016078949,-6.35598871667753e-06,0.0,0.0003026737831532,0.0,0.0,44.39129257202149,0.0,0.0,0.0,0.412287563085556,4.0,0.0,1.0
652680,293.1750183105469,297.1499938964844,293.1499938964844,0.0943149849772453,-2186.925048828125,304.1481628417969,0.6504114866256714,0.1507950872182846,0.1382866203784942,294.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.4229254126548767,0.050000000745058,0.050368208438158,293.2651672363281,297.1499938964844,293.1499938964844,0.2436941713094711,-3628.5478515625,304.1609802246094,0.8369128108024597,0.3244433104991913,0.2292195260524749,293.2559509277344,297.1499938964844,293.1499938964844,0.4039258062839508,-7344.6865234375,304.1004333496094,0.9649642109870912,0.4891462326049804,0.4661096334457397,293.2900390625,297.1499938964844,293.1499938964844,0.0112567050382494,-3308.66357421875,302.5309753417969,0.4229254126548767,0.050000000745058,0.2389250993728637,291.06024169921875,291.1499938964844,262.7300109863281,260.8291931152344,280.62701416015625,294.3031616210937,291.0633544921875,1.0,0.322546899318695,0.7641496062278748,0.7641496062278748,1.0,1.0,-1.347651124000549,0.5839425921440125,0.7637085914611816,0.2189507037401199,0.0,0.0,0.5972728133201599,86.30282592773438,94.0,23.20425033569336,-14202.005859375,336.8061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9709777832031,308.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17779.015625,18000.0,0.0,0.0,0.2982381284236908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201336979866028,0.620140016078949,-6.35598871667753e-06,0.0,0.0003026737831532,0.0,0.0,44.39129257202149,0.0,0.0,0.0,0.412287563085556,4.0,0.0,1.0
652740,293.1761474609375,297.1499938964844,293.1499938964844,0.093934565782547,-2179.35205078125,304.14947509765625,0.645340621471405,0.1499432474374771,0.13801309466362,294.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.4191246628761291,0.050000000745058,0.0504994131624698,293.2674865722656,297.1499938964844,293.1499938964844,0.2402869164943695,-3587.597900390625,304.1629943847656,0.8286848664283752,0.3210540413856506,0.2269604951143264,293.2671813964844,297.1499938964844,293.1499938964844,0.3990836143493652,-7263.4130859375,304.1246337890625,0.9538249969482422,0.4841569066047668,0.4608438014984131,293.2962341308594,297.1499938964844,293.1499938964844,0.0111571513116359,-3292.962158203125,302.4676513671875,0.4191246628761291,0.050000000745058,0.2395474761724472,291.081787109375,291.1499938964844,262.75,260.8446044921875,280.6538391113281,294.3150634765625,291.0836486816406,1.0,0.3244722783565521,0.7631227374076843,0.7631227374076843,1.0,1.0,-1.3391956090927124,0.5797931551933289,0.7594024538993835,0.2173102349042892,0.0,0.0,0.6047917008399963,89.50975799560547,82.0,27.71264839172364,-14105.8837890625,340.2732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58172607421875,308.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17844.318359375,18000.0,0.0,0.0,0.299647182226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636529266834259,0.6365357637405396,-6.495872185041662e-06,0.0,0.0003041037998627,0.0,0.0,46.84847640991211,0.0,0.0,0.0,0.4188172519207001,4.0,0.0,1.0
652800,293.1761474609375,297.1499938964844,293.1499938964844,0.093934565782547,-2179.35205078125,304.14947509765625,0.645340621471405,0.1499432474374771,0.13801309466362,294.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0795593261719,0.4191246628761291,0.050000000745058,0.0504994131624698,293.2674865722656,297.1499938964844,293.1499938964844,0.2402869164943695,-3587.597900390625,304.1629943847656,0.8286848664283752,0.3210540413856506,0.2269604951143264,293.2671813964844,297.1499938964844,293.1499938964844,0.3990836143493652,-7263.4130859375,304.1246337890625,0.9538249969482422,0.4841569066047668,0.4608438014984131,293.2962341308594,297.1499938964844,293.1499938964844,0.0111571513116359,-3292.962158203125,302.4676513671875,0.4191246628761291,0.050000000745058,0.2395474761724472,291.081787109375,291.1499938964844,262.75,260.8446044921875,280.6538391113281,294.3150634765625,291.0836486816406,1.0,0.3244722783565521,0.7631227374076843,0.7631227374076843,1.0,1.0,-1.3391956090927124,0.5797931551933289,0.7594024538993835,0.2173102349042892,0.0,0.0,0.6047917008399963,89.50975799560547,82.0,27.71264839172364,-14105.8837890625,340.2732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58172607421875,308.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17844.318359375,18000.0,0.0,0.0,0.299647182226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636529266834259,0.6365357637405396,-6.495872185041662e-06,0.0,0.0003041037998627,0.0,0.0,46.84847640991211,0.0,0.0,0.0,0.4188172519207001,4.0,0.0,1.0
652860,293.1806335449219,297.1499938964844,293.1499938964844,0.0926440954208374,-2154.716064453125,304.1517944335937,0.6453919410705566,0.1483726948499679,0.1366454660892486,294.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.4208818972110748,0.050000000745058,0.0504373833537101,293.2693176269531,297.1499938964844,293.1499938964844,0.2367236018180847,-3544.769775390625,304.1645812988281,0.8285968899726868,0.3177098035812378,0.2245799303054809,293.2695617675781,297.1499938964844,293.1499938964844,0.3953955173492431,-7203.43310546875,304.1390380859375,0.9546531438827516,0.4806955456733703,0.4572640657424927,293.3006286621094,297.1499938964844,293.1499938964844,0.01100071426481,-3265.6435546875,302.4073791503906,0.4208818972110748,0.050000000745058,0.2392532229423523,291.1025695800781,291.1499938964844,262.7699890136719,260.8599853515625,280.6796875,294.32647705078125,291.1043701171875,1.0,0.3214806318283081,0.7625707983970642,0.7625707983970642,1.0,1.0,-1.3299721479415894,0.5753496885299683,0.7546225190162659,0.2156432718038559,0.0,0.0,0.6097146272659302,87.81494140625,70.0,28.89720726013184,-14000.8427734375,332.23455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,308.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.966796875,18000.0,0.0,0.0,0.3017440438270569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489467620849609,0.6489533185958862,-6.603353540413082e-06,0.0,0.0003062318428419,0.0,0.0,48.77095413208008,0.0,0.0,0.0,0.4237169623374939,4.0,0.0,1.0
652920,293.1806335449219,297.1499938964844,293.1499938964844,0.0926440954208374,-2154.716064453125,304.1517944335937,0.6453919410705566,0.1483726948499679,0.1366454660892486,294.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10028076171875,0.4208818972110748,0.050000000745058,0.0504373833537101,293.2693176269531,297.1499938964844,293.1499938964844,0.2367236018180847,-3544.769775390625,304.1645812988281,0.8285968899726868,0.3177098035812378,0.2245799303054809,293.2695617675781,297.1499938964844,293.1499938964844,0.3953955173492431,-7203.43310546875,304.1390380859375,0.9546531438827516,0.4806955456733703,0.4572640657424927,293.3006286621094,297.1499938964844,293.1499938964844,0.01100071426481,-3265.6435546875,302.4073791503906,0.4208818972110748,0.050000000745058,0.2392532229423523,291.1025695800781,291.1499938964844,262.7699890136719,260.8599853515625,280.6796875,294.32647705078125,291.1043701171875,1.0,0.3214806318283081,0.7625707983970642,0.7625707983970642,1.0,1.0,-1.3299721479415894,0.5753496885299683,0.7546225190162659,0.2156432718038559,0.0,0.0,0.6097146272659302,87.81494140625,70.0,28.89720726013184,-14000.8427734375,332.23455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,308.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17890.966796875,18000.0,0.0,0.0,0.3017440438270569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489467620849609,0.6489533185958862,-6.603353540413082e-06,0.0,0.0003062318428419,0.0,0.0,48.77095413208008,0.0,0.0,0.0,0.4237169623374939,4.0,0.0,1.0
652980,293.18505859375,297.1499938964844,293.1499938964844,0.0911009684205055,-2125.4384765625,304.1537475585937,0.6496225595474243,0.1467022001743316,0.1349695920944214,294.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.426685631275177,0.050000000745058,0.0502494871616363,293.2706604003906,297.1499938964844,293.1499938964844,0.2331131249666214,-3501.361083984375,304.1657409667969,0.834105372428894,0.3144131898880005,0.2221404612064361,293.2685546875,297.1499938964844,293.1499938964844,0.3920606970787048,-7151.0830078125,304.1481628417969,0.9633139371871948,0.477865993976593,0.4543022215366363,293.3036193847656,297.1499938964844,293.1499938964844,0.0108117442578077,-3231.290283203125,302.3494873046875,0.426685631275177,0.050000000745058,0.2383619248867035,291.1220092773437,291.1499938964844,262.7900085449219,260.8753967285156,280.7059936523437,294.3371887207031,291.123779296875,1.0,0.3150758147239685,0.7620187997817993,0.7620187997817993,1.0,1.0,-1.320181965827942,0.5706295371055603,0.7495524883270264,0.2139354795217514,0.0,0.0,0.6121484637260437,82.92769622802734,58.0,28.04619026184082,-13888.271484375,316.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346069335937,307.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0625,18000.0,0.0,0.0,0.3040790855884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561551690101624,0.6561618447303772,-6.671132723568007e-06,0.0,0.0003086016222368,0.0,0.0,49.94007110595703,0.0,0.0,0.0,0.4266251027584076,4.0,0.0,1.0
653040,293.18505859375,297.1499938964844,293.1499938964844,0.0911009684205055,-2125.4384765625,304.1537475585937,0.6496225595474243,0.1467022001743316,0.1349695920944214,294.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.426685631275177,0.050000000745058,0.0502494871616363,293.2706604003906,297.1499938964844,293.1499938964844,0.2331131249666214,-3501.361083984375,304.1657409667969,0.834105372428894,0.3144131898880005,0.2221404612064361,293.2685546875,297.1499938964844,293.1499938964844,0.3920606970787048,-7151.0830078125,304.1481628417969,0.9633139371871948,0.477865993976593,0.4543022215366363,293.3036193847656,297.1499938964844,293.1499938964844,0.0108117442578077,-3231.290283203125,302.3494873046875,0.426685631275177,0.050000000745058,0.2383619248867035,291.1220092773437,291.1499938964844,262.7900085449219,260.8753967285156,280.7059936523437,294.3371887207031,291.123779296875,1.0,0.3150758147239685,0.7620187997817993,0.7620187997817993,1.0,1.0,-1.320181965827942,0.5706295371055603,0.7495524883270264,0.2139354795217514,0.0,0.0,0.6121484637260437,82.92769622802734,58.0,28.04619026184082,-13888.271484375,316.86456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346069335937,307.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0625,18000.0,0.0,0.0,0.3040790855884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561551690101624,0.6561618447303772,-6.671132723568007e-06,0.0,0.0003086016222368,0.0,0.0,49.94007110595703,0.0,0.0,0.0,0.4266251027584076,4.0,0.0,1.0
653100,293.1868896484375,297.1499938964844,293.1499938964844,0.090309627354145,-2110.45849609375,304.1545104980469,0.6532382369041443,0.1458931565284729,0.1341121941804886,294.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4310827553272247,0.050000000745058,0.050122432410717,293.2712097167969,297.1499938964844,293.1499938964844,0.2312892526388168,-3479.404541015625,304.1661682128906,0.8386750221252441,0.3127784430980682,0.2209067493677139,293.2674560546875,297.1499938964844,293.1499938964844,0.3904242217540741,-7125.9423828125,304.1514587402344,0.969769299030304,0.4765816628932953,0.4529339373111725,293.30474853515625,297.1499938964844,293.1499938964844,0.0107094403356313,-3212.21875,302.3212890625,0.4310827553272247,0.050000000745058,0.2377592474222183,291.1318664550781,291.1499938964844,262.79998779296875,260.8830871582031,280.71929931640625,294.3422546386719,291.1336669921875,1.0,0.3109156787395477,0.7617428302764893,0.7617428302764893,1.0,1.0,-1.3151535987854004,0.5682001113891602,0.7469534873962402,0.2130860090255737,0.0,0.0,0.6123682260513306,79.64511108398438,58.0,27.992719650268555,-13830.9970703125,307.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,307.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.873046875,18000.0,0.0,0.0,0.3052169382572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577807068824768,0.6577873826026917,-6.689713245577877e-06,0.0,0.0003097564040217,0.0,0.0,50.225616455078125,0.0,0.0,0.0,0.4273098409175873,4.0,0.0,1.0
653160,293.1885070800781,297.1499938964844,293.1499938964844,0.0895222797989845,-2095.572265625,304.1551208496094,0.657873272895813,0.1451110392808914,0.1332616657018661,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.4365700781345367,0.050000000745058,0.0499792657792568,293.27166748046875,297.1499938964844,293.1499938964844,0.2294576466083526,-3457.33203125,304.16656494140625,0.8444333076477051,0.311149924993515,0.2196661084890365,293.26611328125,297.1499938964844,293.1499938964844,0.3887961804866791,-7101.203125,304.1541442871094,0.977256715297699,0.4753567576408386,0.451613038778305,293.3056335449219,297.1499938964844,293.1499938964844,0.0106039298698306,-3192.265869140625,302.2934875488281,0.4365700781345367,0.050000000745058,0.2370801120996475,291.14178466796875,291.1499938964844,262.8099975585937,260.8907775878906,280.7326354980469,294.34716796875,291.14361572265625,1.0,0.3062472343444824,0.7615144848823547,0.7615144848823547,1.0,1.0,-1.3100709915161133,0.5657468438148499,0.7443241477012634,0.21225605905056,0.0,0.0,0.6119211316108704,75.9544906616211,46.0,27.944255828857425,-13773.0869140625,296.91424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,307.888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.439453125,18000.0,0.0,0.0,0.306279569864273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580336093902588,0.6580402851104736,-6.697515800624387e-06,0.0,0.0003108348464593,0.0,0.0,50.29941940307617,0.0,0.0,0.0,0.4274604618549347,4.0,0.0,1.0
653220,293.1910095214844,297.1499938964844,293.1499938964844,0.0879789069294929,-2066.44580078125,304.1559753417969,0.6704990863800049,0.1436274647712707,0.1315995156764984,294.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.4513976275920868,0.050000000745058,0.0496569648385047,293.2724914550781,297.1499938964844,293.1499938964844,0.225786417722702,-3413.017333984375,304.1671447753906,0.8598901033401489,0.3079042732715606,0.2171680182218551,293.26300048828125,297.1499938964844,293.1499938964844,0.3855732679367065,-7052.84228515625,304.1580810546875,0.9942653775215148,0.4730465412139892,0.4490795135498047,293.30694580078125,297.1499938964844,293.1499938964844,0.0103875277563929,-3150.56982421875,302.2388610839844,0.4513976275920868,0.050000000745058,0.2355512529611587,291.16143798828125,291.1499938964844,262.8299865722656,260.9061584472656,280.7596435546875,294.3565979003906,291.1632385253906,1.0,0.2956381738185882,0.7610577940940857,0.7610577940940857,1.0,1.0,-1.2998143434524536,0.5607788562774658,0.7390354871749878,0.2106561064720153,0.0,0.0,0.6090750098228455,67.66388702392578,34.0,27.50816535949707,-13654.9052734375,274.2768859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334045410156,307.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.40234375,18000.0,0.0,0.0,0.3080399930477142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544389128684998,0.6544455885887146,-6.680391379632056e-06,0.0,0.0003126214432995,0.0,0.0,49.81089401245117,0.0,0.0,0.0,0.4261632263660431,4.0,0.0,1.0
653280,293.1910095214844,297.1499938964844,293.1499938964844,0.0879789069294929,-2066.44580078125,304.1559753417969,0.6704990863800049,0.1436274647712707,0.1315995156764984,294.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.4513976275920868,0.050000000745058,0.0496569648385047,293.2724914550781,297.1499938964844,293.1499938964844,0.225786417722702,-3413.017333984375,304.1671447753906,0.8598901033401489,0.3079042732715606,0.2171680182218551,293.26300048828125,297.1499938964844,293.1499938964844,0.3855732679367065,-7052.84228515625,304.1580810546875,0.9942653775215148,0.4730465412139892,0.4490795135498047,293.30694580078125,297.1499938964844,293.1499938964844,0.0103875277563929,-3150.56982421875,302.2388610839844,0.4513976275920868,0.050000000745058,0.2355512529611587,291.16143798828125,291.1499938964844,262.8299865722656,260.9061584472656,280.7596435546875,294.3565979003906,291.1632385253906,1.0,0.2956381738185882,0.7610577940940857,0.7610577940940857,1.0,1.0,-1.2998143434524536,0.5607788562774658,0.7390354871749878,0.2106561064720153,0.0,0.0,0.6090750098228455,67.66388702392578,34.0,27.50816535949707,-13654.9052734375,274.2768859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334045410156,307.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.40234375,18000.0,0.0,0.0,0.3080399930477142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544389128684998,0.6544455885887146,-6.680391379632056e-06,0.0,0.0003126214432995,0.0,0.0,49.81089401245117,0.0,0.0,0.0,0.4261632263660431,4.0,0.0,1.0
653340,293.195556640625,297.1499938964844,293.1499938964844,0.0862407088279724,-2033.47216796875,304.15692138671875,0.683812141418457,0.14168581366539,0.1298477053642273,294.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.467821717262268,0.050000000745058,0.0493697524070739,293.2730407714844,297.1499938964844,293.1499938964844,0.221874326467514,-3365.373291015625,304.1679992675781,0.8766115307807922,0.3046889007091522,0.2147142887115478,293.2486572265625,297.1499938964844,293.1499938964844,0.3649818003177643,-6739.61328125,304.1912841796875,0.9990000128746032,0.4730156660079956,0.4292211234569549,293.3074035644531,297.1499938964844,293.1499938964844,0.0101810013875365,-3108.421630859375,302.1883544921875,0.467821717262268,0.050000000745058,0.2341888546943664,291.195068359375,291.1499938964844,262.8500061035156,260.9215087890625,280.802490234375,294.3653564453125,291.2018127441406,1.0,0.283037781715393,0.7606011629104614,0.7606011629104614,1.0,1.0,-1.268884778022766,0.5462016463279724,0.7226830720901489,0.2052632123231887,0.0,0.0,0.6013965606689453,59.98926162719727,25.0,60.15152359008789,-13405.6015625,245.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,307.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.36328125,18000.0,0.0,0.0,0.3089801073074341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442011594772339,0.644207775592804,-6.616608970944071e-06,0.0,0.0003135755250696,0.0,0.0,48.34809112548828,0.0,0.0,0.0,0.4222694933414459,4.0,0.0,1.0
653400,293.195556640625,297.1499938964844,293.1499938964844,0.0862407088279724,-2033.47216796875,304.15692138671875,0.683812141418457,0.14168581366539,0.1298477053642273,294.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.467821717262268,0.050000000745058,0.0493697524070739,293.2730407714844,297.1499938964844,293.1499938964844,0.221874326467514,-3365.373291015625,304.1679992675781,0.8766115307807922,0.3046889007091522,0.2147142887115478,293.2486572265625,297.1499938964844,293.1499938964844,0.3649818003177643,-6739.61328125,304.1912841796875,0.9990000128746032,0.4730156660079956,0.4292211234569549,293.3074035644531,297.1499938964844,293.1499938964844,0.0101810013875365,-3108.421630859375,302.1883544921875,0.467821717262268,0.050000000745058,0.2341888546943664,291.195068359375,291.1499938964844,262.8500061035156,260.9215087890625,280.802490234375,294.3653564453125,291.2018127441406,1.0,0.283037781715393,0.7606011629104614,0.7606011629104614,1.0,1.0,-1.268884778022766,0.5462016463279724,0.7226830720901489,0.2052632123231887,0.0,0.0,0.6013965606689453,59.98926162719727,25.0,60.15152359008789,-13405.6015625,245.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,307.8900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.36328125,18000.0,0.0,0.0,0.3089801073074341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442011594772339,0.644207775592804,-6.616608970944071e-06,0.0,0.0003135755250696,0.0,0.0,48.34809112548828,0.0,0.0,0.0,0.4222694933414459,4.0,0.0,1.0
653460,293.20330810546875,297.1499938964844,293.1499938964844,0.0832730382680893,-1977.059326171875,304.1595153808594,0.6958010792732239,0.1389296501874923,0.1269541382789611,294.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.4815093576908111,0.050000000745058,0.049111571162939,293.2746887207031,297.1499938964844,293.1499938964844,0.2171127945184707,-3306.5654296875,304.169921875,0.8945692181587219,0.301234096288681,0.2121551185846328,293.2049865722656,297.1499938964844,293.1499938964844,0.3333550989627838,-6258.3837890625,304.2299194335937,0.9990000128746032,0.4793483018875122,0.3996700048446655,293.3060913085937,297.1499938964844,293.1499938964844,0.0099667115136981,-3060.238037109375,302.1492919921875,0.4815093576908111,0.050000000745058,0.2329641580581665,291.27008056640625,291.1499938964844,262.8699951171875,260.9368591308594,280.8467712402344,294.34674072265625,291.2760925292969,1.0,0.2694238722324371,0.760296642780304,0.760296642780304,1.0,1.0,-1.2251701354980469,0.5255277752876282,0.6996423602104187,0.1983397006988525,0.0,0.0,0.5802753567695618,52.912147521972656,28.0,86.6816635131836,-12984.0185546875,214.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03546142578125,307.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.904296875,18000.0,0.0,0.0,0.3081165850162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112178564071655,0.6112242341041565,-6.412773927877424e-06,0.0,0.0003126991796307,0.0,0.0,43.82390975952149,0.0,0.0,0.0,0.4101398587226867,4.0,0.0,1.0
653520,293.20330810546875,297.1499938964844,293.1499938964844,0.0832730382680893,-1977.059326171875,304.1595153808594,0.6958010792732239,0.1389296501874923,0.1269541382789611,294.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621154785156,0.4815093576908111,0.050000000745058,0.049111571162939,293.2746887207031,297.1499938964844,293.1499938964844,0.2171127945184707,-3306.5654296875,304.169921875,0.8945692181587219,0.301234096288681,0.2121551185846328,293.2049865722656,297.1499938964844,293.1499938964844,0.3333550989627838,-6258.3837890625,304.2299194335937,0.9990000128746032,0.4793483018875122,0.3996700048446655,293.3060913085937,297.1499938964844,293.1499938964844,0.0099667115136981,-3060.238037109375,302.1492919921875,0.4815093576908111,0.050000000745058,0.2329641580581665,291.27008056640625,291.1499938964844,262.8699951171875,260.9368591308594,280.8467712402344,294.34674072265625,291.2760925292969,1.0,0.2694238722324371,0.760296642780304,0.760296642780304,1.0,1.0,-1.2251701354980469,0.5255277752876282,0.6996423602104187,0.1983397006988525,0.0,0.0,0.5802753567695618,52.912147521972656,28.0,86.6816635131836,-12984.0185546875,214.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03546142578125,307.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.904296875,18000.0,0.0,0.0,0.3081165850162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112178564071655,0.6112242341041565,-6.412773927877424e-06,0.0,0.0003126991796307,0.0,0.0,43.82390975952149,0.0,0.0,0.0,0.4101398587226867,4.0,0.0,1.0
653580,293.20135498046875,297.1499938964844,293.1499938964844,0.0819325447082519,-1951.911865234375,304.15850830078125,0.7074824571609497,0.1379693746566772,0.1256830096244812,294.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.4910216629505157,0.050000000745058,0.0489297285676002,293.2750549316406,297.1499938964844,293.1499938964844,0.2133218497037887,-3260.279052734375,304.1695251464844,0.9089528322219848,0.2980012893676758,0.2097473293542862,293.1604309082031,297.1499938964844,293.1499938964844,0.309674859046936,-5900.4501953125,304.2420654296875,0.9990000128746032,0.4869955480098724,0.3774702250957489,293.3042297363281,297.1499938964844,293.1499938964844,0.0098102176561951,-3027.0625,302.10650634765625,0.4910216629505157,0.050000000745058,0.232101559638977,291.306396484375,291.1499938964844,262.8900146484375,260.95220947265625,280.8684997558594,294.27520751953125,291.3076477050781,1.0,0.2597793340682983,0.7599921822547913,0.7599921822547913,1.0,1.0,-1.1928460597991943,0.509618878364563,0.6832271814346313,0.1952456682920456,0.0,0.0,0.5564202666282654,47.96566390991211,31.0,47.57516098022461,-12583.81640625,193.6675262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34600830078125,308.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18392.0390625,18000.0,0.0,0.0,0.3048842847347259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655065774917603,0.5655127167701721,-6.101332019170513e-06,0.0,0.0003094187704846,0.0,0.0,37.84496307373047,0.0,0.0,0.0,0.3935953378677368,4.0,0.0,1.0
653640,293.20135498046875,297.1499938964844,293.1499938964844,0.0819325447082519,-1951.911865234375,304.15850830078125,0.7074824571609497,0.1379693746566772,0.1256830096244812,294.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.4910216629505157,0.050000000745058,0.0489297285676002,293.2750549316406,297.1499938964844,293.1499938964844,0.2133218497037887,-3260.279052734375,304.1695251464844,0.9089528322219848,0.2980012893676758,0.2097473293542862,293.1604309082031,297.1499938964844,293.1499938964844,0.309674859046936,-5900.4501953125,304.2420654296875,0.9990000128746032,0.4869955480098724,0.3774702250957489,293.3042297363281,297.1499938964844,293.1499938964844,0.0098102176561951,-3027.0625,302.10650634765625,0.4910216629505157,0.050000000745058,0.232101559638977,291.306396484375,291.1499938964844,262.8900146484375,260.95220947265625,280.8684997558594,294.27520751953125,291.3076477050781,1.0,0.2597793340682983,0.7599921822547913,0.7599921822547913,1.0,1.0,-1.1928460597991943,0.509618878364563,0.6832271814346313,0.1952456682920456,0.0,0.0,0.5564202666282654,47.96566390991211,31.0,47.57516098022461,-12583.81640625,193.6675262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34600830078125,308.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18392.0390625,18000.0,0.0,0.0,0.3048842847347259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655065774917603,0.5655127167701721,-6.101332019170513e-06,0.0,0.0003094187704846,0.0,0.0,37.84496307373047,0.0,0.0,0.0,0.3935953378677368,4.0,0.0,1.0
653700,293.19989013671875,297.1499938964844,293.1499938964844,0.0815461277961731,-1944.81298828125,304.1576538085937,0.7121322751045227,0.1376043558120727,0.1252728700637817,294.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099365234375,0.4946901500225067,0.050000000745058,0.0488641895353794,293.27545166015625,297.1499938964844,293.1499938964844,0.2116963863372802,-3240.595458984375,304.1689453125,0.91461181640625,0.2963429093360901,0.2085551172494888,293.1405944824219,297.1499938964844,293.1499938964844,0.3008725047111511,-5768.099609375,304.24127197265625,0.9990000128746032,0.4907619059085846,0.3691427707672119,293.3031921386719,297.1499938964844,293.1499938964844,0.0097506418824195,-3015.387451171875,302.0834655761719,0.4946901500225067,0.050000000745058,0.2317906767129898,291.310791015625,291.1499938964844,262.8999938964844,260.9598999023437,280.8866577148437,294.25146484375,291.3111572265625,1.0,0.2561198770999908,0.7598399519920349,0.7598399519920349,1.0,1.0,-1.180474042892456,0.5033035278320312,0.67717045545578,0.1947485208511352,0.0,0.0,0.5452378392219543,46.19306945800781,31.0,28.60749053955078,-12412.8759765625,186.1312561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330505371094,308.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18374.751953125,18000.0,0.0,0.0,0.3024341166019439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438745617866516,0.5438805222511292,-5.9518911257328e-06,0.0,0.000306932197418,0.0,0.0,35.186424255371094,0.0,0.0,0.0,0.3858322203159332,4.0,0.0,1.0
653760,293.19842529296875,297.1499938964844,293.1499938964844,0.081225037574768,-1938.974365234375,304.1568603515625,0.7158128023147583,0.1372603625059127,0.124905064702034,294.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.311279296875,0.4977795779705047,0.050000000745058,0.0488117821514606,293.2759094238281,297.1499938964844,293.1499938964844,0.2101406306028366,-3221.779296875,304.1683349609375,0.9191104173660278,0.2946625351905823,0.2073548734188079,293.1227111816406,297.1499938964844,293.1499938964844,0.2936718761920929,-5660.28759765625,304.2377624511719,0.9990000128746032,0.4943943619728088,0.3623464405536651,293.3021240234375,297.1499938964844,293.1499938964844,0.0096984570845961,-3005.5478515625,302.0600891113281,0.4977795779705047,0.050000000745058,0.2315420806407928,291.31121826171875,291.1499938964844,262.9100036621094,260.9675598144531,280.9076538085937,294.2344970703125,291.3107604980469,1.0,0.2531218528747558,0.7598568797111511,0.7598568797111511,1.0,1.0,-1.1700719594955444,0.4978888034820556,0.6721831560134888,0.1947296410799026,0.0,0.0,0.5344273447990417,44.780303955078125,34.0,12.867985725402832,-12257.1396484375,180.0548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72998046875,308.1417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18351.037109375,18000.0,0.0,0.0,0.29950150847435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234058499336243,0.5234116911888123,-5.814452833874384e-06,0.0,0.0003039559815078,0.0,0.0,32.79474258422852,0.0,0.0,0.0,0.3785963356494903,4.0,0.0,1.0
653820,293.19561767578125,297.1499938964844,293.1499938964844,0.0807336717844009,-1930.2392578125,304.1553955078125,0.7206964492797852,0.1366035193204879,0.1242388635873794,294.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.5023038983345032,0.050000000745058,0.0487399064004421,293.2770080566406,297.1499938964844,293.1499938964844,0.2072522789239883,-3186.9453125,304.1670227050781,0.9244547486305236,0.2912521958351135,0.2049399614334106,293.09344482421875,297.1499938964844,293.1499938964844,0.2835867702960968,-5511.1162109375,304.22515869140625,0.9990000128746032,0.5010390877723694,0.3528126776218414,293.300048828125,297.1499938964844,293.1499938964844,0.0096133174374699,-2990.890625,302.0116882324219,0.5023038983345032,0.050000000745058,0.2312011271715164,291.2998352050781,291.1499938964844,262.92999267578125,260.98291015625,280.95489501953125,294.2160949707031,291.2977905273437,1.0,0.2488528788089752,0.7598907947540283,0.7598907947540283,1.0,1.0,-1.1544333696365356,0.4894295334815979,0.6650038957595825,0.1956610828638076,0.0,0.0,0.5150452256202698,42.85405731201172,37.0,-13.149502754211426,-11989.412109375,171.4828338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1264953613281,308.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18289.09375,18000.0,0.0,0.0,0.2924146354198456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871001541614532,0.4871057569980621,-5.580151992035098e-06,0.0,0.0002967636683024,0.0,0.0,28.83626937866211,0.0,0.0,0.0,0.3660610020160675,4.0,0.0,1.0
653880,293.19561767578125,297.1499938964844,293.1499938964844,0.0807336717844009,-1930.2392578125,304.1553955078125,0.7206964492797852,0.1366035193204879,0.1242388635873794,294.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.5023038983345032,0.050000000745058,0.0487399064004421,293.2770080566406,297.1499938964844,293.1499938964844,0.2072522789239883,-3186.9453125,304.1670227050781,0.9244547486305236,0.2912521958351135,0.2049399614334106,293.09344482421875,297.1499938964844,293.1499938964844,0.2835867702960968,-5511.1162109375,304.22515869140625,0.9990000128746032,0.5010390877723694,0.3528126776218414,293.300048828125,297.1499938964844,293.1499938964844,0.0096133174374699,-2990.890625,302.0116882324219,0.5023038983345032,0.050000000745058,0.2312011271715164,291.2998352050781,291.1499938964844,262.92999267578125,260.98291015625,280.95489501953125,294.2160949707031,291.2977905273437,1.0,0.2488528788089752,0.7598907947540283,0.7598907947540283,1.0,1.0,-1.1544333696365356,0.4894295334815979,0.6650038957595825,0.1956610828638076,0.0,0.0,0.5150452256202698,42.85405731201172,37.0,-13.149502754211426,-11989.412109375,171.4828338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1264953613281,308.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18289.09375,18000.0,0.0,0.0,0.2924146354198456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871001541614532,0.4871057569980621,-5.580151992035098e-06,0.0,0.0002967636683024,0.0,0.0,28.83626937866211,0.0,0.0,0.0,0.3660610020160675,4.0,0.0,1.0
653940,293.1930847167969,297.1499938964844,293.1499938964844,0.0803700536489486,-1923.987060546875,304.1542053222656,0.7227777242660522,0.1359592676162719,0.1236248463392257,294.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.5047626495361328,0.050000000745058,0.0487032495439052,293.2782287597656,297.1499938964844,293.1499938964844,0.2045631259679794,-3154.5556640625,304.16583251953125,0.9252617359161376,0.2877874970436096,0.2025110721588134,293.0729675292969,297.1499938964844,293.1499938964844,0.2783263325691223,-5436.462890625,304.2088317871094,0.9990000128746032,0.5066368579864502,0.347850888967514,293.2982482910156,297.1499938964844,293.1499938964844,0.0095461355522274,-2980.934326171875,301.9612121582031,0.5047626495361328,0.050000000745058,0.2310272455215454,291.277099609375,291.1499938964844,262.95001220703125,260.99822998046875,281.0043029785156,294.21246337890625,291.27423095703125,1.0,0.2465040236711502,0.7599246501922607,0.7599246501922607,1.0,1.0,-1.1445716619491575,0.4836897850036621,0.6608818769454956,0.1974420100450515,0.0,0.0,0.4995409846305847,41.88650894165039,40.0,-29.722618103027344,-11783.3125,166.66073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.485595703125,308.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18218.720703125,18000.0,0.0,0.0,0.2841789424419403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586245715618133,0.4586299955844879,-5.4042820920585655e-06,0.0,0.0002884055138565,0.0,0.0,25.97072410583496,0.0,0.0,0.0,0.3564673364162445,4.0,0.0,1.0
654000,293.1930847167969,297.1499938964844,293.1499938964844,0.0803700536489486,-1923.987060546875,304.1542053222656,0.7227777242660522,0.1359592676162719,0.1236248463392257,294.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799377441406,0.5047626495361328,0.050000000745058,0.0487032495439052,293.2782287597656,297.1499938964844,293.1499938964844,0.2045631259679794,-3154.5556640625,304.16583251953125,0.9252617359161376,0.2877874970436096,0.2025110721588134,293.0729675292969,297.1499938964844,293.1499938964844,0.2783263325691223,-5436.462890625,304.2088317871094,0.9990000128746032,0.5066368579864502,0.347850888967514,293.2982482910156,297.1499938964844,293.1499938964844,0.0095461355522274,-2980.934326171875,301.9612121582031,0.5047626495361328,0.050000000745058,0.2310272455215454,291.277099609375,291.1499938964844,262.95001220703125,260.99822998046875,281.0043029785156,294.21246337890625,291.27423095703125,1.0,0.2465040236711502,0.7599246501922607,0.7599246501922607,1.0,1.0,-1.1445716619491575,0.4836897850036621,0.6608818769454956,0.1974420100450515,0.0,0.0,0.4995409846305847,41.88650894165039,40.0,-29.722618103027344,-11783.3125,166.66073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.485595703125,308.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18218.720703125,18000.0,0.0,0.0,0.2841789424419403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586245715618133,0.4586299955844879,-5.4042820920585655e-06,0.0,0.0002884055138565,0.0,0.0,25.97072410583496,0.0,0.0,0.0,0.3564673364162445,4.0,0.0,1.0
654060,293.19097900390625,297.1499938964844,293.1499938964844,0.0800622701644897,-1918.803955078125,304.1533203125,0.7224724888801575,0.1352998912334442,0.1230296790599823,294.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.5053719878196716,0.050000000745058,0.0486944131553173,293.279541015625,297.1499938964844,293.1499938964844,0.2019573301076889,-3123.10302734375,304.1649169921875,0.9221465587615968,0.2842723727226257,0.2000669091939926,293.0608825683594,297.1499938964844,293.1499938964844,0.2769722044467926,-5422.20703125,304.1914978027344,0.9990000128746032,0.5110525488853455,0.3466451168060303,293.2969665527344,297.1499938964844,293.1499938964844,0.0094892382621765,-2973.6044921875,301.9089050292969,0.5053719878196716,0.050000000745058,0.2309853285551071,291.2489929199219,291.1499938964844,262.9700012207031,261.0135498046875,281.0529479980469,294.21881103515625,291.24578857421875,1.0,0.2457148730754852,0.7597807049751282,0.7597807049751282,1.0,1.0,-1.1394145488739014,0.4801946878433227,0.6592199206352234,0.1997270882129669,0.0,0.0,0.4881892502307892,41.67364883422852,43.0,-38.17319107055664,-11633.021484375,164.73524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76806640625,308.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.0,18000.0,0.0,0.0,0.2754168212413788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379799962043762,0.4379852712154388,-5.280820005282294e-06,0.0,0.0002795130421873,0.0,0.0,24.01701736450196,0.0,0.0,0.0,0.3496299386024475,4.0,0.0,1.0
654120,293.19097900390625,297.1499938964844,293.1499938964844,0.0800622701644897,-1918.803955078125,304.1533203125,0.7224724888801575,0.1352998912334442,0.1230296790599823,294.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.5053719878196716,0.050000000745058,0.0486944131553173,293.279541015625,297.1499938964844,293.1499938964844,0.2019573301076889,-3123.10302734375,304.1649169921875,0.9221465587615968,0.2842723727226257,0.2000669091939926,293.0608825683594,297.1499938964844,293.1499938964844,0.2769722044467926,-5422.20703125,304.1914978027344,0.9990000128746032,0.5110525488853455,0.3466451168060303,293.2969665527344,297.1499938964844,293.1499938964844,0.0094892382621765,-2973.6044921875,301.9089050292969,0.5053719878196716,0.050000000745058,0.2309853285551071,291.2489929199219,291.1499938964844,262.9700012207031,261.0135498046875,281.0529479980469,294.21881103515625,291.24578857421875,1.0,0.2457148730754852,0.7597807049751282,0.7597807049751282,1.0,1.0,-1.1394145488739014,0.4801946878433227,0.6592199206352234,0.1997270882129669,0.0,0.0,0.4881892502307892,41.67364883422852,43.0,-38.17319107055664,-11633.021484375,164.73524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76806640625,308.4265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18154.0,18000.0,0.0,0.0,0.2754168212413788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379799962043762,0.4379852712154388,-5.280820005282294e-06,0.0,0.0002795130421873,0.0,0.0,24.01701736450196,0.0,0.0,0.0,0.3496299386024475,4.0,0.0,1.0
654180,293.1892395019531,297.1499938964844,293.1499938964844,0.0797653794288635,-1913.8177490234373,304.1527099609375,0.720155656337738,0.1346134841442108,0.1224303245544433,294.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2224426269531,0.504433274269104,0.050000000745058,0.0487080439925193,293.28094482421875,297.1499938964844,293.1499938964844,0.199365884065628,-3091.697509765625,304.1642761230469,0.915863573551178,0.2807082831859588,0.1976047456264495,293.0563659667969,297.1499938964844,293.1499938964844,0.2787955701351166,-5456.908203125,304.1746520996094,0.9990000128746032,0.5142443776130676,0.348506361246109,293.2962951660156,297.1499938964844,293.1499938964844,0.0094379633665084,-2967.645751953125,301.85479736328125,0.504433274269104,0.050000000745058,0.2310499995946884,291.2190246582031,291.1499938964844,262.989990234375,261.0288391113281,281.0959777832031,294.2279663085937,291.2156982421875,1.0,0.2461919784545898,0.7596368193626404,0.7596368193626404,1.0,1.0,-1.1380672454833984,0.4785692095756531,0.6594980955123901,0.2023498117923736,0.0,0.0,0.4809817373752594,42.068355560302734,46.0,-41.71646881103516,-11532.03125,165.10626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.947998046875,308.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.734375,18000.0,0.0,0.0,0.2667498290538788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245133996009826,0.4245186150074005,-5.200346095080022e-06,0.0,0.0002707171661313,0.0,0.0,22.7897891998291,0.0,0.0,0.0,0.3451950252056122,4.0,0.0,1.0
