time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654240,293.1892395019531,297.1499938964844,293.1499938964844,0.0797653794288635,-1913.8177490234373,304.1527099609375,0.720155656337738,0.1346134841442108,0.1224303245544433,294.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2224426269531,0.504433274269104,0.050000000745058,0.0487080439925193,293.28094482421875,297.1499938964844,293.1499938964844,0.199365884065628,-3091.697509765625,304.1642761230469,0.915863573551178,0.2807082831859588,0.1976047456264495,293.0563659667969,297.1499938964844,293.1499938964844,0.2787955701351166,-5456.908203125,304.1746520996094,0.9990000128746032,0.5142443776130676,0.348506361246109,293.2962951660156,297.1499938964844,293.1499938964844,0.0094379633665084,-2967.645751953125,301.85479736328125,0.504433274269104,0.050000000745058,0.2310499995946884,291.2190246582031,291.1499938964844,262.989990234375,261.0288391113281,281.0959777832031,294.2279663085937,291.2156982421875,1.0,0.2461919784545898,0.7596368193626404,0.7596368193626404,1.0,1.0,-1.1380672454833984,0.4785692095756531,0.6594980955123901,0.2023498117923736,0.0,0.0,0.4809817373752594,42.068355560302734,46.0,-41.71646881103516,-11532.03125,165.10626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.947998046875,308.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.734375,18000.0,0.0,0.0,0.2667498290538788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245133996009826,0.4245186150074005,-5.200346095080022e-06,0.0,0.0002707171661313,0.0,0.0,22.7897891998291,0.0,0.0,0.0,0.3451950252056122,4.0,0.0,1.0
654300,293.1883239746094,297.1499938964844,293.1499938964844,0.0796339437365531,-1911.6455078125,304.1524658203125,0.7183888554573059,0.1342929601669311,0.1221438273787498,294.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.5034915208816528,0.050000000745058,0.0487219654023647,293.2816467285156,297.1499938964844,293.1499938964844,0.1980763226747512,-3076.03173828125,304.1640319824219,0.9118220210075378,0.2789085805416107,0.1963663697242736,293.05645751953125,297.1499938964844,293.1499938964844,0.2807254493236542,-5489.85693359375,304.16668701171875,0.9990000128746032,0.5154089331626892,0.350396454334259,293.2961120605469,297.1499938964844,293.1499938964844,0.0094145881012082,-2965.2197265625,301.8272399902344,0.5034915208816528,0.050000000745058,0.2311160266399383,291.2032470703125,291.1499938964844,263.0,261.0364990234375,281.11053466796875,294.2250366210937,291.1997375488281,1.0,0.2468293309211731,0.7595648169517517,0.7595648169517517,1.0,1.0,-1.1386014223098757,0.4783564805984497,0.660244882106781,0.203750729560852,0.0,0.0,0.47901052236557,42.45757293701172,46.0,-43.58611679077149,-11500.1611328125,166.0161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9946594238281,308.4584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18071.453125,18000.0,0.0,0.0,0.2626355588436126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203253090381622,0.4203304946422577,-5.173852514417376e-06,0.0,0.0002665416977833,0.0,0.0,22.409984588623047,0.0,0.0,0.0,0.3438007831573486,4.0,0.0,1.0
654360,293.1873474121094,297.1499938964844,293.1499938964844,0.0795314833521843,-1910.0157470703125,304.1521911621094,0.7163138389587402,0.1340041160583496,0.1218871176242828,294.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.5022962689399719,0.050000000745058,0.0487399846315383,293.2823791503906,297.1499938964844,293.1499938964844,0.1967907100915908,-3060.391357421875,304.163818359375,0.9073771834373474,0.277098000049591,0.1951230764389038,293.0578918457031,297.1499938964844,293.1499938964844,0.2832439243793487,-5531.74462890625,304.1590881347656,0.9990000128746032,0.5163155198097229,0.3528279364109039,293.2958984375,297.1499938964844,293.1499938964844,0.0093927849084138,-2963.173828125,301.799560546875,0.5022962689399719,0.050000000745058,0.2312015146017074,291.1867980957031,291.1499938964844,263.010009765625,261.0441589355469,281.1221618652344,294.2193298339844,291.18328857421875,1.0,0.2476958781480789,0.7594361305236816,0.7594361305236816,1.0,1.0,-1.139843463897705,0.4784906804561615,0.6613526940345764,0.205190360546112,0.0,0.0,0.4782024621963501,42.9575080871582,49.0,-44.72599411010742,-11480.859375,167.3497772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0112609863281,308.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.892578125,18000.0,0.0,0.0,0.2587595283985138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178973436355591,0.4179024994373321,-5.156045517651364e-06,0.0,0.0002626080240588,0.0,0.0,22.182188034057617,0.0,0.0,0.0,0.3429595530033111,4.0,0.0,1.0
654420,293.1851806640625,297.1499938964844,293.1499938964844,0.0793798044323921,-1907.7012939453125,304.1517333984375,0.7113284468650818,0.1334937810897827,0.1214548498392105,294.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4992954730987549,0.050000000745058,0.0487870052456855,293.2838439941406,297.1499938964844,293.1499938964844,0.1941653043031692,-3028.301025390625,304.16357421875,0.8977925181388855,0.2734453678131103,0.1926222592592239,293.0641784667969,297.1499938964844,293.1499938964844,0.2897484004497528,-5637.408203125,304.145263671875,0.9990000128746032,0.5173826813697815,0.3590942025184631,293.2955322265625,297.1499938964844,293.1499938964844,0.0093509862199425,-2959.250244140625,301.744384765625,0.4992954730987549,0.050000000745058,0.2314245551824569,291.1557922363281,291.1499938964844,263.0299987792969,261.0594482421875,281.1412353515625,294.20806884765625,291.1527404785156,1.0,0.2500267028808594,0.7591786980628967,0.7591786980628967,1.0,1.0,-1.1441680192947388,0.4796858131885528,0.6644821763038635,0.2081763595342636,0.0,0.0,0.4795476496219635,44.25327682495117,52.0,-42.36864471435547,-11473.9521484375,171.14833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9538879394531,308.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.619140625,18000.0,0.0,0.0,0.2519674301147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178947806358337,0.4178999364376068,-5.145115665072808e-06,0.0,0.0002557149273343,0.0,0.0,22.14061737060547,0.0,0.0,0.0,0.3428006768226623,4.0,0.0,1.0
654480,293.1851806640625,297.1499938964844,293.1499938964844,0.0793798044323921,-1907.7012939453125,304.1517333984375,0.7113284468650818,0.1334937810897827,0.1214548498392105,294.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4992954730987549,0.050000000745058,0.0487870052456855,293.2838439941406,297.1499938964844,293.1499938964844,0.1941653043031692,-3028.301025390625,304.16357421875,0.8977925181388855,0.2734453678131103,0.1926222592592239,293.0641784667969,297.1499938964844,293.1499938964844,0.2897484004497528,-5637.408203125,304.145263671875,0.9990000128746032,0.5173826813697815,0.3590942025184631,293.2955322265625,297.1499938964844,293.1499938964844,0.0093509862199425,-2959.250244140625,301.744384765625,0.4992954730987549,0.050000000745058,0.2314245551824569,291.1557922363281,291.1499938964844,263.0299987792969,261.0594482421875,281.1412353515625,294.20806884765625,291.1527404785156,1.0,0.2500267028808594,0.7591786980628967,0.7591786980628967,1.0,1.0,-1.1441680192947388,0.4796858131885528,0.6644821763038635,0.2081763595342636,0.0,0.0,0.4795476496219635,44.25327682495117,52.0,-42.36864471435547,-11473.9521484375,171.14833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9538879394531,308.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.619140625,18000.0,0.0,0.0,0.2519674301147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178947806358337,0.4178999364376068,-5.145115665072808e-06,0.0,0.0002557149273343,0.0,0.0,22.14061737060547,0.0,0.0,0.0,0.3428006768226623,4.0,0.0,1.0
654540,293.18310546875,297.1499938964844,293.1499938964844,0.0792485922574997,-1905.6883544921875,304.1513671875,0.7052702903747559,0.1330234706401825,0.1210836395621299,294.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4956938922405243,0.050000000745058,0.0488468185067176,293.28533935546875,297.1499938964844,293.1499938964844,0.1914393752813339,-2994.7587890625,304.1636047363281,0.8871635794639587,0.2697520852088928,0.1901021003723144,293.0745544433594,297.1499938964844,293.1499938964844,0.29786416888237,-5766.58056640625,304.13336181640625,0.9990000128746032,0.5174608826637268,0.3669102787971496,293.2952880859375,297.1499938964844,293.1499938964844,0.0093093030154705,-2954.925537109375,301.68951416015625,0.4956938922405243,0.050000000745058,0.2317082732915878,291.1291809082031,291.1499938964844,263.04998779296875,261.0747375488281,281.1583251953125,294.2020263671875,291.1266174316406,1.0,0.2530190646648407,0.7589213252067566,0.7589213252067566,1.0,1.0,-1.1504912376403809,0.4818969070911407,0.6685943007469177,0.2112637758255005,0.0,0.0,0.4841485917568207,45.89247131347656,55.0,-37.09758377075195,-11496.271484375,176.25003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7845153808594,308.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.1875,18000.0,0.0,0.0,0.2467544376850128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232085049152374,0.4232136607170105,-5.16213231094298e-06,0.0,0.0002504243748262,0.0,0.0,22.556135177612305,0.0,0.0,0.0,0.3443357050418854,4.0,0.0,1.0
654600,293.18310546875,297.1499938964844,293.1499938964844,0.0792485922574997,-1905.6883544921875,304.1513671875,0.7052702903747559,0.1330234706401825,0.1210836395621299,294.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4956938922405243,0.050000000745058,0.0488468185067176,293.28533935546875,297.1499938964844,293.1499938964844,0.1914393752813339,-2994.7587890625,304.1636047363281,0.8871635794639587,0.2697520852088928,0.1901021003723144,293.0745544433594,297.1499938964844,293.1499938964844,0.29786416888237,-5766.58056640625,304.13336181640625,0.9990000128746032,0.5174608826637268,0.3669102787971496,293.2952880859375,297.1499938964844,293.1499938964844,0.0093093030154705,-2954.925537109375,301.68951416015625,0.4956938922405243,0.050000000745058,0.2317082732915878,291.1291809082031,291.1499938964844,263.04998779296875,261.0747375488281,281.1583251953125,294.2020263671875,291.1266174316406,1.0,0.2530190646648407,0.7589213252067566,0.7589213252067566,1.0,1.0,-1.1504912376403809,0.4818969070911407,0.6685943007469177,0.2112637758255005,0.0,0.0,0.4841485917568207,45.89247131347656,55.0,-37.09758377075195,-11496.271484375,176.25003051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7845153808594,308.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.1875,18000.0,0.0,0.0,0.2467544376850128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232085049152374,0.4232136607170105,-5.16213231094298e-06,0.0,0.0002504243748262,0.0,0.0,22.556135177612305,0.0,0.0,0.0,0.3443357050418854,4.0,0.0,1.0
654660,293.1813049316406,297.1499938964844,293.1499938964844,0.0791007801890373,-1903.291259765625,304.1511535644531,0.6985121965408325,0.1325528919696808,0.120730236172676,294.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.49168860912323,0.050000000745058,0.048917505890131,293.2868347167969,297.1499938964844,293.1499938964844,0.1886117756366729,-2959.751220703125,304.1637878417969,0.8758251667022705,0.2660197019577026,0.1875622421503067,293.0885314941406,297.1499938964844,293.1499938964844,0.3072613179683685,-5913.85546875,304.123291015625,0.9990000128746032,0.5165437459945679,0.3759379088878631,293.2953796386719,297.1499938964844,293.1499938964844,0.0092663979157805,-2949.911865234375,301.6345520019531,0.49168860912323,0.050000000745058,0.2320435941219329,291.10711669921875,291.1499938964844,263.07000732421875,261.09002685546875,281.17535400390625,294.20233154296875,291.10504150390625,1.0,0.2565313577651977,0.7585626244544983,0.7585626244544983,1.0,1.0,-1.158341407775879,0.4848784804344177,0.673462986946106,0.2144006192684173,0.0,0.0,0.4913930892944336,47.82218170166016,58.0,-30.85523796081543,-11539.5498046875,182.4471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.522705078125,308.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.505859375,18000.0,0.0,0.0,0.2433359920978546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329747557640075,0.4329799711704254,-5.203214641369414e-06,0.0,0.0002469551109243,0.0,0.0,23.369409561157227,0.0,0.0,0.0,0.3473090231418609,4.0,0.0,1.0
654720,293.1813049316406,297.1499938964844,293.1499938964844,0.0791007801890373,-1903.291259765625,304.1511535644531,0.6985121965408325,0.1325528919696808,0.120730236172676,294.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.49168860912323,0.050000000745058,0.048917505890131,293.2868347167969,297.1499938964844,293.1499938964844,0.1886117756366729,-2959.751220703125,304.1637878417969,0.8758251667022705,0.2660197019577026,0.1875622421503067,293.0885314941406,297.1499938964844,293.1499938964844,0.3072613179683685,-5913.85546875,304.123291015625,0.9990000128746032,0.5165437459945679,0.3759379088878631,293.2953796386719,297.1499938964844,293.1499938964844,0.0092663979157805,-2949.911865234375,301.6345520019531,0.49168860912323,0.050000000745058,0.2320435941219329,291.10711669921875,291.1499938964844,263.07000732421875,261.09002685546875,281.17535400390625,294.20233154296875,291.10504150390625,1.0,0.2565313577651977,0.7585626244544983,0.7585626244544983,1.0,1.0,-1.158341407775879,0.4848784804344177,0.673462986946106,0.2144006192684173,0.0,0.0,0.4913930892944336,47.82218170166016,58.0,-30.85523796081543,-11539.5498046875,182.4471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.522705078125,308.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.505859375,18000.0,0.0,0.0,0.2433359920978546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329747557640075,0.4329799711704254,-5.203214641369414e-06,0.0,0.0002469551109243,0.0,0.0,23.369409561157227,0.0,0.0,0.0,0.3473090231418609,4.0,0.0,1.0
654780,293.1798095703125,297.1499938964844,293.1499938964844,0.0789149925112724,-1900.1192626953125,304.1510925292969,0.6913148760795593,0.132060021162033,0.1203696653246879,294.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.487398087978363,0.050000000745058,0.0489974282681942,293.288330078125,297.1499938964844,293.1499938964844,0.1856844574213028,-2923.299072265625,304.1640625,0.8641849756240845,0.2622497081756592,0.1850025206804275,293.10565185546875,297.1499938964844,293.1499938964844,0.3176553547382355,-6074.6025390625,304.11492919921875,0.9990000128746032,0.5146361589431763,0.3858897387981415,293.2958984375,297.1499938964844,293.1499938964844,0.0092213684692978,-2944.013427734375,301.5791320800781,0.487398087978363,0.050000000745058,0.2324226945638656,291.089599609375,291.1499938964844,263.0899963378906,261.10528564453125,281.19268798828125,294.2087097167969,291.0880432128906,1.0,0.2604442536830902,0.7582039833068848,0.7582039833068848,1.0,1.0,-1.1673322916030884,0.488453060388565,0.6788792610168457,0.2175725847482681,0.0,0.0,0.5006631016731262,49.997161865234375,61.0,-24.54404258728028,-11598.3310546875,189.5683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1936950683594,307.97802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.60546875,18000.0,0.0,0.0,0.2417796552181244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446430504322052,0.4464357495307922,-5.26597705174936e-06,0.0,0.0002453756169416,0.0,0.0,24.541549682617188,0.0,0.0,0.0,0.3515158295631408,4.0,0.0,1.0
654840,293.1798095703125,297.1499938964844,293.1499938964844,0.0789149925112724,-1900.1192626953125,304.1510925292969,0.6913148760795593,0.132060021162033,0.1203696653246879,294.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.487398087978363,0.050000000745058,0.0489974282681942,293.288330078125,297.1499938964844,293.1499938964844,0.1856844574213028,-2923.299072265625,304.1640625,0.8641849756240845,0.2622497081756592,0.1850025206804275,293.10565185546875,297.1499938964844,293.1499938964844,0.3176553547382355,-6074.6025390625,304.11492919921875,0.9990000128746032,0.5146361589431763,0.3858897387981415,293.2958984375,297.1499938964844,293.1499938964844,0.0092213684692978,-2944.013427734375,301.5791320800781,0.487398087978363,0.050000000745058,0.2324226945638656,291.089599609375,291.1499938964844,263.0899963378906,261.10528564453125,281.19268798828125,294.2087097167969,291.0880432128906,1.0,0.2604442536830902,0.7582039833068848,0.7582039833068848,1.0,1.0,-1.1673322916030884,0.488453060388565,0.6788792610168457,0.2175725847482681,0.0,0.0,0.5006631016731262,49.997161865234375,61.0,-24.54404258728028,-11598.3310546875,189.5683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1936950683594,307.97802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.60546875,18000.0,0.0,0.0,0.2417796552181244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446430504322052,0.4464357495307922,-5.26597705174936e-06,0.0,0.0002453756169416,0.0,0.0,24.541549682617188,0.0,0.0,0.0,0.3515158295631408,4.0,0.0,1.0
654900,293.17919921875,297.1499938964844,293.1499938964844,0.0788041949272155,-1898.177001953125,304.1510925292969,0.6876137256622314,0.131801500916481,0.1201822459697723,294.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.4851599633693695,0.050000000745058,0.0490404032170772,293.2890930175781,297.1499938964844,293.1499938964844,0.1841848045587539,-2904.54736328125,304.16424560546875,0.8583567142486572,0.2603510618209839,0.183715209364891,293.115234375,297.1499938964844,293.1499938964844,0.3231505155563354,-6158.80859375,304.111328125,0.9990000128746032,0.5133162140846252,0.3911366462707519,293.2963256835937,297.1499938964844,293.1499938964844,0.0091978721320629,-2940.692138671875,301.5512084960937,0.4851599633693695,0.050000000745058,0.2326265573501587,291.08251953125,291.1499938964844,263.1000061035156,261.1129150390625,281.2016296386719,294.2140808105469,291.0812072753906,1.0,0.2625196278095245,0.7580246329307556,0.7580246329307556,1.0,1.0,-1.1721563339233398,0.4904136955738067,0.6817426681518555,0.2191650420427322,0.0,0.0,0.5058801174163818,51.16448211669922,61.0,-21.39370918273925,-11632.4365234375,193.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0124816894531,307.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.748046875,18000.0,0.0,0.0,0.2416885793209076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454331636428833,0.454336941242218,-5.304951173457084e-06,0.0,0.000245283183176,0.0,0.0,25.253868103027344,0.0,0.0,0.0,0.3540286719799042,4.0,0.0,1.0
654960,293.1786804199219,297.1499938964844,293.1499938964844,0.0786801353096962,-1895.9730224609373,304.151123046875,0.6838769316673279,0.1315341591835022,0.1199887320399284,294.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4828589856624603,0.050000000745058,0.0490851514041423,293.2898254394531,297.1499938964844,293.1499938964844,0.1826613694429397,-2885.446044921875,304.1644287109375,0.8525686860084534,0.258443683385849,0.182422935962677,293.1253967285156,297.1499938964844,293.1499938964844,0.3288035988807678,-6244.92529296875,304.10809326171875,0.9990000128746032,0.511761486530304,0.396525889635086,293.2968444824219,297.1499938964844,293.1499938964844,0.0091736456379294,-2937.101806640625,301.5231018066406,0.4828589856624603,0.050000000745058,0.2328388392925262,291.0765686035156,291.1499938964844,263.1099853515625,261.1205444335937,281.2109680175781,294.22088623046875,291.07550048828125,1.0,0.2646583616733551,0.7578092217445374,0.7578092217445374,1.0,1.0,-1.1771502494812012,0.492460548877716,0.6846897006034851,0.220753014087677,0.0,0.0,0.5113753080368042,52.37844467163086,64.0,-18.198183059692383,-11669.044921875,197.4698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82489013671875,307.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.07421875,18000.0,0.0,0.0,0.2420282959938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4628790616989136,0.4628844261169433,-5.348610102373641e-06,0.0,0.0002456279471516,0.0,0.0,26.043983459472656,0.0,0.0,0.0,0.3567788600921631,4.0,0.0,1.0
655020,293.1778869628906,297.1499938964844,293.1499938964844,0.0783898308873176,-1890.7376708984373,304.1512451171875,0.6763774156570435,0.1309717446565628,0.1195816323161125,294.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.4780340492725372,0.050000000745058,0.0491793937981128,293.2912902832031,297.1499938964844,293.1499938964844,0.1795437633991241,-2846.1943359375,304.1648254394531,0.8411941528320312,0.2546033859252929,0.1798237860202789,293.1471862792969,297.1499938964844,293.1499938964844,0.3404846787452698,-6421.34765625,304.1026306152344,0.9990000128746032,0.5079694390296936,0.4076423048973083,293.2981872558594,297.1499938964844,293.1499938964844,0.009122772142291,-2929.044677734375,301.4664306640625,0.4780340492725372,0.050000000745058,0.2332858592271804,291.0682373046875,291.1499938964844,263.1300048828125,261.13580322265625,281.2309875488281,294.2391052246094,291.0676574707031,1.0,0.2690887153148651,0.7573782801628113,0.7573782801628113,1.0,1.0,-1.1875346899032593,0.4967716038227081,0.6907631158828735,0.2239191383123397,0.0,0.0,0.5228833556175232,54.93071365356445,67.0,-11.727989196777344,-11748.3525390625,206.0238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436340332031,307.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.986328125,18000.0,0.0,0.0,0.2439078092575073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814855456352234,0.4814909994602203,-5.448634965432575e-06,0.0,0.0002475354121997,0.0,0.0,27.83477020263672,0.0,0.0,0.0,0.3628762662410736,4.0,0.0,1.0
655080,293.1778869628906,297.1499938964844,293.1499938964844,0.0783898308873176,-1890.7376708984373,304.1512451171875,0.6763774156570435,0.1309717446565628,0.1195816323161125,294.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.4780340492725372,0.050000000745058,0.0491793937981128,293.2912902832031,297.1499938964844,293.1499938964844,0.1795437633991241,-2846.1943359375,304.1648254394531,0.8411941528320312,0.2546033859252929,0.1798237860202789,293.1471862792969,297.1499938964844,293.1499938964844,0.3404846787452698,-6421.34765625,304.1026306152344,0.9990000128746032,0.5079694390296936,0.4076423048973083,293.2981872558594,297.1499938964844,293.1499938964844,0.009122772142291,-2929.044677734375,301.4664306640625,0.4780340492725372,0.050000000745058,0.2332858592271804,291.0682373046875,291.1499938964844,263.1300048828125,261.13580322265625,281.2309875488281,294.2391052246094,291.0676574707031,1.0,0.2690887153148651,0.7573782801628113,0.7573782801628113,1.0,1.0,-1.1875346899032593,0.4967716038227081,0.6907631158828735,0.2239191383123397,0.0,0.0,0.5228833556175232,54.93071365356445,67.0,-11.727989196777344,-11748.3525390625,206.0238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436340332031,307.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.986328125,18000.0,0.0,0.0,0.2439078092575073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814855456352234,0.4814909994602203,-5.448634965432575e-06,0.0,0.0002475354121997,0.0,0.0,27.83477020263672,0.0,0.0,0.0,0.3628762662410736,4.0,0.0,1.0
655140,293.1773681640625,297.1499938964844,293.1499938964844,0.078042559325695,-1884.3896484375,304.1513977050781,0.668962299823761,0.1303733587265014,0.1191469952464103,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.4728180468082428,0.050000000745058,0.0492790564894676,293.2927551269531,297.1499938964844,293.1499938964844,0.1763354986906051,-2805.57958984375,304.16522216796875,0.8301277160644531,0.2507301867008209,0.1772052347660064,293.17047119140625,297.1499938964844,293.1499938964844,0.3525182604789734,-6601.10498046875,304.098388671875,0.9990000128746032,0.5033255219459534,0.4190774857997894,293.2998962402344,297.1499938964844,293.1499938964844,0.0090686008334159,-2919.78564453125,301.40924072265625,0.4728180468082428,0.050000000745058,0.2337586283683776,291.0646057128906,291.1499938964844,263.1499938964844,261.15106201171875,281.25341796875,294.2641906738281,291.06451416015625,1.0,0.2736673653125763,0.75694739818573,0.75694739818573,1.0,1.0,-1.1982829570770264,0.5012940168380737,0.6969889402389526,0.2270517647266388,0.0,0.0,0.5345622301101685,57.62418746948242,70.0,-5.201657772064209,-11833.47265625,215.124252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744323730469,307.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17838.576171875,18000.0,0.0,0.0,0.2471744865179062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013259649276733,0.5013315677642822,-5.5624236665607896e-06,0.0,0.0002508506877347,0.0,0.0,29.85395240783692,0.0,0.0,0.0,0.3695409595966339,4.0,0.0,1.0
655200,293.1773681640625,297.1499938964844,293.1499938964844,0.078042559325695,-1884.3896484375,304.1513977050781,0.668962299823761,0.1303733587265014,0.1191469952464103,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.4728180468082428,0.050000000745058,0.0492790564894676,293.2927551269531,297.1499938964844,293.1499938964844,0.1763354986906051,-2805.57958984375,304.16522216796875,0.8301277160644531,0.2507301867008209,0.1772052347660064,293.17047119140625,297.1499938964844,293.1499938964844,0.3525182604789734,-6601.10498046875,304.098388671875,0.9990000128746032,0.5033255219459534,0.4190774857997894,293.2998962402344,297.1499938964844,293.1499938964844,0.0090686008334159,-2919.78564453125,301.40924072265625,0.4728180468082428,0.050000000745058,0.2337586283683776,291.0646057128906,291.1499938964844,263.1499938964844,261.15106201171875,281.25341796875,294.2641906738281,291.06451416015625,1.0,0.2736673653125763,0.75694739818573,0.75694739818573,1.0,1.0,-1.1982829570770264,0.5012940168380737,0.6969889402389526,0.2270517647266388,0.0,0.0,0.5345622301101685,57.62418746948242,70.0,-5.201657772064209,-11833.47265625,215.124252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744323730469,307.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17838.576171875,18000.0,0.0,0.0,0.2471744865179062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013259649276733,0.5013315677642822,-5.5624236665607896e-06,0.0,0.0002508506877347,0.0,0.0,29.85395240783692,0.0,0.0,0.0,0.3695409595966339,4.0,0.0,1.0
655260,293.17706298828125,297.1499938964844,293.1499938964844,0.0776391550898552,-1876.948974609375,304.151611328125,0.6617478132247925,0.1297423541545868,0.1186863332986831,294.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.467055082321167,0.050000000745058,0.0493831746280193,293.2941589355469,297.1499938964844,293.1499938964844,0.1730403900146484,-2763.63525390625,304.1656494140625,0.8192486763000488,0.2468254715204239,0.1745675355195999,293.1946105957031,297.1499938964844,293.1499938964844,0.3647477328777313,-6781.8681640625,304.0952453613281,0.9990000128746032,0.4979092478752136,0.4306994676589966,293.3018493652344,297.1499938964844,293.1499938964844,0.0090110898017883,-2909.285888671875,301.3517150878906,0.467055082321167,0.050000000745058,0.2342525124549865,291.0657043457031,291.1499938964844,263.1700134277344,261.1663513183594,281.2792053222656,294.2967834472656,291.0661315917969,1.0,0.2783384025096893,0.7564660906791687,0.7564660906791687,1.0,1.0,-1.209231972694397,0.5059390664100647,0.703292965888977,0.2301305532455444,0.0,0.0,0.5457725524902344,60.43268966674805,58.0,1.355831503868103,-11921.603515625,224.6776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,307.267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.611328125,18000.0,0.0,0.0,0.2515293657779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213431715965271,0.5213488340377808,-5.68466430195258e-06,0.0,0.0002552703372202,0.0,0.0,32.01134490966797,0.0,0.0,0.0,0.3764341175556183,4.0,0.0,1.0
655320,293.17706298828125,297.1499938964844,293.1499938964844,0.0776391550898552,-1876.948974609375,304.151611328125,0.6617478132247925,0.1297423541545868,0.1186863332986831,294.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.467055082321167,0.050000000745058,0.0493831746280193,293.2941589355469,297.1499938964844,293.1499938964844,0.1730403900146484,-2763.63525390625,304.1656494140625,0.8192486763000488,0.2468254715204239,0.1745675355195999,293.1946105957031,297.1499938964844,293.1499938964844,0.3647477328777313,-6781.8681640625,304.0952453613281,0.9990000128746032,0.4979092478752136,0.4306994676589966,293.3018493652344,297.1499938964844,293.1499938964844,0.0090110898017883,-2909.285888671875,301.3517150878906,0.467055082321167,0.050000000745058,0.2342525124549865,291.0657043457031,291.1499938964844,263.1700134277344,261.1663513183594,281.2792053222656,294.2967834472656,291.0661315917969,1.0,0.2783384025096893,0.7564660906791687,0.7564660906791687,1.0,1.0,-1.209231972694397,0.5059390664100647,0.703292965888977,0.2301305532455444,0.0,0.0,0.5457725524902344,60.43268966674805,58.0,1.355831503868103,-11921.603515625,224.6776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,307.267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.611328125,18000.0,0.0,0.0,0.2515293657779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213431715965271,0.5213488340377808,-5.68466430195258e-06,0.0,0.0002552703372202,0.0,0.0,32.01134490966797,0.0,0.0,0.0,0.3764341175556183,4.0,0.0,1.0
655380,293.1763000488281,297.1499938964844,293.1499938964844,0.0770280361175537,-1865.4022216796875,304.152099609375,0.6610732674598694,0.1292041540145874,0.1181468591094017,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.4674112200736999,0.050000000745058,0.0493769459426403,293.2953491210937,297.1499938964844,293.1499938964844,0.1693608462810516,-2716.24560546875,304.1665954589844,0.8155973553657532,0.2429311573505401,0.1718450486660003,293.2121276855469,297.1499938964844,293.1499938964844,0.3645786345005035,-6770.09326171875,304.1143798828125,0.9990000128746032,0.4932014644145965,0.4300152063369751,293.3036804199219,297.1499938964844,293.1499938964844,0.008916275575757,-2887.994873046875,301.2980041503906,0.4674112200736999,0.050000000745058,0.2342229783535003,291.0856628417969,291.1499938964844,263.19000244140625,261.1817321777344,281.3171081542969,294.3089904785156,291.0897827148437,1.0,0.2770969271659851,0.7559847235679626,0.7559847235679626,1.0,1.0,-1.204462647438049,0.5029937624931335,0.7014688849449158,0.231131300330162,0.0,0.0,0.5535098314285278,60.260589599609375,46.0,32.81420135498047,-11918.2509765625,222.6497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4625549316406,307.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.2565131187438965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386361479759216,0.5386419296264648,-5.80274945605197e-06,0.0,0.0002603282046038,0.0,0.0,34.00838088989258,0.0,0.0,0.0,0.3825411796569824,4.0,0.0,1.0
655440,293.1763000488281,297.1499938964844,293.1499938964844,0.0770280361175537,-1865.4022216796875,304.152099609375,0.6610732674598694,0.1292041540145874,0.1181468591094017,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.4674112200736999,0.050000000745058,0.0493769459426403,293.2953491210937,297.1499938964844,293.1499938964844,0.1693608462810516,-2716.24560546875,304.1665954589844,0.8155973553657532,0.2429311573505401,0.1718450486660003,293.2121276855469,297.1499938964844,293.1499938964844,0.3645786345005035,-6770.09326171875,304.1143798828125,0.9990000128746032,0.4932014644145965,0.4300152063369751,293.3036804199219,297.1499938964844,293.1499938964844,0.008916275575757,-2887.994873046875,301.2980041503906,0.4674112200736999,0.050000000745058,0.2342229783535003,291.0856628417969,291.1499938964844,263.19000244140625,261.1817321777344,281.3171081542969,294.3089904785156,291.0897827148437,1.0,0.2770969271659851,0.7559847235679626,0.7559847235679626,1.0,1.0,-1.204462647438049,0.5029937624931335,0.7014688849449158,0.231131300330162,0.0,0.0,0.5535098314285278,60.260589599609375,46.0,32.81420135498047,-11918.2509765625,222.6497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4625549316406,307.16973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.2565131187438965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386361479759216,0.5386419296264648,-5.80274945605197e-06,0.0,0.0002603282046038,0.0,0.0,34.00838088989258,0.0,0.0,0.0,0.3825411796569824,4.0,0.0,1.0
655500,293.1755676269531,297.1499938964844,293.1499938964844,0.0766902938485145,-1858.8934326171875,304.15234375,0.6631083488464355,0.1290183365345001,0.1179341822862625,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.4697402119636535,0.050000000745058,0.0493355803191661,293.2958374023437,297.1499938964844,293.1499938964844,0.167336419224739,-2689.925537109375,304.1672668457031,0.8162835240364075,0.2409931421279907,0.1704623699188232,293.2145080566406,297.1499938964844,293.1499938964844,0.3598726689815521,-6694.181640625,304.12945556640625,0.9990000128746032,0.4919398128986358,0.4254286885261535,293.30426025390625,297.1499938964844,293.1499938964844,0.0088544869795441,-2872.791748046875,301.2745666503906,0.4697402119636535,0.050000000745058,0.2340267598628997,291.1076965332031,291.1499938964844,263.20001220703125,261.1894836425781,281.3342590332031,294.2981262207031,291.1124572753906,1.0,0.2747467458248138,0.7557440400123596,0.7557440400123596,1.0,1.0,-1.196760177612305,0.4990137219429016,0.6977464556694031,0.230744794011116,0.0,0.0,0.5541389584541321,59.13795471191406,46.0,48.2703971862793,-11866.1630859375,217.6828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36480712890625,307.1341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17919.767578125,18000.0,0.0,0.0,0.2589687705039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542519748210907,0.542525589466095,-5.840083304065047e-06,0.0,0.0002628203656058,0.0,0.0,34.51993179321289,0.0,0.0,0.0,0.384041279554367,4.0,0.0,1.0
655560,293.1748046875,297.1499938964844,293.1499938964844,0.0763232111930847,-1851.829833984375,304.152587890625,0.6664074063301086,0.1288410276174545,0.1177013292908668,294.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4730640947818756,0.050000000745058,0.0492744296789169,293.2962646484375,297.1499938964844,293.1499938964844,0.1652818620204925,-2663.140380859375,304.1678466796875,0.8183719515800476,0.2390618324279785,0.169069305062294,293.2122802734375,297.1499938964844,293.1499938964844,0.3527671992778778,-6582.3076171875,304.1460876464844,0.9990000128746032,0.491557776927948,0.4185561239719391,293.30450439453125,297.1499938964844,293.1499938964844,0.0087885642424225,-2856.311279296875,301.2525634765625,0.4730640947818756,0.050000000745058,0.2337366789579391,291.1316833496094,291.1499938964844,263.2099914550781,261.1972351074219,281.34490966796875,294.2708740234375,291.1366577148437,1.0,0.2714056074619293,0.7555592656135559,0.7555592656135559,1.0,1.0,-1.1861402988433838,0.4937130808830261,0.6924272179603577,0.2297488152980804,0.0,0.0,0.5529565811157227,57.47452926635742,49.0,57.97974395751953,-11787.431640625,210.689682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3014221191406,307.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.681640625,18000.0,0.0,0.0,0.2612423002719879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428946018218994,0.5429004430770874,-5.855417839484289e-06,0.0,0.0002651277172844,0.0,0.0,34.62726593017578,0.0,0.0,0.0,0.3843239843845367,4.0,0.0,1.0
655620,293.1723937988281,297.1499938964844,293.1499938964844,0.0758661702275276,-1843.0262451171875,304.1524658203125,0.6699711084365845,0.1286996603012085,0.1174598336219787,294.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4763708710670471,0.050000000745058,0.0492115803062915,293.2971496582031,297.1499938964844,293.1499938964844,0.1614247113466262,-2612.90966796875,304.1683044433594,0.8186143040657043,0.2351785451173782,0.1663228273391723,293.2025146484375,297.1499938964844,293.1499938964844,0.3447886705398559,-6458.5791015625,304.16015625,0.9990000128746032,0.491958737373352,0.4113698303699493,293.3040466308594,297.1499938964844,293.1499938964844,0.0086817145347595,-2830.164794921875,301.2084350585937,0.4763708710670471,0.050000000745058,0.2334385514259338,291.1681823730469,291.1499938964844,263.2300109863281,261.2128295898437,281.3446960449219,294.2063293457031,291.1700439453125,1.0,0.2681805789470672,0.7551897168159485,0.7551897168159485,1.0,1.0,-1.173488974571228,0.487391859292984,0.6860970854759216,0.2285113036632537,0.0,0.0,0.5477100014686584,55.745792388916016,52.0,43.07837677001953,-11659.552734375,203.00328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.275390625,307.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.794921875,18000.0,0.0,0.0,0.2649888396263122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356670618057251,0.5356729030609131,-5.827488166687544e-06,0.0,0.0002689299872145,0.0,0.0,33.87897109985352,0.0,0.0,0.0,0.3820461332798004,4.0,0.0,1.0
655680,293.1723937988281,297.1499938964844,293.1499938964844,0.0758661702275276,-1843.0262451171875,304.1524658203125,0.6699711084365845,0.1286996603012085,0.1174598336219787,294.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4763708710670471,0.050000000745058,0.0492115803062915,293.2971496582031,297.1499938964844,293.1499938964844,0.1614247113466262,-2612.90966796875,304.1683044433594,0.8186143040657043,0.2351785451173782,0.1663228273391723,293.2025146484375,297.1499938964844,293.1499938964844,0.3447886705398559,-6458.5791015625,304.16015625,0.9990000128746032,0.491958737373352,0.4113698303699493,293.3040466308594,297.1499938964844,293.1499938964844,0.0086817145347595,-2830.164794921875,301.2084350585937,0.4763708710670471,0.050000000745058,0.2334385514259338,291.1681823730469,291.1499938964844,263.2300109863281,261.2128295898437,281.3446960449219,294.2063293457031,291.1700439453125,1.0,0.2681805789470672,0.7551897168159485,0.7551897168159485,1.0,1.0,-1.173488974571228,0.487391859292984,0.6860970854759216,0.2285113036632537,0.0,0.0,0.5477100014686584,55.745792388916016,52.0,43.07837677001953,-11659.552734375,203.00328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.275390625,307.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.794921875,18000.0,0.0,0.0,0.2649888396263122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356670618057251,0.5356729030609131,-5.827488166687544e-06,0.0,0.0002689299872145,0.0,0.0,33.87897109985352,0.0,0.0,0.0,0.3820461332798004,4.0,0.0,1.0
655740,293.1697692871094,297.1499938964844,293.1499938964844,0.0757092982530593,-1840.047607421875,304.1518859863281,0.6713757514953613,0.1286633014678955,0.1173911467194557,294.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4775724709033966,0.050000000745058,0.0491883754730224,293.29803466796875,297.1499938964844,293.1499938964844,0.1579159051179886,-2567.332275390625,304.16802978515625,0.8160197734832764,0.2312697172164917,0.1635864675045013,293.195068359375,297.1499938964844,293.1499938964844,0.3416092693805694,-6410.82958984375,304.161865234375,0.9990000128746032,0.4921438097953796,0.4086837470531463,293.30291748046875,297.1499938964844,293.1499938964844,0.0086008934304118,-2811.86669921875,301.1612854003906,0.4775724709033966,0.050000000745058,0.2333284765481948,291.1814270019531,291.1499938964844,263.25,261.2285461425781,281.3454895019531,294.16485595703125,291.1824951171875,1.0,0.2667144238948822,0.7548202276229858,0.7548202276229858,1.0,1.0,-1.1667362451553345,0.4839799702167511,0.682756245136261,0.2278686612844467,0.0,0.0,0.5425536632537842,55.08648300170898,55.0,23.53974914550781,-11584.38671875,199.4800262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3504333496094,307.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.634765625,18000.0,0.0,0.0,0.2676116526126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266383290290833,0.5266441106796265,-5.772657004854409e-06,0.0,0.000271591823548,0.0,0.0,32.86269760131836,0.0,0.0,0.0,0.3789325356483459,4.0,0.0,1.0
655800,293.1697692871094,297.1499938964844,293.1499938964844,0.0757092982530593,-1840.047607421875,304.1518859863281,0.6713757514953613,0.1286633014678955,0.1173911467194557,294.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4775724709033966,0.050000000745058,0.0491883754730224,293.29803466796875,297.1499938964844,293.1499938964844,0.1579159051179886,-2567.332275390625,304.16802978515625,0.8160197734832764,0.2312697172164917,0.1635864675045013,293.195068359375,297.1499938964844,293.1499938964844,0.3416092693805694,-6410.82958984375,304.161865234375,0.9990000128746032,0.4921438097953796,0.4086837470531463,293.30291748046875,297.1499938964844,293.1499938964844,0.0086008934304118,-2811.86669921875,301.1612854003906,0.4775724709033966,0.050000000745058,0.2333284765481948,291.1814270019531,291.1499938964844,263.25,261.2285461425781,281.3454895019531,294.16485595703125,291.1824951171875,1.0,0.2667144238948822,0.7548202276229858,0.7548202276229858,1.0,1.0,-1.1667362451553345,0.4839799702167511,0.682756245136261,0.2278686612844467,0.0,0.0,0.5425536632537842,55.08648300170898,55.0,23.53974914550781,-11584.38671875,199.4800262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3504333496094,307.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.634765625,18000.0,0.0,0.0,0.2676116526126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266383290290833,0.5266441106796265,-5.772657004854409e-06,0.0,0.000271591823548,0.0,0.0,32.86269760131836,0.0,0.0,0.0,0.3789325356483459,4.0,0.0,1.0
655860,293.16748046875,297.1499938964844,293.1499938964844,0.0756386816501617,-1838.7232666015625,304.1513977050781,0.6710044741630554,0.1286315768957138,0.1173702180385589,294.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.4773184657096863,0.050000000745058,0.0491933189332485,293.2989807128906,297.1499938964844,293.1499938964844,0.1545184254646301,-2523.0791015625,304.1676940917969,0.8112409114837646,0.2273330092430114,0.1608518660068512,293.1920471191406,297.1499938964844,293.1499938964844,0.341731309890747,-6414.41357421875,304.1575927734375,0.9990000128746032,0.4916272163391113,0.4092546999454498,293.3016662597656,297.1499938964844,293.1499938964844,0.0085317166522145,-2796.7470703125,301.1133728027344,0.4773184657096863,0.050000000745058,0.2333519160747528,291.1883239746094,291.1499938964844,263.2699890136719,261.244384765625,281.3506774902344,294.14532470703125,291.1886291503906,1.0,0.2666493654251098,0.7546373605728149,0.7546373605728149,1.0,1.0,-1.1641466617584229,0.4826102554798126,0.6815364956855774,0.2277764827013015,0.0,0.0,0.536912739276886,55.187984466552734,58.0,10.919584274291992,-11542.884765625,198.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4872741699219,307.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.58984375,18000.0,0.0,0.0,0.2691809237003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167146921157837,0.5167204141616821,-5.711786343454151e-06,0.0,0.0002731844142545,0.0,0.0,31.76399803161621,0.0,0.0,0.0,0.3755062520503998,4.0,0.0,1.0
655920,293.16748046875,297.1499938964844,293.1499938964844,0.0756386816501617,-1838.7232666015625,304.1513977050781,0.6710044741630554,0.1286315768957138,0.1173702180385589,294.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.4773184657096863,0.050000000745058,0.0491933189332485,293.2989807128906,297.1499938964844,293.1499938964844,0.1545184254646301,-2523.0791015625,304.1676940917969,0.8112409114837646,0.2273330092430114,0.1608518660068512,293.1920471191406,297.1499938964844,293.1499938964844,0.341731309890747,-6414.41357421875,304.1575927734375,0.9990000128746032,0.4916272163391113,0.4092546999454498,293.3016662597656,297.1499938964844,293.1499938964844,0.0085317166522145,-2796.7470703125,301.1133728027344,0.4773184657096863,0.050000000745058,0.2333519160747528,291.1883239746094,291.1499938964844,263.2699890136719,261.244384765625,281.3506774902344,294.14532470703125,291.1886291503906,1.0,0.2666493654251098,0.7546373605728149,0.7546373605728149,1.0,1.0,-1.1641466617584229,0.4826102554798126,0.6815364956855774,0.2277764827013015,0.0,0.0,0.536912739276886,55.187984466552734,58.0,10.919584274291992,-11542.884765625,198.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4872741699219,307.15093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.58984375,18000.0,0.0,0.0,0.2691809237003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5167146921157837,0.5167204141616821,-5.711786343454151e-06,0.0,0.0002731844142545,0.0,0.0,31.76399803161621,0.0,0.0,0.0,0.3755062520503998,4.0,0.0,1.0
655980,293.1656188964844,297.1499938964844,293.1499938964844,0.0756086856126785,-1838.20947265625,304.1509704589844,0.6691499352455139,0.128565028309822,0.1173461228609085,294.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.4759000241756439,0.050000000745058,0.0492206886410713,293.2999267578125,297.1499938964844,293.1499938964844,0.1512160748243332,-2479.937744140625,304.16729736328125,0.8045178651809692,0.2233668267726898,0.1581130921840667,293.19384765625,297.1499938964844,293.1499938964844,0.3445999920368194,-6459.94580078125,304.1502380371094,0.9990000128746032,0.4902057647705078,0.4124127328395843,293.3007507324219,297.1499938964844,293.1499938964844,0.0084708184003829,-2784.050048828125,301.063720703125,0.4759000241756439,0.050000000745058,0.233481764793396,291.1891174316406,291.1499938964844,263.2900085449219,261.2603454589844,281.3603515625,294.1424560546875,291.1889953613281,1.0,0.2676953077316284,0.754454493522644,0.754454493522644,1.0,1.0,-1.1648086309432983,0.482781708240509,0.6820269823074341,0.2281898856163025,0.0,0.0,0.5315974950790405,55.897239685058594,61.0,2.09325909614563,-11527.42578125,200.4605255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65625,307.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.724609375,18000.0,0.0,0.0,0.2698093056678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070512294769287,0.5070568919181824,-5.651392257277621e-06,0.0,0.0002738221373874,0.0,0.0,30.710145950317383,0.0,0.0,0.0,0.3721745610237121,4.0,0.0,1.0
