time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656040,293.1656188964844,297.1499938964844,293.1499938964844,0.0756086856126785,-1838.20947265625,304.1509704589844,0.6691499352455139,0.128565028309822,0.1173461228609085,294.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.4759000241756439,0.050000000745058,0.0492206886410713,293.2999267578125,297.1499938964844,293.1499938964844,0.1512160748243332,-2479.937744140625,304.16729736328125,0.8045178651809692,0.2233668267726898,0.1581130921840667,293.19384765625,297.1499938964844,293.1499938964844,0.3445999920368194,-6459.94580078125,304.1502380371094,0.9990000128746032,0.4902057647705078,0.4124127328395843,293.3007507324219,297.1499938964844,293.1499938964844,0.0084708184003829,-2784.050048828125,301.063720703125,0.4759000241756439,0.050000000745058,0.233481764793396,291.1891174316406,291.1499938964844,263.2900085449219,261.2603454589844,281.3603515625,294.1424560546875,291.1889953613281,1.0,0.2676953077316284,0.754454493522644,0.754454493522644,1.0,1.0,-1.1648086309432983,0.482781708240509,0.6820269823074341,0.2281898856163025,0.0,0.0,0.5315974950790405,55.897239685058594,61.0,2.09325909614563,-11527.42578125,200.4605255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65625,307.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.724609375,18000.0,0.0,0.0,0.2698093056678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070512294769287,0.5070568919181824,-5.651392257277621e-06,0.0,0.0002738221373874,0.0,0.0,30.710145950317383,0.0,0.0,0.0,0.3721745610237121,4.0,0.0,1.0
656100,293.1648864746094,297.1499938964844,293.1499938964844,0.0755971223115921,-1838.0301513671875,304.1508178710937,0.6677660346031189,0.1285132318735122,0.1173252686858177,294.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.4748164713382721,0.050000000745058,0.0492414161562919,293.3004150390625,297.1499938964844,293.1499938964844,0.1495880782604217,-2458.60986328125,304.1671142578125,0.8005444407463074,0.2213727235794067,0.1567411124706268,293.1965026855469,297.1499938964844,293.1499938964844,0.3468957543373108,-6495.640625,304.1460266113281,0.9990000128746032,0.4891275465488434,0.4147884547710418,293.3004455566406,297.1499938964844,293.1499938964844,0.0084424335509538,-2778.306884765625,301.0382080078125,0.4748164713382721,0.050000000745058,0.2335800677537918,291.1880187988281,291.1499938964844,263.29998779296875,261.26837158203125,281.3666381835937,294.1459350585937,291.1877136230469,1.0,0.2685608267784118,0.7543630599975586,0.7543630599975586,1.0,1.0,-1.1661309003829956,0.4833308458328247,0.6828000545501709,0.2285688072443008,0.0,0.0,0.5291689038276672,56.44270324707031,61.0,-1.0927774906158447,-11527.55078125,201.97439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,307.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.41796875,18000.0,0.0,0.0,0.2698217332363128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025866031646729,0.5025922060012817,-5.623352080874611e-06,0.0,0.0002738347684498,0.0,0.0,30.229698181152344,0.0,0.0,0.0,0.3706381916999817,4.0,0.0,1.0
656160,293.16424560546875,297.1499938964844,293.1499938964844,0.0755845233798027,-1837.83935546875,304.15069580078125,0.6661334037780762,0.1284480541944503,0.1172964349389076,294.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4735088944435119,0.050000000745058,0.0492661744356155,293.3009033203125,297.1499938964844,293.1499938964844,0.1479717493057251,-2437.39208984375,304.1669311523437,0.796276330947876,0.2193716019392013,0.1553669869899749,293.20025634765625,297.1499938964844,293.1499938964844,0.349683940410614,-6538.6142578125,304.14166259765625,0.9990000128746032,0.487802505493164,0.4176093339920044,293.3002624511719,297.1499938964844,293.1499938964844,0.0084150917828083,-2772.87158203125,301.01220703125,0.4735088944435119,0.050000000745058,0.2336975336074829,291.1861572265625,291.1499938964844,263.3099975585937,261.27642822265625,281.3739929199219,294.1521301269531,291.1856994628906,1.0,0.2696181833744049,0.754202663898468,0.754202663898468,1.0,1.0,-1.1680032014846802,0.4841264188289642,0.6838767528533936,0.2290375083684921,0.0,0.0,0.5269446969032288,57.09748840332031,49.0,-3.679840087890625,-11531.7841796875,203.88970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323974609375,307.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18068.98828125,18000.0,0.0,0.0,0.2696673274040222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984563291072845,0.4984619319438934,-5.597329618467484e-06,0.0,0.0002736780734267,0.0,0.0,29.78882598876953,0.0,0.0,0.0,0.3692188560962677,4.0,0.0,1.0
656220,293.1629638671875,297.1499938964844,293.1499938964844,0.0753894075751304,-1834.1383056640625,304.1508178710937,0.6690012216567993,0.1283451467752456,0.1171444654464721,294.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.4761024415493011,0.050000000745058,0.0492168217897415,293.3016662597656,297.1499938964844,293.1499938964844,0.1445082724094391,-2391.498291015625,304.1670837402344,0.794996440410614,0.2153922170400619,0.1525506824254989,293.2032165527344,297.1499938964844,293.1499938964844,0.3442032635211944,-6452.0400390625,304.1541748046875,0.9990000128746032,0.4858989417552948,0.4119656085968017,293.29998779296875,297.1499938964844,293.1499938964844,0.0083333123475313,-2753.921875,300.9630126953125,0.4761024415493011,0.050000000745058,0.2334634065628051,291.19415283203125,291.1499938964844,263.3299865722656,261.29266357421875,281.3969421386719,294.1527404785156,291.1969299316406,1.0,0.2662222385406494,0.7538819313049316,0.7538819313049316,1.0,1.0,-1.157334804534912,0.4791152477264404,0.6782194972038269,0.22707100212574,0.0,0.0,0.5209251046180725,55.7115364074707,52.0,17.586708068847656,-11461.26171875,197.66720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,307.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.205078125,18000.0,0.0,0.0,0.2688353359699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898066520690918,0.4898121953010559,-5.548254193854518e-06,0.0,0.0002728336839936,0.0,0.0,28.90191650390625,0.0,0.0,0.0,0.3662745356559753,4.0,0.0,1.0
656280,293.1629638671875,297.1499938964844,293.1499938964844,0.0753894075751304,-1834.1383056640625,304.1508178710937,0.6690012216567993,0.1283451467752456,0.1171444654464721,294.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.4761024415493011,0.050000000745058,0.0492168217897415,293.3016662597656,297.1499938964844,293.1499938964844,0.1445082724094391,-2391.498291015625,304.1670837402344,0.794996440410614,0.2153922170400619,0.1525506824254989,293.2032165527344,297.1499938964844,293.1499938964844,0.3442032635211944,-6452.0400390625,304.1541748046875,0.9990000128746032,0.4858989417552948,0.4119656085968017,293.29998779296875,297.1499938964844,293.1499938964844,0.0083333123475313,-2753.921875,300.9630126953125,0.4761024415493011,0.050000000745058,0.2334634065628051,291.19415283203125,291.1499938964844,263.3299865722656,261.29266357421875,281.3969421386719,294.1527404785156,291.1969299316406,1.0,0.2662222385406494,0.7538819313049316,0.7538819313049316,1.0,1.0,-1.157334804534912,0.4791152477264404,0.6782194972038269,0.22707100212574,0.0,0.0,0.5209251046180725,55.7115364074707,52.0,17.586708068847656,-11461.26171875,197.66720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,307.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.205078125,18000.0,0.0,0.0,0.2688353359699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898066520690918,0.4898121953010559,-5.548254193854518e-06,0.0,0.0002728336839936,0.0,0.0,28.90191650390625,0.0,0.0,0.0,0.3662745356559753,4.0,0.0,1.0
656340,293.16162109375,297.1499938964844,293.1499938964844,0.0752166360616684,-1830.7933349609373,304.1508178710937,0.6704986095428467,0.1282903552055359,0.1170644238591194,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21002197265625,0.4774027466773987,0.050000000745058,0.0491917580366134,293.30242919921875,297.1499938964844,293.1499938964844,0.1410193294286728,-2344.979248046875,304.16717529296875,0.7918787598609924,0.2113965898752212,0.1497529298067093,293.1988220214844,297.1499938964844,293.1499938964844,0.3408583104610443,-6400.9970703125,304.157958984375,0.9990000128746032,0.4854461848735809,0.4090661108493805,293.29962158203125,297.1499938964844,293.1499938964844,0.0082533899694681,-2734.8603515625,300.9162292480469,0.4774027466773987,0.050000000745058,0.2333445250988006,291.2103271484375,291.1499938964844,263.3500061035156,261.3090515136719,281.4034423828125,294.13165283203125,291.2098999023437,1.0,0.2648224234580993,0.7535611987113953,0.7535611987113953,1.0,1.0,-1.1502221822738647,0.4758035838603973,0.674418568611145,0.2256246209144592,0.0,0.0,0.5114103555679321,54.98315048217773,55.0,10.03088665008545,-11359.873046875,193.9563903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.611328125,18000.0,0.0,0.0,0.2671118378639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744886755943298,0.4744941592216491,-5.469577445182949e-06,0.0,0.000271084572887,0.0,0.0,27.40505790710449,0.0,0.0,0.0,0.3613256812095642,4.0,0.0,1.0
656400,293.16162109375,297.1499938964844,293.1499938964844,0.0752166360616684,-1830.7933349609373,304.1508178710937,0.6704986095428467,0.1282903552055359,0.1170644238591194,294.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21002197265625,0.4774027466773987,0.050000000745058,0.0491917580366134,293.30242919921875,297.1499938964844,293.1499938964844,0.1410193294286728,-2344.979248046875,304.16717529296875,0.7918787598609924,0.2113965898752212,0.1497529298067093,293.1988220214844,297.1499938964844,293.1499938964844,0.3408583104610443,-6400.9970703125,304.157958984375,0.9990000128746032,0.4854461848735809,0.4090661108493805,293.29962158203125,297.1499938964844,293.1499938964844,0.0082533899694681,-2734.8603515625,300.9162292480469,0.4774027466773987,0.050000000745058,0.2333445250988006,291.2103271484375,291.1499938964844,263.3500061035156,261.3090515136719,281.4034423828125,294.13165283203125,291.2098999023437,1.0,0.2648224234580993,0.7535611987113953,0.7535611987113953,1.0,1.0,-1.1502221822738647,0.4758035838603973,0.674418568611145,0.2256246209144592,0.0,0.0,0.5114103555679321,54.98315048217773,55.0,10.03088665008545,-11359.873046875,193.9563903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.611328125,18000.0,0.0,0.0,0.2671118378639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4744886755943298,0.4744941592216491,-5.469577445182949e-06,0.0,0.000271084572887,0.0,0.0,27.40505790710449,0.0,0.0,0.0,0.3613256812095642,4.0,0.0,1.0
656460,293.1603698730469,297.1499938964844,293.1499938964844,0.0752407759428024,-1831.3736572265625,304.1505126953125,0.6700210571289062,0.1282474100589752,0.1170311793684959,294.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.4770838022232055,0.050000000745058,0.0491979569196701,293.3031921386719,297.1499938964844,293.1499938964844,0.1378308683633804,-2302.582763671875,304.1667785644531,0.7863082885742188,0.2073759287595749,0.1469583809375763,293.1974792480469,297.1499938964844,293.1499938964844,0.3416215777397156,-6414.1572265625,304.1539306640625,0.9990000128746032,0.484490305185318,0.4097814261913299,293.2992248535156,297.1499938964844,293.1499938964844,0.008193421177566,-2722.573974609375,300.8637390136719,0.4770838022232055,0.050000000745058,0.2333739250898361,291.2025451660156,291.1499938964844,263.3699951171875,261.3255615234375,281.4101257324219,294.12139892578125,291.2015991210937,1.0,0.2647989392280578,0.7533189654350281,0.7533189654350281,1.0,1.0,-1.1477278470993042,0.474619597196579,0.6731082797050476,0.2251092195510864,0.0,0.0,0.5048772692680359,55.10757827758789,58.0,-6.00583028793335,-11302.30078125,193.40565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,307.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.318359375,18000.0,0.0,0.0,0.2646416127681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622949957847595,0.4623003900051117,-5.395674179453636e-06,0.0,0.0002685775980353,0.0,0.0,26.199264526367188,0.0,0.0,0.0,0.3572547733783722,4.0,0.0,1.0
656520,293.1603698730469,297.1499938964844,293.1499938964844,0.0752407759428024,-1831.3736572265625,304.1505126953125,0.6700210571289062,0.1282474100589752,0.1170311793684959,294.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.4770838022232055,0.050000000745058,0.0491979569196701,293.3031921386719,297.1499938964844,293.1499938964844,0.1378308683633804,-2302.582763671875,304.1667785644531,0.7863082885742188,0.2073759287595749,0.1469583809375763,293.1974792480469,297.1499938964844,293.1499938964844,0.3416215777397156,-6414.1572265625,304.1539306640625,0.9990000128746032,0.484490305185318,0.4097814261913299,293.2992248535156,297.1499938964844,293.1499938964844,0.008193421177566,-2722.573974609375,300.8637390136719,0.4770838022232055,0.050000000745058,0.2333739250898361,291.2025451660156,291.1499938964844,263.3699951171875,261.3255615234375,281.4101257324219,294.12139892578125,291.2015991210937,1.0,0.2647989392280578,0.7533189654350281,0.7533189654350281,1.0,1.0,-1.1477278470993042,0.474619597196579,0.6731082797050476,0.2251092195510864,0.0,0.0,0.5048772692680359,55.10757827758789,58.0,-6.00583028793335,-11302.30078125,193.40565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,307.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18092.318359375,18000.0,0.0,0.0,0.2646416127681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622949957847595,0.4623003900051117,-5.395674179453636e-06,0.0,0.0002685775980353,0.0,0.0,26.199264526367188,0.0,0.0,0.0,0.3572547733783722,4.0,0.0,1.0
656580,293.1593933105469,297.1499938964844,293.1499938964844,0.0752965956926345,-1832.5665283203125,304.1502380371094,0.6681200265884399,0.1281869113445282,0.117009550333023,294.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.4756134450435638,0.050000000745058,0.0492262877523899,293.30401611328125,297.1499938964844,293.1499938964844,0.1346917599439621,-2260.66162109375,304.1664123535156,0.7790533304214478,0.2033316642045974,0.1441635638475418,293.20050048828125,297.1499938964844,293.1499938964844,0.3450027108192444,-6467.26513671875,304.1469421386719,0.9990000128746032,0.4826858341693878,0.4130450785160064,293.2989807128906,297.1499938964844,293.1499938964844,0.0081398412585258,-2712.05322265625,300.8100280761719,0.4756134450435638,0.050000000745058,0.2335083037614822,291.1916809082031,291.1499938964844,263.3900146484375,261.3422241210937,281.4202880859375,294.12384033203125,291.1903076171875,1.0,0.2658794224262237,0.7530767917633057,0.7530767917633057,1.0,1.0,-1.1484588384628296,0.4749148190021515,0.6735439896583557,0.2252285331487655,0.0,0.0,0.4999996125698089,55.83466720581055,46.0,-14.23900318145752,-11274.0908203125,195.05918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467834472656,307.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.830078125,18000.0,0.0,0.0,0.2617700099945068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533092379570007,0.4533145725727081,-5.341564701666357e-06,0.0,0.0002656632859725,0.0,0.0,25.33220291137696,0.0,0.0,0.0,0.3542595505714416,4.0,0.0,1.0
656640,293.1593933105469,297.1499938964844,293.1499938964844,0.0752965956926345,-1832.5665283203125,304.1502380371094,0.6681200265884399,0.1281869113445282,0.117009550333023,294.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.4756134450435638,0.050000000745058,0.0492262877523899,293.30401611328125,297.1499938964844,293.1499938964844,0.1346917599439621,-2260.66162109375,304.1664123535156,0.7790533304214478,0.2033316642045974,0.1441635638475418,293.20050048828125,297.1499938964844,293.1499938964844,0.3450027108192444,-6467.26513671875,304.1469421386719,0.9990000128746032,0.4826858341693878,0.4130450785160064,293.2989807128906,297.1499938964844,293.1499938964844,0.0081398412585258,-2712.05322265625,300.8100280761719,0.4756134450435638,0.050000000745058,0.2335083037614822,291.1916809082031,291.1499938964844,263.3900146484375,261.3422241210937,281.4202880859375,294.12384033203125,291.1903076171875,1.0,0.2658794224262237,0.7530767917633057,0.7530767917633057,1.0,1.0,-1.1484588384628296,0.4749148190021515,0.6735439896583557,0.2252285331487655,0.0,0.0,0.4999996125698089,55.83466720581055,46.0,-14.23900318145752,-11274.0908203125,195.05918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467834472656,307.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.830078125,18000.0,0.0,0.0,0.2617700099945068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533092379570007,0.4533145725727081,-5.341564701666357e-06,0.0,0.0002656632859725,0.0,0.0,25.33220291137696,0.0,0.0,0.0,0.3542595505714416,4.0,0.0,1.0
656700,293.1589050292969,297.1499938964844,293.1499938964844,0.0752891972661018,-1832.494140625,304.15020751953125,0.669236958026886,0.1281614750623703,0.1169637441635131,294.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.476575493812561,0.050000000745058,0.0492077954113483,293.3043518066406,297.1499938964844,293.1499938964844,0.1330872625112533,-2239.118408203125,304.1663513183594,0.7777934670448303,0.2013151198625564,0.1427399516105651,293.2020263671875,297.1499938964844,293.1499938964844,0.3431729078292846,-6438.40185546875,304.15093994140625,0.9990000128746032,0.481741189956665,0.4109162986278534,293.29888916015625,297.1499938964844,293.1499938964844,0.0081062335520982,-2704.89599609375,300.783203125,0.476575493812561,0.050000000745058,0.2334205955266952,291.1866149902344,291.1499938964844,263.3999938964844,261.3506164550781,281.4302978515625,294.1258850097656,291.1864624023437,1.0,0.2643827199935913,0.7529556751251221,0.7529556751251221,1.0,1.0,-1.144018530845642,0.4728735387325287,0.671144962310791,0.2243027538061142,0.0,0.0,0.4980946183204651,55.307891845703125,46.0,-9.080812454223633,-11240.2216796875,192.61773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116638183594,307.6427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0390625,18000.0,0.0,0.0,0.2602615654468536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499765336513519,0.4499818682670593,-5.321172920957906e-06,0.0,0.0002641324244905,0.0,0.0,25.013578414916992,0.0,0.0,0.0,0.3531415462493896,4.0,0.0,1.0
656760,293.1583557128906,297.1499938964844,293.1499938964844,0.0752029716968536,-1830.8306884765625,304.1503295898437,0.6720403432846069,0.1281565874814987,0.1169083938002586,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4788203239440918,0.050000000745058,0.0491642616689205,293.3046264648437,297.1499938964844,293.1499938964844,0.1313568502664566,-2215.6552734375,304.1665344238281,0.7783963084220886,0.1993075162172317,0.1413049399852752,293.20025634765625,297.1499938964844,293.1499938964844,0.338191956281662,-6360.787109375,304.1598815917969,0.9990000128746032,0.4814274609088897,0.4058596193790436,293.2987670898437,297.1499938964844,293.1499938964844,0.0080629838630557,-2694.326904296875,300.75909423828125,0.4788203239440918,0.050000000745058,0.2332140952348709,291.1913452148437,291.1499938964844,263.4100036621094,261.35906982421875,281.43896484375,294.1190490722656,291.193359375,1.0,0.2618065476417541,0.7528171539306641,0.7528171539306641,1.0,1.0,-1.1358623504638672,0.4691696166992187,0.6666926741600037,0.2225298583507537,0.0,0.0,0.494916558265686,54.09614562988281,49.0,6.796859264373779,-11182.345703125,187.7035980224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6713562011719,307.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5625,18000.0,0.0,0.0,0.2586805820465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461255967617035,0.4461309015750885,-5.302135832607746e-06,0.0,0.0002625279012136,0.0,0.0,24.66660118103028,0.0,0.0,0.0,0.3518817722797394,4.0,0.0,1.0
656820,293.1572265625,297.1499938964844,293.1499938964844,0.0751260221004486,-1829.323974609375,304.1503295898437,0.6744186282157898,0.1281741708517074,0.1168843284249305,294.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.4806205332279205,0.050000000745058,0.0491291396319866,293.3052062988281,297.1499938964844,293.1499938964844,0.1279878169298172,-2169.866943359375,304.1665954589844,0.775745153427124,0.1952702105045318,0.1384692043066024,293.1929016113281,297.1499938964844,293.1499938964844,0.3337706625461578,-6293.76123046875,304.1635437011719,0.9990000128746032,0.4816461503505707,0.401729553937912,293.2983703613281,297.1499938964844,293.1499938964844,0.0079881027340888,-2676.40771484375,300.7112731933594,0.4806205332279205,0.050000000745058,0.2330474853515625,291.2007141113281,291.1499938964844,263.42999267578125,261.3760681152344,281.44268798828125,294.0953063964844,291.1995849609375,1.0,0.2598699629306793,0.7525400519371033,0.7525400519371033,1.0,1.0,-1.1272249221801758,0.465282142162323,0.661942720413208,0.2204913645982742,0.0,0.0,0.4871465563774109,53.08773422241211,52.0,0.2394181191921234,-11062.92578125,183.09263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7839050292969,307.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18088.39453125,18000.0,0.0,0.0,0.2552408576011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341324865818023,0.4341377317905426,-5.246366072242381e-06,0.0,0.0002590370131656,0.0,0.0,23.617536544799805,0.0,0.0,0.0,0.348170667886734,4.0,0.0,1.0
656880,293.1572265625,297.1499938964844,293.1499938964844,0.0751260221004486,-1829.323974609375,304.1503295898437,0.6744186282157898,0.1281741708517074,0.1168843284249305,294.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.4806205332279205,0.050000000745058,0.0491291396319866,293.3052062988281,297.1499938964844,293.1499938964844,0.1279878169298172,-2169.866943359375,304.1665954589844,0.775745153427124,0.1952702105045318,0.1384692043066024,293.1929016113281,297.1499938964844,293.1499938964844,0.3337706625461578,-6293.76123046875,304.1635437011719,0.9990000128746032,0.4816461503505707,0.401729553937912,293.2983703613281,297.1499938964844,293.1499938964844,0.0079881027340888,-2676.40771484375,300.7112731933594,0.4806205332279205,0.050000000745058,0.2330474853515625,291.2007141113281,291.1499938964844,263.42999267578125,261.3760681152344,281.44268798828125,294.0953063964844,291.1995849609375,1.0,0.2598699629306793,0.7525400519371033,0.7525400519371033,1.0,1.0,-1.1272249221801758,0.465282142162323,0.661942720413208,0.2204913645982742,0.0,0.0,0.4871465563774109,53.08773422241211,52.0,0.2394181191921234,-11062.92578125,183.09263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7839050292969,307.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18088.39453125,18000.0,0.0,0.0,0.2552408576011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341324865818023,0.4341377317905426,-5.246366072242381e-06,0.0,0.0002590370131656,0.0,0.0,23.617536544799805,0.0,0.0,0.0,0.348170667886734,4.0,0.0,1.0
656940,293.1561889648437,297.1499938964844,293.1499938964844,0.0752340033650398,-1831.498291015625,304.1500549316406,0.6746149659156799,0.1282012015581131,0.1169065982103347,294.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4807307720184326,0.050000000745058,0.0491270087659359,293.30584716796875,297.1499938964844,293.1499938964844,0.1248748525977134,-2127.62841796875,304.166259765625,0.770517885684967,0.1912092268466949,0.1356391757726669,293.1889953613281,297.1499938964844,293.1499938964844,0.3336462378501892,-6293.998046875,304.1591186523437,0.9990000128746032,0.4813632369041443,0.4014750719070434,293.2978820800781,297.1499938964844,293.1499938964844,0.0079316971823573,-2664.876220703125,300.6578063964844,0.4807307720184326,0.050000000745058,0.233037382364273,291.18768310546875,291.1499938964844,263.45001220703125,261.39324951171875,281.4478454589844,294.0835876464844,291.1863098144531,1.0,0.2594241499900818,0.7522630095481873,0.7522630095481873,1.0,1.0,-1.123533010482788,0.4636315107345581,0.6599015593528748,0.2195031344890594,0.0,0.0,0.4829834103584289,52.98100280761719,55.0,-13.001333236694336,-10995.3388671875,181.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8740539550781,307.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83984375,18000.0,0.0,0.0,0.2516106963157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426183670759201,0.4261888861656189,-5.199362476560054e-06,0.0,0.0002553528465796,0.0,0.0,22.89765357971192,0.0,0.0,0.0,0.3455742299556732,4.0,0.0,1.0
657000,293.1561889648437,297.1499938964844,293.1499938964844,0.0752340033650398,-1831.498291015625,304.1500549316406,0.6746149659156799,0.1282012015581131,0.1169065982103347,294.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891174316406,0.4807307720184326,0.050000000745058,0.0491270087659359,293.30584716796875,297.1499938964844,293.1499938964844,0.1248748525977134,-2127.62841796875,304.166259765625,0.770517885684967,0.1912092268466949,0.1356391757726669,293.1889953613281,297.1499938964844,293.1499938964844,0.3336462378501892,-6293.998046875,304.1591186523437,0.9990000128746032,0.4813632369041443,0.4014750719070434,293.2978820800781,297.1499938964844,293.1499938964844,0.0079316971823573,-2664.876220703125,300.6578063964844,0.4807307720184326,0.050000000745058,0.233037382364273,291.18768310546875,291.1499938964844,263.45001220703125,261.39324951171875,281.4478454589844,294.0835876464844,291.1863098144531,1.0,0.2594241499900818,0.7522630095481873,0.7522630095481873,1.0,1.0,-1.123533010482788,0.4636315107345581,0.6599015593528748,0.2195031344890594,0.0,0.0,0.4829834103584289,52.98100280761719,55.0,-13.001333236694336,-10995.3388671875,181.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8740539550781,307.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83984375,18000.0,0.0,0.0,0.2516106963157654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426183670759201,0.4261888861656189,-5.199362476560054e-06,0.0,0.0002553528465796,0.0,0.0,22.89765357971192,0.0,0.0,0.0,0.3455742299556732,4.0,0.0,1.0
657060,293.1553955078125,297.1499938964844,293.1499938964844,0.0753557235002517,-1833.924072265625,304.1498413085937,0.6732020974159241,0.1282070875167846,0.116938829421997,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4796433746814728,0.050000000745058,0.0491482950747013,293.3065185546875,297.1499938964844,293.1499938964844,0.1217822358012199,-2085.433837890625,304.1659851074219,0.7635241150856018,0.1871260404586792,0.1328106820583343,293.1898498535156,297.1499938964844,293.1499938964844,0.3362713158130646,-6336.328125,304.15167236328125,0.9990000128746032,0.4802090227603912,0.4039790332317352,293.2975769042969,297.1499938964844,293.1499938964844,0.0078805591911077,-2654.66357421875,300.60382080078125,0.4796433746814728,0.050000000745058,0.2331383377313614,291.1740417480469,291.1499938964844,263.4700012207031,261.4105834960937,281.45660400390625,294.0850524902344,291.17236328125,1.0,0.2601735293865204,0.7520806789398193,0.7520806789398193,1.0,1.0,-1.123327612876892,0.4635711312294006,0.6597565412521362,0.2192599773406982,0.0,0.0,0.4806644320487976,53.51306915283203,58.0,-18.528621673583984,-10960.5166015625,182.71389770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9214172363281,307.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.640625,18000.0,0.0,0.0,0.2481310814619064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215848743915558,0.4215900599956512,-5.171229986444814e-06,0.0,0.0002518215042073,0.0,0.0,22.48335838317871,0.0,0.0,0.0,0.3440525829792022,4.0,0.0,1.0
657120,293.1553955078125,297.1499938964844,293.1499938964844,0.0753557235002517,-1833.924072265625,304.1498413085937,0.6732020974159241,0.1282070875167846,0.116938829421997,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4796433746814728,0.050000000745058,0.0491482950747013,293.3065185546875,297.1499938964844,293.1499938964844,0.1217822358012199,-2085.433837890625,304.1659851074219,0.7635241150856018,0.1871260404586792,0.1328106820583343,293.1898498535156,297.1499938964844,293.1499938964844,0.3362713158130646,-6336.328125,304.15167236328125,0.9990000128746032,0.4802090227603912,0.4039790332317352,293.2975769042969,297.1499938964844,293.1499938964844,0.0078805591911077,-2654.66357421875,300.60382080078125,0.4796433746814728,0.050000000745058,0.2331383377313614,291.1740417480469,291.1499938964844,263.4700012207031,261.4105834960937,281.45660400390625,294.0850524902344,291.17236328125,1.0,0.2601735293865204,0.7520806789398193,0.7520806789398193,1.0,1.0,-1.123327612876892,0.4635711312294006,0.6597565412521362,0.2192599773406982,0.0,0.0,0.4806644320487976,53.51306915283203,58.0,-18.528621673583984,-10960.5166015625,182.71389770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9214172363281,307.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.640625,18000.0,0.0,0.0,0.2481310814619064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215848743915558,0.4215900599956512,-5.171229986444814e-06,0.0,0.0002518215042073,0.0,0.0,22.48335838317871,0.0,0.0,0.0,0.3440525829792022,4.0,0.0,1.0
657180,293.1549072265625,297.1499938964844,293.1499938964844,0.0754752159118652,-1836.322265625,304.1496887207031,0.6705077290534973,0.1281705498695373,0.1169550642371177,294.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4775803685188293,0.050000000745058,0.0491884835064411,293.30718994140625,297.1499938964844,293.1499938964844,0.1187162026762962,-2043.381591796875,304.165771484375,0.755276620388031,0.1830237656831741,0.1299817115068435,293.19549560546875,297.1499938964844,293.1499938964844,0.3411875367164612,-6413.10302734375,304.1429138183594,0.9990000128746032,0.4780638217926025,0.4086681008338928,293.297607421875,297.1499938964844,293.1499938964844,0.0078331315889954,-2645.485595703125,300.5484313964844,0.4775803685188293,0.050000000745058,0.2333289980888366,291.15875244140625,291.1499938964844,263.489990234375,261.4281005859375,281.4691467285156,294.0979919433594,291.1571350097656,1.0,0.261869728565216,0.7518984079360962,0.7518984079360962,1.0,1.0,-1.1258559226989746,0.4647440910339355,0.6611118316650391,0.2195989936590194,0.0,0.0,0.4805245995521545,54.5600700378418,46.0,-20.506420135498047,-10953.0712890625,185.4942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190368652344,307.6899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.822265625,18000.0,0.0,0.0,0.245058923959732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202630519866943,0.4202682077884674,-5.159159172762884e-06,0.0,0.0002487036690581,0.0,0.0,22.349891662597656,0.0,0.0,0.0,0.3435607552528381,4.0,0.0,1.0
657240,293.1549072265625,297.1499938964844,293.1499938964844,0.0754752159118652,-1836.322265625,304.1496887207031,0.6705077290534973,0.1281705498695373,0.1169550642371177,294.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4775803685188293,0.050000000745058,0.0491884835064411,293.30718994140625,297.1499938964844,293.1499938964844,0.1187162026762962,-2043.381591796875,304.165771484375,0.755276620388031,0.1830237656831741,0.1299817115068435,293.19549560546875,297.1499938964844,293.1499938964844,0.3411875367164612,-6413.10302734375,304.1429138183594,0.9990000128746032,0.4780638217926025,0.4086681008338928,293.297607421875,297.1499938964844,293.1499938964844,0.0078331315889954,-2645.485595703125,300.5484313964844,0.4775803685188293,0.050000000745058,0.2333289980888366,291.15875244140625,291.1499938964844,263.489990234375,261.4281005859375,281.4691467285156,294.0979919433594,291.1571350097656,1.0,0.261869728565216,0.7518984079360962,0.7518984079360962,1.0,1.0,-1.1258559226989746,0.4647440910339355,0.6611118316650391,0.2195989936590194,0.0,0.0,0.4805245995521545,54.5600700378418,46.0,-20.506420135498047,-10953.0712890625,185.4942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190368652344,307.6899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.822265625,18000.0,0.0,0.0,0.245058923959732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202630519866943,0.4202682077884674,-5.159159172762884e-06,0.0,0.0002487036690581,0.0,0.0,22.349891662597656,0.0,0.0,0.0,0.3435607552528381,4.0,0.0,1.0
657300,293.1546936035156,297.1499938964844,293.1499938964844,0.0754815563559532,-1836.4976806640625,304.1497497558594,0.671318531036377,0.1281500160694122,0.1169208660721778,294.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4782547652721405,0.050000000745058,0.049175389111042,293.30743408203125,297.1499938964844,293.1499938964844,0.1171340569853782,-2021.535888671875,304.1658020019531,0.7534670233726501,0.180981695652008,0.1285426616668701,293.1983642578125,297.1499938964844,293.1499938964844,0.3399849236011505,-6393.63916015625,304.1465148925781,0.9990000128746032,0.4769230484962463,0.4071452617645263,293.2976989746094,297.1499938964844,293.1499938964844,0.007801916450262,-2638.6328125,300.5210876464844,0.4782547652721405,0.050000000745058,0.2332668602466583,291.1531677246094,291.1499938964844,263.5,261.4369506835937,281.4798889160156,294.10479736328125,291.15301513671875,1.0,0.2606306970119476,0.7518072128295898,0.7518072128295898,1.0,1.0,-1.1221754550933838,0.4630998075008392,0.6590756773948669,0.2187184691429138,0.0,0.0,0.4809014499187469,54.17812347412109,46.0,-12.405350685119627,-10929.701171875,183.6307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9000244140625,307.6882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.2437284588813781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206635355949402,0.4206686913967132,-5.158883595868247e-06,0.0,0.0002473533968441,0.0,0.0,22.37528610229492,0.0,0.0,0.0,0.3436474800109863,4.0,0.0,1.0
657360,293.1544189453125,297.1499938964844,293.1499938964844,0.0754016637802124,-1834.939208984375,304.1499328613281,0.6738609075546265,0.1281453073024749,0.1168726161122322,294.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4802296161651611,0.050000000745058,0.0491368696093559,293.3076171875,297.1499938964844,293.1499938964844,0.1154380068182945,-1997.8873291015625,304.166015625,0.7534216642379761,0.1789522469043731,0.1270940750837326,293.1978454589844,297.1499938964844,293.1499938964844,0.3355608582496643,-6324.2197265625,304.1552429199219,0.9990000128746032,0.4764065146446228,0.4026319682598114,293.2977600097656,297.1499938964844,293.1499938964844,0.0077612516470253,-2628.3134765625,300.4967041015625,0.4802296161651611,0.050000000745058,0.2330841422080993,291.157958984375,291.1499938964844,263.510009765625,261.4458312988281,281.48907470703125,294.1026306152344,291.1600952148437,1.0,0.2582821547985077,0.7516703605651855,0.7516703605651855,1.0,1.0,-1.11469829082489,0.4597673714160919,0.6549310088157654,0.2169457226991653,0.0,0.0,0.4799473583698272,53.100711822509766,49.0,5.651153087615967,-10881.416015625,179.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8759155273437,307.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.2424936145544052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204371571540832,0.4204423129558563,-5.159321062819799e-06,0.0,0.0002461001859046,0.0,0.0,22.362003326416016,0.0,0.0,0.0,0.3435627222061157,4.0,0.0,1.0
657420,293.1538391113281,297.1499938964844,293.1499938964844,0.0753147155046463,-1833.209716796875,304.15008544921875,0.6757318377494812,0.128150999546051,0.1168488562107086,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4816252589225769,0.050000000745058,0.0491096042096614,293.3079833984375,297.1499938964844,293.1499938964844,0.1121267080307006,-1951.5628662109373,304.1661682128906,0.7498737573623657,0.1748854666948318,0.1242387890815734,293.1928405761719,297.1499938964844,293.1499938964844,0.3320398330688476,-6270.40087890625,304.1589660644531,0.9990000128746032,0.4762118756771087,0.3994030058383941,293.2977905273437,297.1499938964844,293.1499938964844,0.0076892701908946,-2610.272705078125,300.44854736328125,0.4816252589225769,0.050000000745058,0.2329548150300979,291.16900634765625,291.1499938964844,263.5299987792969,261.4637451171875,281.4940185546875,294.0867614746094,291.1681213378906,1.0,0.2567258179187774,0.7513965368270874,0.7513965368270874,1.0,1.0,-1.1071738004684448,0.4564686417579651,0.6507051587104797,0.2149385958909988,0.0,0.0,0.4763130247592926,52.3031120300293,52.0,2.2112960815429688,-10777.88671875,175.54298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,307.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3359375,18000.0,0.0,0.0,0.2401695698499679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153933227062225,0.4153984487056732,-5.141800556884846e-06,0.0,0.0002437415823806,0.0,0.0,21.964147567749023,0.0,0.0,0.0,0.3421130180358886,4.0,0.0,1.0
657480,293.1538391113281,297.1499938964844,293.1499938964844,0.0753147155046463,-1833.209716796875,304.15008544921875,0.6757318377494812,0.128150999546051,0.1168488562107086,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4816252589225769,0.050000000745058,0.0491096042096614,293.3079833984375,297.1499938964844,293.1499938964844,0.1121267080307006,-1951.5628662109373,304.1661682128906,0.7498737573623657,0.1748854666948318,0.1242387890815734,293.1928405761719,297.1499938964844,293.1499938964844,0.3320398330688476,-6270.40087890625,304.1589660644531,0.9990000128746032,0.4762118756771087,0.3994030058383941,293.2977905273437,297.1499938964844,293.1499938964844,0.0076892701908946,-2610.272705078125,300.44854736328125,0.4816252589225769,0.050000000745058,0.2329548150300979,291.16900634765625,291.1499938964844,263.5299987792969,261.4637451171875,281.4940185546875,294.0867614746094,291.1681213378906,1.0,0.2567258179187774,0.7513965368270874,0.7513965368270874,1.0,1.0,-1.1071738004684448,0.4564686417579651,0.6507051587104797,0.2149385958909988,0.0,0.0,0.4763130247592926,52.3031120300293,52.0,2.2112960815429688,-10777.88671875,175.54298400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,307.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3359375,18000.0,0.0,0.0,0.2401695698499679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153933227062225,0.4153984487056732,-5.141800556884846e-06,0.0,0.0002437415823806,0.0,0.0,21.964147567749023,0.0,0.0,0.0,0.3421130180358886,4.0,0.0,1.0
657540,293.1533203125,297.1499938964844,293.1499938964844,0.075392261147499,-1834.77490234375,304.1499328613281,0.675479531288147,0.128155916929245,0.1168588548898696,294.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4814288914203644,0.050000000745058,0.0491134747862815,293.3083190917969,297.1499938964844,293.1499938964844,0.1090455055236816,-1908.4638671875,304.1659240722656,0.7441240549087524,0.1708177179098129,0.1214028149843216,293.1910400390625,297.1499938964844,293.1499938964844,0.3325923979282379,-6280.4765625,304.1549377441406,0.9990000128746032,0.4754997789859772,0.3998591899871826,293.2977600097656,297.1499938964844,293.1499938964844,0.0076334439218044,-2598.036865234375,300.39453125,0.4814288914203644,0.050000000745058,0.2329731732606887,291.15899658203125,291.1499938964844,263.54998779296875,261.4818725585937,281.5002136230469,294.0810546875,291.15802001953125,1.0,0.256582498550415,0.751122772693634,0.751122772693634,1.0,1.0,-1.1043545007705688,0.4552694261074066,0.6490851044654846,0.2139878273010254,0.0,0.0,0.4757849872112274,52.357059478759766,55.0,-8.8183012008667,-10724.9091796875,174.80690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7744140625,307.5738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0859375,18000.0,0.0,0.0,0.238093689084053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134289026260376,0.4134340286254883,-5.127124040882336e-06,0.0,0.0002416348288534,0.0,0.0,21.78082656860352,0.0,0.0,0.0,0.3414396345615387,4.0,0.0,1.0
657600,293.1533203125,297.1499938964844,293.1499938964844,0.075392261147499,-1834.77490234375,304.1499328613281,0.675479531288147,0.128155916929245,0.1168588548898696,294.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4814288914203644,0.050000000745058,0.0491134747862815,293.3083190917969,297.1499938964844,293.1499938964844,0.1090455055236816,-1908.4638671875,304.1659240722656,0.7441240549087524,0.1708177179098129,0.1214028149843216,293.1910400390625,297.1499938964844,293.1499938964844,0.3325923979282379,-6280.4765625,304.1549377441406,0.9990000128746032,0.4754997789859772,0.3998591899871826,293.2977600097656,297.1499938964844,293.1499938964844,0.0076334439218044,-2598.036865234375,300.39453125,0.4814288914203644,0.050000000745058,0.2329731732606887,291.15899658203125,291.1499938964844,263.54998779296875,261.4818725585937,281.5002136230469,294.0810546875,291.15802001953125,1.0,0.256582498550415,0.751122772693634,0.751122772693634,1.0,1.0,-1.1043545007705688,0.4552694261074066,0.6490851044654846,0.2139878273010254,0.0,0.0,0.4757849872112274,52.357059478759766,55.0,-8.8183012008667,-10724.9091796875,174.80690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7744140625,307.5738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0859375,18000.0,0.0,0.0,0.238093689084053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134289026260376,0.4134340286254883,-5.127124040882336e-06,0.0,0.0002416348288534,0.0,0.0,21.78082656860352,0.0,0.0,0.0,0.3414396345615387,4.0,0.0,1.0
657660,293.15301513671875,297.1499938964844,293.1499938964844,0.0754688680171966,-1836.3094482421875,304.1498107910156,0.6736897826194763,0.1281343698501587,0.1168718636035919,294.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4801051020622253,0.050000000745058,0.0491393953561782,293.3085632324219,297.1499938964844,293.1499938964844,0.1059946045279502,-1865.517333984375,304.1656799316406,0.7369290590286255,0.1667559295892715,0.1185861080884933,293.19384765625,297.1499938964844,293.1499938964844,0.3357073366641998,-6329.8017578125,304.1480712890625,0.9990000128746032,0.4739043414592743,0.4029192924499511,293.29791259765625,297.1499938964844,293.1499938964844,0.0075816796161234,-2586.7412109375,300.3401794433594,0.4801051020622253,0.050000000745058,0.2330961376428604,291.14959716796875,291.1499938964844,263.57000732421875,261.50018310546875,281.5098571777344,294.0872802734375,291.1484375,1.0,0.2575730085372925,0.7509499788284302,0.7509499788284302,1.0,1.0,-1.10483980178833,0.4555605351924896,0.6492792367935181,0.2137809991836547,0.0,0.0,0.4764477908611297,53.01303482055664,58.0,-12.734436988830566,-10702.9912109375,176.18421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.702880859375,307.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.45703125,18000.0,0.0,0.0,0.2364488691091537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137404263019562,0.4137455523014068,-5.1250794967927504e-06,0.0,0.0002399655495537,0.0,0.0,21.793441772460938,0.0,0.0,0.0,0.3414844870567322,4.0,0.0,1.0
657720,293.15301513671875,297.1499938964844,293.1499938964844,0.0754688680171966,-1836.3094482421875,304.1498107910156,0.6736897826194763,0.1281343698501587,0.1168718636035919,294.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4801051020622253,0.050000000745058,0.0491393953561782,293.3085632324219,297.1499938964844,293.1499938964844,0.1059946045279502,-1865.517333984375,304.1656799316406,0.7369290590286255,0.1667559295892715,0.1185861080884933,293.19384765625,297.1499938964844,293.1499938964844,0.3357073366641998,-6329.8017578125,304.1480712890625,0.9990000128746032,0.4739043414592743,0.4029192924499511,293.29791259765625,297.1499938964844,293.1499938964844,0.0075816796161234,-2586.7412109375,300.3401794433594,0.4801051020622253,0.050000000745058,0.2330961376428604,291.14959716796875,291.1499938964844,263.57000732421875,261.50018310546875,281.5098571777344,294.0872802734375,291.1484375,1.0,0.2575730085372925,0.7509499788284302,0.7509499788284302,1.0,1.0,-1.10483980178833,0.4555605351924896,0.6492792367935181,0.2137809991836547,0.0,0.0,0.4764477908611297,53.01303482055664,58.0,-12.734436988830566,-10702.9912109375,176.18421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.702880859375,307.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.45703125,18000.0,0.0,0.0,0.2364488691091537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137404263019562,0.4137455523014068,-5.1250794967927504e-06,0.0,0.0002399655495537,0.0,0.0,21.793441772460938,0.0,0.0,0.0,0.3414844870567322,4.0,0.0,1.0
657780,293.1529846191406,297.1499938964844,293.1499938964844,0.0755352303385734,-1837.6641845703125,304.1497802734375,0.6706827282905579,0.1280672252178192,0.1168647035956382,294.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4778555631637573,0.050000000745058,0.0491832681000232,293.3087158203125,297.1499938964844,293.1499938964844,0.1029886826872825,-1822.9525146484373,304.1654663085937,0.7286702394485474,0.1627058982849121,0.1157895103096962,293.2012023925781,297.1499938964844,293.1499938964844,0.3409772515296936,-6411.51513671875,304.1399230957031,0.9990000128746032,0.4713081419467926,0.408048927783966,293.2983703613281,297.1499938964844,293.1499938964844,0.0075328978709876,-2576.26025390625,300.2845153808594,0.4778555631637573,0.050000000745058,0.2333042621612548,291.13916015625,291.1499938964844,263.5899963378906,261.5187072753906,281.5234069824219,294.10430908203125,291.1380920410156,1.0,0.2594660818576813,0.7507772445678711,0.7507772445678711,1.0,1.0,-1.1079330444335938,0.457015186548233,0.6509178280830383,0.2141548097133636,0.0,0.0,0.4786024391651153,54.1582145690918,46.0,-13.802502632141112,-10706.75390625,179.26673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,307.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.990234375,18000.0,0.0,0.0,0.2353414446115493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162360727787018,0.4162411987781524,-5.133340891916305e-06,0.0,0.0002388416469329,0.0,0.0,21.987388610839844,0.0,0.0,0.0,0.3422096371650696,4.0,0.0,1.0
