time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657840,293.1529846191406,297.1499938964844,293.1499938964844,0.0755352303385734,-1837.6641845703125,304.1497802734375,0.6706827282905579,0.1280672252178192,0.1168647035956382,294.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4778555631637573,0.050000000745058,0.0491832681000232,293.3087158203125,297.1499938964844,293.1499938964844,0.1029886826872825,-1822.9525146484373,304.1654663085937,0.7286702394485474,0.1627058982849121,0.1157895103096962,293.2012023925781,297.1499938964844,293.1499938964844,0.3409772515296936,-6411.51513671875,304.1399230957031,0.9990000128746032,0.4713081419467926,0.408048927783966,293.2983703613281,297.1499938964844,293.1499938964844,0.0075328978709876,-2576.26025390625,300.2845153808594,0.4778555631637573,0.050000000745058,0.2333042621612548,291.13916015625,291.1499938964844,263.5899963378906,261.5187072753906,281.5234069824219,294.10430908203125,291.1380920410156,1.0,0.2594660818576813,0.7507772445678711,0.7507772445678711,1.0,1.0,-1.1079330444335938,0.457015186548233,0.6509178280830383,0.2141548097133636,0.0,0.0,0.4786024391651153,54.1582145690918,46.0,-13.802502632141112,-10706.75390625,179.26673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,307.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.990234375,18000.0,0.0,0.0,0.2353414446115493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162360727787018,0.4162411987781524,-5.133340891916305e-06,0.0,0.0002388416469329,0.0,0.0,21.987388610839844,0.0,0.0,0.0,0.3422096371650696,4.0,0.0,1.0
657900,293.1529846191406,297.1499938964844,293.1499938964844,0.0755139961838722,-1837.300048828125,304.1498413085937,0.6713590621948242,0.1280304938554763,0.1168178543448448,294.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4784442484378814,0.050000000745058,0.0491718277335166,293.3086853027344,297.1499938964844,293.1499938964844,0.1014508008956909,-1801.0267333984375,304.1654663085937,0.7266440391540527,0.1607013344764709,0.114374540746212,293.204833984375,297.1499938964844,293.1499938964844,0.3399144411087036,-6393.9560546875,304.1438293457031,0.9990000128746032,0.4699408113956451,0.4067166149616241,293.2986755371094,297.1499938964844,293.1499938964844,0.0075013255700469,-2568.785400390625,300.2570495605469,0.4784442484378814,0.050000000745058,0.2332499772310257,291.1360168457031,291.1499938964844,263.6000061035156,261.5280456542969,281.53424072265625,294.1130065917969,291.1363830566406,1.0,0.2583083510398865,0.7506908178329468,0.7506908178329468,1.0,1.0,-1.1045063734054563,0.4555154740810394,0.6489908695220947,0.2132612019777298,0.0,0.0,0.4798796474933624,53.82064056396485,46.0,-5.555504322052002,-10688.7783203125,177.60179138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580139160156,307.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.974609375,18000.0,0.0,0.0,0.2349975556135177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181536138057709,0.4181587398052215,-5.1412489483482204e-06,0.0,0.00023849264835,0.0,0.0,22.14295959472656,0.0,0.0,0.0,0.3427820205688476,4.0,0.0,1.0
657960,293.15289306640625,297.1499938964844,293.1499938964844,0.0754067227244377,-1835.20849609375,304.15008544921875,0.6737748980522156,0.1280086636543274,0.1167561039328575,294.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.4803410768508911,0.050000000745058,0.0491348132491111,293.3085632324219,297.1499938964844,293.1499938964844,0.0998219698667526,-1777.5838623046875,304.1656188964844,0.7262494564056396,0.1587170958518982,0.1129552349448204,293.205078125,297.1499938964844,293.1499938964844,0.3356121480464935,-6326.185546875,304.1528015136719,0.9990000128746032,0.4691950678825378,0.4023761749267578,293.2989196777344,297.1499938964844,293.1499938964844,0.0074610360898077,-2557.98583984375,300.23272705078125,0.4803410768508911,0.050000000745058,0.2330743968486786,291.1430969238281,291.1499938964844,263.6099853515625,261.5374450683594,281.5429992675781,294.1123046875,291.1457824707031,1.0,0.2560319006443023,0.7505609393119812,0.7505609393119812,1.0,1.0,-1.0972660779953003,0.4523322582244873,0.6449337601661682,0.211456224322319,0.0,0.0,0.4796822667121887,52.78408050537109,34.0,12.336917877197266,-10646.2900390625,173.5094451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50811767578125,307.435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.244140625,18000.0,0.0,0.0,0.2347315102815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192171394824981,0.4192222654819488,-5.148734089743812e-06,0.0,0.000238222637563,0.0,0.0,22.241283416748047,0.0,0.0,0.0,0.3431119620800018,4.0,0.0,1.0
658020,293.1523742675781,297.1499938964844,293.1499938964844,0.0751065164804458,-1829.2940673828125,304.1505432128906,0.6829614043235779,0.1280406266450882,0.1166375651955604,294.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4869662225246429,0.050000000745058,0.0490061119198799,293.3080444335937,297.1499938964844,293.1499938964844,0.096477024257183,-1729.0733642578125,304.1659851074219,0.7293384075164795,0.1548059731721878,0.1101165413856506,293.19384765625,297.1499938964844,293.1499938964844,0.3199180960655212,-6081.2412109375,304.1781921386719,0.9990000128746032,0.4700464308261871,0.3869047164916992,293.299072265625,297.1499938964844,293.1499938964844,0.0073658055625855,-2531.132080078125,300.1894836425781,0.4869662225246429,0.050000000745058,0.2324638962745666,291.17193603515625,291.1499938964844,263.6300048828125,261.5564270019531,281.54901123046875,294.0800170898437,291.1753234863281,1.0,0.2485353201627731,0.7503011226654053,0.7503011226654053,1.0,1.0,-1.0742632150650024,0.4422314763069153,0.6320317387580872,0.2058534026145935,0.0,0.0,0.4748927652835846,49.21554565429688,37.0,34.428985595703125,-10471.1708984375,160.30416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404296875,307.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.474609375,18000.0,0.0,0.0,0.2341302633285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147143959999084,0.4147195219993591,-5.139474978932412e-06,0.0,0.0002376124612055,0.0,0.0,21.9110164642334,0.0,0.0,0.0,0.3418692052364349,4.0,0.0,1.0
658080,293.1523742675781,297.1499938964844,293.1499938964844,0.0751065164804458,-1829.2940673828125,304.1505432128906,0.6829614043235779,0.1280406266450882,0.1166375651955604,294.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4869662225246429,0.050000000745058,0.0490061119198799,293.3080444335937,297.1499938964844,293.1499938964844,0.096477024257183,-1729.0733642578125,304.1659851074219,0.7293384075164795,0.1548059731721878,0.1101165413856506,293.19384765625,297.1499938964844,293.1499938964844,0.3199180960655212,-6081.2412109375,304.1781921386719,0.9990000128746032,0.4700464308261871,0.3869047164916992,293.299072265625,297.1499938964844,293.1499938964844,0.0073658055625855,-2531.132080078125,300.1894836425781,0.4869662225246429,0.050000000745058,0.2324638962745666,291.17193603515625,291.1499938964844,263.6300048828125,261.5564270019531,281.54901123046875,294.0800170898437,291.1753234863281,1.0,0.2485353201627731,0.7503011226654053,0.7503011226654053,1.0,1.0,-1.0742632150650024,0.4422314763069153,0.6320317387580872,0.2058534026145935,0.0,0.0,0.4748927652835846,49.21554565429688,37.0,34.428985595703125,-10471.1708984375,160.30416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404296875,307.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.474609375,18000.0,0.0,0.0,0.2341302633285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147143959999084,0.4147195219993591,-5.139474978932412e-06,0.0,0.0002376124612055,0.0,0.0,21.9110164642334,0.0,0.0,0.0,0.3418692052364349,4.0,0.0,1.0
658140,293.1515197753906,297.1499938964844,293.1499938964844,0.0749828144907951,-1826.791259765625,304.1505432128906,0.6897664666175842,0.1281550824642181,0.116645760834217,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.4915270805358886,0.050000000745058,0.0489209331572055,293.3074035644531,297.1499938964844,293.1499938964844,0.0933113843202591,-1683.1243896484375,304.1659240722656,0.7298483848571777,0.1509304791688919,0.1073450371623039,293.174072265625,297.1499938964844,293.1499938964844,0.308758020401001,-5909.9716796875,304.1868896484375,0.9990000128746032,0.472947210073471,0.376312106847763,293.298583984375,297.1499938964844,293.1499938964844,0.0072848717682063,-2508.861328125,300.1454162597656,0.4915270805358886,0.050000000745058,0.2320598512887954,291.1919860839844,291.1499938964844,263.6499938964844,261.5756530761719,281.539794921875,294.0313415527344,291.19219970703125,1.0,0.2438075542449951,0.7500413656234741,0.7500413656234741,1.0,1.0,-1.057639241218567,0.4350233972072601,0.6226158142089844,0.2015865445137024,0.0,0.0,0.467604786157608,46.83335113525391,40.0,19.711631774902344,-10295.14453125,151.41090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,307.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18073.529296875,18000.0,0.0,0.0,0.2330531179904937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044747948646545,0.4044798910617828,-5.098771453049267e-06,0.0,0.0002365192922297,0.0,0.0,21.0975341796875,0.0,0.0,0.0,0.3388453423976898,4.0,0.0,1.0
658200,293.1515197753906,297.1499938964844,293.1499938964844,0.0749828144907951,-1826.791259765625,304.1505432128906,0.6897664666175842,0.1281550824642181,0.116645760834217,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.4915270805358886,0.050000000745058,0.0489209331572055,293.3074035644531,297.1499938964844,293.1499938964844,0.0933113843202591,-1683.1243896484375,304.1659240722656,0.7298483848571777,0.1509304791688919,0.1073450371623039,293.174072265625,297.1499938964844,293.1499938964844,0.308758020401001,-5909.9716796875,304.1868896484375,0.9990000128746032,0.472947210073471,0.376312106847763,293.298583984375,297.1499938964844,293.1499938964844,0.0072848717682063,-2508.861328125,300.1454162597656,0.4915270805358886,0.050000000745058,0.2320598512887954,291.1919860839844,291.1499938964844,263.6499938964844,261.5756530761719,281.539794921875,294.0313415527344,291.19219970703125,1.0,0.2438075542449951,0.7500413656234741,0.7500413656234741,1.0,1.0,-1.057639241218567,0.4350233972072601,0.6226158142089844,0.2015865445137024,0.0,0.0,0.467604786157608,46.83335113525391,40.0,19.711631774902344,-10295.14453125,151.41090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349060058594,307.3539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18073.529296875,18000.0,0.0,0.0,0.2330531179904937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044747948646545,0.4044798910617828,-5.098771453049267e-06,0.0,0.0002365192922297,0.0,0.0,21.0975341796875,0.0,0.0,0.0,0.3388453423976898,4.0,0.0,1.0
658260,293.15057373046875,297.1499938964844,293.1499938964844,0.0750769972801208,-1828.58544921875,304.15020751953125,0.6935771107673645,0.1283036768436432,0.1167331114411354,294.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.4939462542533874,0.050000000745058,0.0488776639103889,293.3067321777344,297.1499938964844,293.1499938964844,0.090381383895874,-1640.78662109375,304.1654968261719,0.7273808121681213,0.1470819413661956,0.1046211123466491,293.158203125,297.1499938964844,293.1499938964844,0.3029782176017761,-5823.7880859375,304.1840209960937,0.9990000128746032,0.4755654036998749,0.3708142042160034,293.29766845703125,297.1499938964844,293.1499938964844,0.0072233513928949,-2493.56005859375,300.0956420898437,0.4939462542533874,0.050000000745058,0.2318546026945114,291.1890869140625,291.1499938964844,263.6700134277344,261.5950927734375,281.5345458984375,294.0008544921875,291.1884155273437,1.0,0.2411137521266937,0.7500380277633667,0.7500380277633667,1.0,1.0,-1.0475749969482422,0.4307457208633423,0.6168292760848999,0.198875293135643,0.0,0.0,0.4625092148780823,45.59954833984375,43.0,0.6251144409179688,-10178.701171875,146.51210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687194824219,307.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4921875,18000.0,0.0,0.0,0.2315147370100021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961742222309112,0.3961792886257171,-5.057202997704735e-06,0.0,0.0002349580317968,0.0,0.0,20.419652938842773,0.0,0.0,0.0,0.3362641036510467,4.0,0.0,1.0
658320,293.15057373046875,297.1499938964844,293.1499938964844,0.0750769972801208,-1828.58544921875,304.15020751953125,0.6935771107673645,0.1283036768436432,0.1167331114411354,294.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.4939462542533874,0.050000000745058,0.0488776639103889,293.3067321777344,297.1499938964844,293.1499938964844,0.090381383895874,-1640.78662109375,304.1654968261719,0.7273808121681213,0.1470819413661956,0.1046211123466491,293.158203125,297.1499938964844,293.1499938964844,0.3029782176017761,-5823.7880859375,304.1840209960937,0.9990000128746032,0.4755654036998749,0.3708142042160034,293.29766845703125,297.1499938964844,293.1499938964844,0.0072233513928949,-2493.56005859375,300.0956420898437,0.4939462542533874,0.050000000745058,0.2318546026945114,291.1890869140625,291.1499938964844,263.6700134277344,261.5950927734375,281.5345458984375,294.0008544921875,291.1884155273437,1.0,0.2411137521266937,0.7500380277633667,0.7500380277633667,1.0,1.0,-1.0475749969482422,0.4307457208633423,0.6168292760848999,0.198875293135643,0.0,0.0,0.4625092148780823,45.59954833984375,43.0,0.6251144409179688,-10178.701171875,146.51210021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687194824219,307.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.4921875,18000.0,0.0,0.0,0.2315147370100021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961742222309112,0.3961792886257171,-5.057202997704735e-06,0.0,0.0002349580317968,0.0,0.0,20.419652938842773,0.0,0.0,0.0,0.3362641036510467,4.0,0.0,1.0
658380,293.1498107910156,297.1499938964844,293.1499938964844,0.0752294808626174,-1831.4976806640625,304.14990234375,0.6949594020843506,0.1284467875957489,0.1168529763817787,294.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4947001338005066,0.050000000745058,0.048864509910345,293.30596923828125,297.1499938964844,293.1499938964844,0.0875303745269775,-1599.6429443359375,304.1650695800781,0.7225740551948547,0.1432653665542602,0.1019408404827117,293.1484375,297.1499938964844,293.1499938964844,0.3009960949420929,-5796.9951171875,304.1759033203125,0.9990000128746032,0.4773493707180023,0.3691240847110748,293.2967224121094,297.1499938964844,293.1499938964844,0.0071698105894029,-2480.70849609375,300.0448608398437,0.4947001338005066,0.050000000745058,0.2317921966314315,291.18170166015625,291.1499938964844,263.69000244140625,261.6147766113281,281.5353088378906,293.9876708984375,291.1805419921875,1.0,0.2400759607553482,0.7500346899032593,0.7500346899032593,1.0,1.0,-1.0423810482025146,0.4286107718944549,0.6137703061103821,0.1972840875387191,0.0,0.0,0.4587324559688568,45.19129943847656,46.0,-9.250805854797363,-10106.8134765625,144.41989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121154785156,307.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.23046875,18000.0,0.0,0.0,0.2297182232141494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900820314884186,0.3900870382785797,-5.026345206715632e-06,0.0,0.000233134793234,0.0,0.0,19.928661346435547,0.0,0.0,0.0,0.3343560993671417,4.0,0.0,1.0
658440,293.1498107910156,297.1499938964844,293.1499938964844,0.0752294808626174,-1831.4976806640625,304.14990234375,0.6949594020843506,0.1284467875957489,0.1168529763817787,294.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4947001338005066,0.050000000745058,0.048864509910345,293.30596923828125,297.1499938964844,293.1499938964844,0.0875303745269775,-1599.6429443359375,304.1650695800781,0.7225740551948547,0.1432653665542602,0.1019408404827117,293.1484375,297.1499938964844,293.1499938964844,0.3009960949420929,-5796.9951171875,304.1759033203125,0.9990000128746032,0.4773493707180023,0.3691240847110748,293.2967224121094,297.1499938964844,293.1499938964844,0.0071698105894029,-2480.70849609375,300.0448608398437,0.4947001338005066,0.050000000745058,0.2317921966314315,291.18170166015625,291.1499938964844,263.69000244140625,261.6147766113281,281.5353088378906,293.9876708984375,291.1805419921875,1.0,0.2400759607553482,0.7500346899032593,0.7500346899032593,1.0,1.0,-1.0423810482025146,0.4286107718944549,0.6137703061103821,0.1972840875387191,0.0,0.0,0.4587324559688568,45.19129943847656,46.0,-9.250805854797363,-10106.8134765625,144.41989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121154785156,307.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.23046875,18000.0,0.0,0.0,0.2297182232141494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900820314884186,0.3900870382785797,-5.026345206715632e-06,0.0,0.000233134793234,0.0,0.0,19.928661346435547,0.0,0.0,0.0,0.3343560993671417,4.0,0.0,1.0
658500,293.1495056152344,297.1499938964844,293.1499938964844,0.0753170028328895,-1833.1776123046875,304.1497497558594,0.694851279258728,0.1285061091184616,0.1169133856892585,294.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4945425689220428,0.050000000745058,0.0488672666251659,293.3055419921875,297.1499938964844,293.1499938964844,0.0861308872699737,-1579.48583984375,304.1648864746094,0.719395637512207,0.1413703560829162,0.1006165444850921,293.14599609375,297.1499938964844,293.1499938964844,0.3012295365333557,-5802.60595703125,304.1707763671875,0.9990000128746032,0.477849006652832,0.3694764673709869,293.2963562011719,297.1499938964844,293.1499938964844,0.0071453135460615,-2475.0078125,300.0188293457031,0.4945425689220428,0.050000000745058,0.2318052649497985,291.17645263671875,291.1499938964844,263.70001220703125,261.62469482421875,281.53759765625,293.9863586425781,291.1751403808594,1.0,0.2400764375925064,0.7500330209732056,0.7500330209732056,1.0,1.0,-1.0413053035736084,0.4282095730304718,0.613095760345459,0.1968399137258529,0.0,0.0,0.4574908316135406,45.24301910400391,46.0,-12.498459815979004,-10084.8564453125,144.2301483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311584472656,307.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.572265625,18000.0,0.0,0.0,0.2287838608026504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878997564315796,0.3879047632217407,-5.014694579585921e-06,0.0,0.0002321865322301,0.0,0.0,19.75228500366211,0.0,0.0,0.0,0.3336662054061889,4.0,0.0,1.0
658560,293.1493225097656,297.1499938964844,293.1499938964844,0.0754038766026496,-1834.84912109375,304.1496276855469,0.6942753791809082,0.1285531967878341,0.1169691458344459,294.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.494079440832138,0.050000000745058,0.0488753803074359,293.3051147460937,297.1499938964844,293.1499938964844,0.0847431048750877,-1559.5262451171875,304.1647033691406,0.715728759765625,0.1394849419593811,0.0993025153875351,293.1451416015625,297.1499938964844,293.1499938964844,0.3021658957004547,-5819.03369140625,304.165283203125,0.9990000128746032,0.4780670404434204,0.3705150783061981,293.29608154296875,297.1499938964844,293.1499938964844,0.0071217976510524,-2469.600341796875,299.992431640625,0.494079440832138,0.050000000745058,0.2318437546491623,291.1707458496094,291.1499938964844,263.7099914550781,261.6347045898437,281.5411071777344,293.98797607421875,291.1693725585937,1.0,0.2403744012117386,0.74997878074646,0.74997878074646,1.0,1.0,-1.0410970449447632,0.4281807541847229,0.6129162907600403,0.1965895891189575,0.0,0.0,0.4566777646541595,45.44147872924805,49.0,-14.507203102111816,-10071.349609375,144.52728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5457763671875,307.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.580078125,18000.0,0.0,0.0,0.2278600037097931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863442838191986,0.3863492906093597,-5.005792445444968e-06,0.0,0.00023124893778,0.0,0.0,19.62500190734864,0.0,0.0,0.0,0.3331651091575622,4.0,0.0,1.0
658620,293.149169921875,297.1499938964844,293.1499938964844,0.0755586475133895,-1837.8404541015625,304.1495056152344,0.6918935775756836,0.1286009401082992,0.1170556098222732,294.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.492370069026947,0.050000000745058,0.048905786126852,293.3041687011719,297.1499938964844,293.1499938964844,0.08199343085289,-1520.080322265625,304.1643981933594,0.7068456411361694,0.1357455402612686,0.096706174314022,293.14801025390625,297.1499938964844,293.1499938964844,0.3058832287788391,-5879.99365234375,304.1540222167969,0.9990000128746032,0.4776228964328766,0.3743849992752075,293.2958984375,297.1499938964844,293.1499938964844,0.0070764734409749,-2459.2451171875,299.9385986328125,0.492370069026947,0.050000000745058,0.2319879978895187,291.1591186523437,291.1499938964844,263.7300109863281,261.6548767089844,281.5509033203125,293.9987487792969,291.1577453613281,1.0,0.2417481541633606,0.7498703002929688,0.7498703002929688,1.0,1.0,-1.042937994003296,0.4291092157363891,0.613828718662262,0.1966101378202438,0.0,0.0,0.4562451541423797,46.22629165649414,52.0,-16.054365158081055,-10065.6005859375,146.4026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55615234375,307.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.576171875,18000.0,0.0,0.0,0.2261440902948379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849833309650421,0.3849883377552032,-4.995964445697609e-06,0.0,0.0002295074955327,0.0,0.0,19.506893157958984,0.0,0.0,0.0,0.3326966762542724,4.0,0.0,1.0
658680,293.149169921875,297.1499938964844,293.1499938964844,0.0755586475133895,-1837.8404541015625,304.1495056152344,0.6918935775756836,0.1286009401082992,0.1170556098222732,294.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.492370069026947,0.050000000745058,0.048905786126852,293.3041687011719,297.1499938964844,293.1499938964844,0.08199343085289,-1520.080322265625,304.1643981933594,0.7068456411361694,0.1357455402612686,0.096706174314022,293.14801025390625,297.1499938964844,293.1499938964844,0.3058832287788391,-5879.99365234375,304.1540222167969,0.9990000128746032,0.4776228964328766,0.3743849992752075,293.2958984375,297.1499938964844,293.1499938964844,0.0070764734409749,-2459.2451171875,299.9385986328125,0.492370069026947,0.050000000745058,0.2319879978895187,291.1591186523437,291.1499938964844,263.7300109863281,261.6548767089844,281.5509033203125,293.9987487792969,291.1577453613281,1.0,0.2417481541633606,0.7498703002929688,0.7498703002929688,1.0,1.0,-1.042937994003296,0.4291092157363891,0.613828718662262,0.1966101378202438,0.0,0.0,0.4562451541423797,46.22629165649414,52.0,-16.054365158081055,-10065.6005859375,146.4026336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55615234375,307.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.576171875,18000.0,0.0,0.0,0.2261440902948379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849833309650421,0.3849883377552032,-4.995964445697609e-06,0.0,0.0002295074955327,0.0,0.0,19.506893157958984,0.0,0.0,0.0,0.3326966762542724,4.0,0.0,1.0
658740,293.1493835449219,297.1499938964844,293.1499938964844,0.0756723061203956,-1840.067626953125,304.14947509765625,0.6881628632545471,0.1285760849714279,0.1170949563384056,294.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.4898261129856109,0.050000000745058,0.0489523522555828,293.3031311035156,297.1499938964844,293.1499938964844,0.0792717635631561,-1481.207275390625,304.16412353515625,0.6963579058647156,0.1320509761571884,0.0941525027155876,293.15631103515625,297.1499938964844,293.1499938964844,0.311674565076828,-5972.09814453125,304.1430358886719,0.9990000128746032,0.4759963154792785,0.3802363574504852,293.2962951660156,297.1499938964844,293.1499938964844,0.0070323385298252,-2449.1640625,299.8831787109375,0.4898261129856109,0.050000000745058,0.2322088778018951,291.147705078125,291.1499938964844,263.75,261.6753234863281,281.5638122558594,294.0180969238281,291.1464538574219,1.0,0.2439840584993362,0.7497618198394775,0.7497618198394775,1.0,1.0,-1.0472633838653564,0.4311257600784302,0.6161376237869263,0.1972021013498306,0.0,0.0,0.4573201835155487,47.45193099975586,55.0,-15.814090728759766,-10082.9365234375,149.7310028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362854003906,307.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.833984375,18000.0,0.0,0.0,0.224748820066452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385796844959259,0.3858018517494201,-4.995977178623434e-06,0.0,0.0002280914923176,0.0,0.0,19.55694580078125,0.0,0.0,0.0,0.3328920006752014,4.0,0.0,1.0
658800,293.1493835449219,297.1499938964844,293.1499938964844,0.0756723061203956,-1840.067626953125,304.14947509765625,0.6881628632545471,0.1285760849714279,0.1170949563384056,294.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.4898261129856109,0.050000000745058,0.0489523522555828,293.3031311035156,297.1499938964844,293.1499938964844,0.0792717635631561,-1481.207275390625,304.16412353515625,0.6963579058647156,0.1320509761571884,0.0941525027155876,293.15631103515625,297.1499938964844,293.1499938964844,0.311674565076828,-5972.09814453125,304.1430358886719,0.9990000128746032,0.4759963154792785,0.3802363574504852,293.2962951660156,297.1499938964844,293.1499938964844,0.0070323385298252,-2449.1640625,299.8831787109375,0.4898261129856109,0.050000000745058,0.2322088778018951,291.147705078125,291.1499938964844,263.75,261.6753234863281,281.5638122558594,294.0180969238281,291.1464538574219,1.0,0.2439840584993362,0.7497618198394775,0.7497618198394775,1.0,1.0,-1.0472633838653564,0.4311257600784302,0.6161376237869263,0.1972021013498306,0.0,0.0,0.4573201835155487,47.45193099975586,55.0,-15.814090728759766,-10082.9365234375,149.7310028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362854003906,307.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.833984375,18000.0,0.0,0.0,0.224748820066452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385796844959259,0.3858018517494201,-4.995977178623434e-06,0.0,0.0002280914923176,0.0,0.0,19.55694580078125,0.0,0.0,0.0,0.3328920006752014,4.0,0.0,1.0
658860,293.1499938964844,297.1499938964844,293.1499938964844,0.0757285803556442,-1841.220458984375,304.1495666503906,0.6833978295326233,0.1284710168838501,0.1170766055583953,294.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4866424798965454,0.050000000745058,0.0490125007927417,293.3027648925781,297.1499938964844,293.1499938964844,0.0764960497617721,-1441.7628173828125,304.1640625,0.6847715973854065,0.1282513290643692,0.0915745794773101,293.1687316894531,297.1499938964844,293.1499938964844,0.3191402852535248,-6088.78125,304.1329650878906,0.9990000128746032,0.4733262956142425,0.3876646161079407,293.2973022460937,297.1499938964844,293.1499938964844,0.0069882962852716,-2438.970947265625,299.8263244628906,0.4866424798965454,0.050000000745058,0.2324942052364349,291.1375427246094,291.1499938964844,263.7690124511719,261.69512939453125,281.5815124511719,294.0473022460937,291.13653564453125,1.0,0.246901050209999,0.7495498657226562,0.7495498657226562,1.0,1.0,-1.0534770488739014,0.4339444637298584,0.619532585144043,0.1982482224702835,0.0,0.0,0.4596782922744751,49.04660415649414,58.0,-13.920244216918944,-10117.1259765625,154.25799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,307.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94921875,18000.0,0.0,0.0,0.2238146066665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885509073734283,0.3885559141635895,-5.005000730307074e-06,0.0,0.0002271433768328,0.0,0.0,19.75843811035156,0.0,0.0,0.0,0.3336820304393768,4.0,0.0,1.0
658920,293.1499938964844,297.1499938964844,293.1499938964844,0.0757285803556442,-1841.220458984375,304.1495666503906,0.6833978295326233,0.1284710168838501,0.1170766055583953,294.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4866424798965454,0.050000000745058,0.0490125007927417,293.3027648925781,297.1499938964844,293.1499938964844,0.0764960497617721,-1441.7628173828125,304.1640625,0.6847715973854065,0.1282513290643692,0.0915745794773101,293.1687316894531,297.1499938964844,293.1499938964844,0.3191402852535248,-6088.78125,304.1329650878906,0.9990000128746032,0.4733262956142425,0.3876646161079407,293.2973022460937,297.1499938964844,293.1499938964844,0.0069882962852716,-2438.970947265625,299.8263244628906,0.4866424798965454,0.050000000745058,0.2324942052364349,291.1375427246094,291.1499938964844,263.7690124511719,261.69512939453125,281.5815124511719,294.0473022460937,291.13653564453125,1.0,0.246901050209999,0.7495498657226562,0.7495498657226562,1.0,1.0,-1.0534770488739014,0.4339444637298584,0.619532585144043,0.1982482224702835,0.0,0.0,0.4596782922744751,49.04660415649414,58.0,-13.920244216918944,-10117.1259765625,154.25799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,307.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94921875,18000.0,0.0,0.0,0.2238146066665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885509073734283,0.3885559141635895,-5.005000730307074e-06,0.0,0.0002271433768328,0.0,0.0,19.75843811035156,0.0,0.0,0.0,0.3336820304393768,4.0,0.0,1.0
658980,293.15093994140625,297.1499938964844,293.1499938964844,0.0757146254181861,-1841.05322265625,304.14971923828125,0.677873432636261,0.1282801777124405,0.1169933453202247,294.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4829411208629608,0.050000000745058,0.0490842126309871,293.3029479980469,297.1499938964844,293.1499938964844,0.0735861510038375,-1400.6707763671875,304.1642150878906,0.6723427176475525,0.1243419051170349,0.0889094546437263,293.18426513671875,297.1499938964844,293.1499938964844,0.3279453217983246,-6224.5419921875,304.1239929199219,0.9990000128746032,0.4697076976299286,0.3963394463062286,293.2988586425781,297.1499938964844,293.1499938964844,0.0069434628821909,-2428.34130859375,299.7682189941406,0.4829411208629608,0.050000000745058,0.2328343838453292,291.12957763671875,291.1499938964844,263.7861022949219,261.71337890625,281.6038513183594,294.0867004394531,291.1288146972656,1.0,0.2503503561019897,0.749337911605835,0.749337911605835,1.0,1.0,-1.0610841512680054,0.4373587667942047,0.623725414276123,0.1996644735336303,0.0,0.0,0.4629561603069305,50.953495025634766,61.0,-11.167476654052734,-10162.0322265625,159.7830047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4044189453125,307.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.291015625,18000.0,0.0,0.0,0.2234330475330352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927996456623077,0.3928046524524688,-5.021559900342254e-06,0.0,0.0002267561503686,0.0,0.0,20.080820083618164,0.0,0.0,0.0,0.334939956665039,4.0,0.0,1.0
659040,293.15093994140625,297.1499938964844,293.1499938964844,0.0757146254181861,-1841.05322265625,304.14971923828125,0.677873432636261,0.1282801777124405,0.1169933453202247,294.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4829411208629608,0.050000000745058,0.0490842126309871,293.3029479980469,297.1499938964844,293.1499938964844,0.0735861510038375,-1400.6707763671875,304.1642150878906,0.6723427176475525,0.1243419051170349,0.0889094546437263,293.18426513671875,297.1499938964844,293.1499938964844,0.3279453217983246,-6224.5419921875,304.1239929199219,0.9990000128746032,0.4697076976299286,0.3963394463062286,293.2988586425781,297.1499938964844,293.1499938964844,0.0069434628821909,-2428.34130859375,299.7682189941406,0.4829411208629608,0.050000000745058,0.2328343838453292,291.12957763671875,291.1499938964844,263.7861022949219,261.71337890625,281.6038513183594,294.0867004394531,291.1288146972656,1.0,0.2503503561019897,0.749337911605835,0.749337911605835,1.0,1.0,-1.0610841512680054,0.4373587667942047,0.623725414276123,0.1996644735336303,0.0,0.0,0.4629561603069305,50.953495025634766,61.0,-11.167476654052734,-10162.0322265625,159.7830047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4044189453125,307.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.291015625,18000.0,0.0,0.0,0.2234330475330352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927996456623077,0.3928046524524688,-5.021559900342254e-06,0.0,0.0002267561503686,0.0,0.0,20.080820083618164,0.0,0.0,0.0,0.334939956665039,4.0,0.0,1.0
659100,293.1515197753906,297.1499938964844,293.1499938964844,0.0756807103753089,-1840.4664306640625,304.1498413085937,0.6749109029769897,0.1281516253948211,0.1169257313013076,294.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4809193611145019,0.050000000745058,0.0491237565875053,293.3031311035156,297.1499938964844,293.1499938964844,0.0721032619476318,-1379.8572998046875,304.1643371582031,0.6660123467445374,0.1223713904619216,0.0875655934214592,293.1930236816406,297.1499938964844,293.1499938964844,0.3327553868293762,-6298.0478515625,304.1199951171875,0.9990000128746032,0.4675530791282654,0.4010424613952636,293.2998046875,297.1499938964844,293.1499938964844,0.0069207302294671,-2422.864990234375,299.7386474609375,0.4809193611145019,0.050000000745058,0.2330219447612762,291.12628173828125,291.1499938964844,263.7939147949219,261.7219543457031,281.61651611328125,294.10986328125,291.1256103515625,1.0,0.2522339224815368,0.7492319345474243,0.7492319345474243,1.0,1.0,-1.0653072595596311,0.4392489194869995,0.6260583400726318,0.2004764378070831,0.0,0.0,0.4648681581020355,52.00603103637695,61.0,-9.84950828552246,-10187.373046875,162.86952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,307.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8515625,18000.0,0.0,0.0,0.2234615981578827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953664302825928,0.3953714668750763,-5.032136868976522e-06,0.0,0.0002267851086799,0.0,0.0,20.27900123596192,0.0,0.0,0.0,0.3357093632221222,4.0,0.0,1.0
659160,293.1521911621094,297.1499938964844,293.1499938964844,0.0756281390786171,-1839.53173828125,304.14996337890625,0.6718517541885376,0.1280008405447006,0.116840124130249,294.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4787840545177459,0.050000000745058,0.0491654798388481,293.3033142089844,297.1499938964844,293.1499938964844,0.0706042647361755,-1358.913818359375,304.1644592285156,0.6596817970275879,0.1203929260373115,0.0862172320485115,293.20233154296875,297.1499938964844,293.1499938964844,0.3377948701381683,-6374.62158203125,304.1163024902344,0.9990000128746032,0.4651779234409332,0.4059461951255798,293.3009033203125,297.1499938964844,293.1499938964844,0.0068977130576968,-2417.2587890625,299.7087707519531,0.4787840545177459,0.050000000745058,0.2332198768854141,291.1234741210937,291.1499938964844,263.8013000488281,261.7301330566406,281.6303100585937,294.1353454589844,291.1229248046875,1.0,0.2542053461074829,0.7490890026092529,0.7490890026092529,1.0,1.0,-1.0697593688964844,0.441236287355423,0.628523051738739,0.2013347893953323,0.0,0.0,0.4669230282306671,53.11698913574219,49.0,-8.486166954040527,-10214.2373046875,166.14926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020935058594,307.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.919921875,18000.0,0.0,0.0,0.2236384749412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981848359107971,0.398189902305603,-5.044068529969081e-06,0.0,0.0002269646211061,0.0,0.0,20.498979568481445,0.0,0.0,0.0,0.3365591764450073,4.0,0.0,1.0
659220,293.1534118652344,297.1499938964844,293.1499938964844,0.0753148719668388,-1833.6258544921875,304.1505126953125,0.6724627614021301,0.1276977956295013,0.1165479347109794,294.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4796852767467499,0.050000000745058,0.0491479001939296,293.3034973144531,297.1499938964844,293.1499938964844,0.0674073249101638,-1314.4300537109375,304.1649780273437,0.6535625457763672,0.1164711043238639,0.0834543630480766,293.2149658203125,297.1499938964844,293.1499938964844,0.3362302184104919,-6344.81787109375,304.1307373046875,0.9990000128746032,0.4612619578838348,0.4038864970207214,293.3031005859375,297.1499938964844,293.1499938964844,0.0068301414139568,-2398.42333984375,299.6531066894531,0.4796852767467499,0.050000000745058,0.2331364750862121,291.1316223144531,291.1499938964844,263.814697265625,261.7454833984375,281.660888671875,294.1727600097656,291.1348571777344,1.0,0.2523282170295715,0.7488030791282654,0.7488030791282654,1.0,1.0,-1.0635074377059937,0.4385078847408294,0.6249995231628418,0.1996835768222808,0.0,0.0,0.4692524373531341,52.58757019042969,37.0,18.434803009033203,-10190.90625,163.41419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,307.15069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.07421875,18000.0,0.0,0.0,0.2243149727582931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031403660774231,0.403145432472229,-5.069174676464172e-06,0.0,0.0002276511804666,0.0,0.0,20.903993606567383,0.0,0.0,0.0,0.3380756080150604,4.0,0.0,1.0
659280,293.1534118652344,297.1499938964844,293.1499938964844,0.0753148719668388,-1833.6258544921875,304.1505126953125,0.6724627614021301,0.1276977956295013,0.1165479347109794,294.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4796852767467499,0.050000000745058,0.0491479001939296,293.3034973144531,297.1499938964844,293.1499938964844,0.0674073249101638,-1314.4300537109375,304.1649780273437,0.6535625457763672,0.1164711043238639,0.0834543630480766,293.2149658203125,297.1499938964844,293.1499938964844,0.3362302184104919,-6344.81787109375,304.1307373046875,0.9990000128746032,0.4612619578838348,0.4038864970207214,293.3031005859375,297.1499938964844,293.1499938964844,0.0068301414139568,-2398.42333984375,299.6531066894531,0.4796852767467499,0.050000000745058,0.2331364750862121,291.1316223144531,291.1499938964844,263.814697265625,261.7454833984375,281.660888671875,294.1727600097656,291.1348571777344,1.0,0.2523282170295715,0.7488030791282654,0.7488030791282654,1.0,1.0,-1.0635074377059937,0.4385078847408294,0.6249995231628418,0.1996835768222808,0.0,0.0,0.4692524373531341,52.58757019042969,37.0,18.434803009033203,-10190.90625,163.41419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,307.15069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.07421875,18000.0,0.0,0.0,0.2243149727582931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031403660774231,0.403145432472229,-5.069174676464172e-06,0.0,0.0002276511804666,0.0,0.0,20.903993606567383,0.0,0.0,0.0,0.3380756080150604,4.0,0.0,1.0
659340,293.15411376953125,297.1499938964844,293.1499938964844,0.07481050491333,-1823.9276123046875,304.15118408203125,0.6793295741081238,0.1274700164794922,0.116219975054264,294.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4850734770298004,0.050000000745058,0.0490427874028682,293.30291748046875,297.1499938964844,293.1499938964844,0.0640395581722259,-1267.9241943359375,304.16558837890625,0.6531259417533875,0.1127000749111175,0.0807021260261535,293.2111511230469,297.1499938964844,293.1499938964844,0.3236551284790039,-6145.32958984375,304.1583251953125,0.9990000128746032,0.4603566825389862,0.3913454115390777,293.30487060546875,297.1499938964844,293.1499938964844,0.0067404378205537,-2371.093994140625,299.60650634765625,0.4850734770298004,0.050000000745058,0.2326378673315048,291.16424560546875,291.1499938964844,263.8263854980469,261.7594299316406,281.6718139648437,294.1598815917969,291.1680908203125,1.0,0.2460639029741287,0.7485172152519226,0.7485172152519226,1.0,1.0,-1.0440372228622437,0.4299758374691009,0.6140614151954651,0.1950436979532241,0.0,0.0,0.4652233123779297,49.674095153808594,40.0,39.7073974609375,-10048.4345703125,152.81582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,307.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4453125,18000.0,0.0,0.0,0.2249207347631454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000786542892456,0.4000837206840515,-5.068242444394855e-06,0.0,0.0002282659552292,0.0,0.0,20.706113815307617,0.0,0.0,0.0,0.3373092710971832,4.0,0.0,1.0
659400,293.15411376953125,297.1499938964844,293.1499938964844,0.07481050491333,-1823.9276123046875,304.15118408203125,0.6793295741081238,0.1274700164794922,0.116219975054264,294.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4850734770298004,0.050000000745058,0.0490427874028682,293.30291748046875,297.1499938964844,293.1499938964844,0.0640395581722259,-1267.9241943359375,304.16558837890625,0.6531259417533875,0.1127000749111175,0.0807021260261535,293.2111511230469,297.1499938964844,293.1499938964844,0.3236551284790039,-6145.32958984375,304.1583251953125,0.9990000128746032,0.4603566825389862,0.3913454115390777,293.30487060546875,297.1499938964844,293.1499938964844,0.0067404378205537,-2371.093994140625,299.60650634765625,0.4850734770298004,0.050000000745058,0.2326378673315048,291.16424560546875,291.1499938964844,263.8263854980469,261.7594299316406,281.6718139648437,294.1598815917969,291.1680908203125,1.0,0.2460639029741287,0.7485172152519226,0.7485172152519226,1.0,1.0,-1.0440372228622437,0.4299758374691009,0.6140614151954651,0.1950436979532241,0.0,0.0,0.4652233123779297,49.674095153808594,40.0,39.7073974609375,-10048.4345703125,152.81582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316833496094,307.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4453125,18000.0,0.0,0.0,0.2249207347631454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000786542892456,0.4000837206840515,-5.068242444394855e-06,0.0,0.0002282659552292,0.0,0.0,20.706113815307617,0.0,0.0,0.0,0.3373092710971832,4.0,0.0,1.0
659460,293.1542663574219,297.1499938964844,293.1499938964844,0.0744917243719101,-1817.841064453125,304.1513061523437,0.6840846538543701,0.1273322701454162,0.1160167679190635,294.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4886064827442169,0.050000000745058,0.0489752888679504,293.3012390136719,297.1499938964844,293.1499938964844,0.0609396025538444,-1225.8172607421875,304.16552734375,0.6507738828659058,0.109159916639328,0.0781473517417907,293.1981506347656,297.1499938964844,293.1499938964844,0.3149883151054382,-6010.73974609375,304.1694641113281,0.9990000128746032,0.4614448845386505,0.383072942495346,293.3059387207031,297.1499938964844,293.1499938964844,0.0066623985767364,-2347.95703125,299.5577392578125,0.4886064827442169,0.050000000745058,0.2323176860809326,291.1865539550781,291.1499938964844,263.8363952636719,261.7720642089844,281.6605529785156,294.1177673339844,291.1869812011719,1.0,0.2423289269208908,0.7484041452407837,0.7484041452407837,1.0,1.0,-1.030327081680298,0.4240339994430542,0.6062930822372437,0.1916928142309188,0.0,0.0,0.4584949016571045,47.78742980957031,43.0,22.79641914367676,-9902.982421875,145.8400115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,307.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.115234375,18000.0,0.0,0.0,0.2249415814876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910017907619476,0.3910068273544311,-5.035173671785742e-06,0.0,0.000228287113714,0.0,0.0,20.01714515686035,0.0,0.0,0.0,0.3346872925758362,4.0,0.0,1.0
659520,293.1542663574219,297.1499938964844,293.1499938964844,0.0744917243719101,-1817.841064453125,304.1513061523437,0.6840846538543701,0.1273322701454162,0.1160167679190635,294.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.4886064827442169,0.050000000745058,0.0489752888679504,293.3012390136719,297.1499938964844,293.1499938964844,0.0609396025538444,-1225.8172607421875,304.16552734375,0.6507738828659058,0.109159916639328,0.0781473517417907,293.1981506347656,297.1499938964844,293.1499938964844,0.3149883151054382,-6010.73974609375,304.1694641113281,0.9990000128746032,0.4614448845386505,0.383072942495346,293.3059387207031,297.1499938964844,293.1499938964844,0.0066623985767364,-2347.95703125,299.5577392578125,0.4886064827442169,0.050000000745058,0.2323176860809326,291.1865539550781,291.1499938964844,263.8363952636719,261.7720642089844,281.6605529785156,294.1177673339844,291.1869812011719,1.0,0.2423289269208908,0.7484041452407837,0.7484041452407837,1.0,1.0,-1.030327081680298,0.4240339994430542,0.6062930822372437,0.1916928142309188,0.0,0.0,0.4584949016571045,47.78742980957031,43.0,22.79641914367676,-9902.982421875,145.8400115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,307.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.115234375,18000.0,0.0,0.0,0.2249415814876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910017907619476,0.3910068273544311,-5.035173671785742e-06,0.0,0.000228287113714,0.0,0.0,20.01714515686035,0.0,0.0,0.0,0.3346872925758362,4.0,0.0,1.0
659580,293.1542663574219,297.1499938964844,293.1499938964844,0.0743929967284202,-1816.1002197265625,304.1510314941406,0.6861580014228821,0.1272269338369369,0.1158904358744621,294.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4901796877384186,0.050000000745058,0.0489459447562694,293.2992553710937,297.1499938964844,293.1499938964844,0.0580888949334621,-1187.8026123046875,304.16510009765625,0.6460623145103455,0.1057346388697624,0.0757148712873458,293.1883544921875,297.1499938964844,293.1499938964844,0.3112088441848755,-5954.0615234375,304.1690673828125,0.9990000128746032,0.4622167944908142,0.3794187009334564,293.3065185546875,297.1499938964844,293.1499938964844,0.0066006029956042,-2331.20947265625,299.5016784667969,0.4901796877384186,0.050000000745058,0.2321784794330597,291.18505859375,291.1499938964844,263.8448181152344,261.783447265625,281.65362548828125,294.0922546386719,291.1845703125,1.0,0.2404438406229019,0.7482910752296448,0.7482910752296448,1.0,1.0,-1.0226657390594482,0.420738160610199,0.6019275188446045,0.1897473633289337,0.0,0.0,0.4538417160511017,46.9445686340332,46.0,2.9381704330444336,-9813.6650390625,142.3766632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900939941406,307.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.32421875,18000.0,0.0,0.0,0.2243713736534118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836387097835541,0.3836437165737152,-4.99974566992023e-06,0.0,0.0002277084277011,0.0,0.0,19.43750762939453,0.0,0.0,0.0,0.3324243724346161,4.0,0.0,1.0
