time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659640,293.1542663574219,297.1499938964844,293.1499938964844,0.0743929967284202,-1816.1002197265625,304.1510314941406,0.6861580014228821,0.1272269338369369,0.1158904358744621,294.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4901796877384186,0.050000000745058,0.0489459447562694,293.2992553710937,297.1499938964844,293.1499938964844,0.0580888949334621,-1187.8026123046875,304.16510009765625,0.6460623145103455,0.1057346388697624,0.0757148712873458,293.1883544921875,297.1499938964844,293.1499938964844,0.3112088441848755,-5954.0615234375,304.1690673828125,0.9990000128746032,0.4622167944908142,0.3794187009334564,293.3065185546875,297.1499938964844,293.1499938964844,0.0066006029956042,-2331.20947265625,299.5016784667969,0.4901796877384186,0.050000000745058,0.2321784794330597,291.18505859375,291.1499938964844,263.8448181152344,261.783447265625,281.65362548828125,294.0922546386719,291.1845703125,1.0,0.2404438406229019,0.7482910752296448,0.7482910752296448,1.0,1.0,-1.0226657390594482,0.420738160610199,0.6019275188446045,0.1897473633289337,0.0,0.0,0.4538417160511017,46.9445686340332,46.0,2.9381704330444336,-9813.6650390625,142.3766632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900939941406,307.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.32421875,18000.0,0.0,0.0,0.2243713736534118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836387097835541,0.3836437165737152,-4.99974566992023e-06,0.0,0.0002277084277011,0.0,0.0,19.43750762939453,0.0,0.0,0.0,0.3324243724346161,4.0,0.0,1.0
659700,293.1542663574219,297.1499938964844,293.1499938964844,0.074363388121128,-1815.6075439453125,304.1509094238281,0.6863726377487183,0.1271710991859436,0.1158386468887329,294.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4903970062732696,0.050000000745058,0.0489419400691986,293.2981872558594,297.1499938964844,293.1499938964844,0.0566958300769329,-1169.4022216796875,304.1648864746094,0.6430329084396362,0.1040505543351173,0.0745293572545051,293.1853942871094,297.1499938964844,293.1499938964844,0.3106182813644409,-5946.158203125,304.16668701171875,0.9990000128746032,0.4623143970966339,0.3789163529872894,293.3067626953125,297.1499938964844,293.1499938964844,0.006572320125997,-2323.66796875,299.4731750488281,0.4903970062732696,0.050000000745058,0.2321594953536987,291.1827697753906,291.1499938964844,263.84844970703125,261.7886657714844,281.65283203125,294.0868225097656,291.1820678710937,1.0,0.2400835901498794,0.7482345700263977,0.7482345700263977,1.0,1.0,-1.0205492973327637,0.4198444187641144,0.6007048487663269,0.1891525089740753,0.0,0.0,0.4518832266330719,46.81454849243164,46.0,-2.5164108276367188,-9784.841796875,141.60597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,307.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.19921875,18000.0,0.0,0.0,0.2239240407943725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380668580532074,0.3806735575199127,-4.985447503713658e-06,0.0,0.0002272544370498,0.0,0.0,19.20629119873047,0.0,0.0,0.0,0.3315058946609497,4.0,0.0,1.0
659760,293.1543273925781,297.1499938964844,293.1499938964844,0.0743415653705596,-1815.2701416015625,304.1507568359375,0.6860942840576172,0.127106562256813,0.1157869324088096,294.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4902835488319397,0.050000000745058,0.0489440485835075,293.2971496582031,297.1499938964844,293.1499938964844,0.0553187169134616,-1151.3248291015625,304.1647033691406,0.639626681804657,0.1023788303136825,0.0733585879206657,293.1838073730469,297.1499938964844,293.1499938964844,0.3108012080192566,-5950.318359375,304.1632995605469,0.9990000128746032,0.4621804654598236,0.3791786432266235,293.3070068359375,297.1499938964844,293.1499938964844,0.0065452852286398,-2316.55859375,299.4441833496094,0.4902835488319397,0.050000000745058,0.2321694791316986,291.1794128417969,291.1499938964844,263.8516845703125,261.7935791015625,281.6535339355469,294.0859375,291.1784362792969,1.0,0.2400577813386917,0.7482089400291443,0.7482089400291443,1.0,1.0,-1.0194107294082642,0.4193875193595886,0.6000231504440308,0.1887677758932113,0.0,0.0,0.4502537250518799,46.85110092163086,49.0,-6.886316776275635,-9764.08203125,141.3771209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,307.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.984375,18000.0,0.0,0.0,0.2233980298042297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780968487262726,0.3781018257141113,-4.972957867721561e-06,0.0,0.0002267206000396,0.0,0.0,19.00693130493164,0.0,0.0,0.0,0.3307143449783325,4.0,0.0,1.0
659820,293.1546325683594,297.1499938964844,293.1499938964844,0.0742996111512184,-1814.6500244140625,304.15057373046875,0.6842158436775208,0.12693552672863,0.1156663373112678,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4891919493675232,0.050000000745058,0.0489643737673759,293.295166015625,297.1499938964844,293.1499938964844,0.0525904856622219,-1115.8148193359375,304.1643371582031,0.6318578124046326,0.0990547463297844,0.0710471644997596,293.1846618652344,297.1499938964844,293.1499938964844,0.3132235407829284,-5990.38232421875,304.15478515625,0.9990000128746032,0.4611584544181824,0.3817102611064911,293.3077087402344,297.1499938964844,293.1499938964844,0.0064941491000354,-2303.32275390625,299.38458251953125,0.4891919493675232,0.050000000745058,0.232265904545784,291.1702880859375,291.1499938964844,263.8570861816406,261.80255126953125,281.65899658203125,294.0965576171875,291.1690979003906,1.0,0.2408803254365921,0.7481577396392822,0.7481577396392822,1.0,1.0,-1.0196691751480105,0.4196083545684814,0.6000608205795288,0.1884975880384445,0.0,0.0,0.4481402039527893,47.36201477050781,52.0,-12.103256225585938,-9746.068359375,142.32997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,307.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4296875,18000.0,0.0,0.0,0.2222033441066742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744961023330688,0.3745010793209076,-4.954298219672637e-06,0.0,0.0002255081344628,0.0,0.0,18.72571563720703,0.0,0.0,0.0,0.329593151807785,4.0,0.0,1.0
659880,293.1546325683594,297.1499938964844,293.1499938964844,0.0742996111512184,-1814.6500244140625,304.15057373046875,0.6842158436775208,0.12693552672863,0.1156663373112678,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4891919493675232,0.050000000745058,0.0489643737673759,293.295166015625,297.1499938964844,293.1499938964844,0.0525904856622219,-1115.8148193359375,304.1643371582031,0.6318578124046326,0.0990547463297844,0.0710471644997596,293.1846618652344,297.1499938964844,293.1499938964844,0.3132235407829284,-5990.38232421875,304.15478515625,0.9990000128746032,0.4611584544181824,0.3817102611064911,293.3077087402344,297.1499938964844,293.1499938964844,0.0064941491000354,-2303.32275390625,299.38458251953125,0.4891919493675232,0.050000000745058,0.232265904545784,291.1702880859375,291.1499938964844,263.8570861816406,261.80255126953125,281.65899658203125,294.0965576171875,291.1690979003906,1.0,0.2408803254365921,0.7481577396392822,0.7481577396392822,1.0,1.0,-1.0196691751480105,0.4196083545684814,0.6000608205795288,0.1884975880384445,0.0,0.0,0.4481402039527893,47.36201477050781,52.0,-12.103256225585938,-9746.068359375,142.32997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,307.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4296875,18000.0,0.0,0.0,0.2222033441066742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744961023330688,0.3745010793209076,-4.954298219672637e-06,0.0,0.0002255081344628,0.0,0.0,18.72571563720703,0.0,0.0,0.0,0.329593151807785,4.0,0.0,1.0
659940,293.1552734375,297.1499938964844,293.1499938964844,0.0742249935865402,-1813.4346923828125,304.1505126953125,0.6808536648750305,0.1266889125108719,0.1155004277825355,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4871502518653869,0.050000000745058,0.0490029901266098,293.2934265136719,297.1499938964844,293.1499938964844,0.0498607829213142,-1080.631591796875,304.16412353515625,0.6229686737060547,0.0957321748137474,0.0687551945447921,293.1905212402344,297.1499938964844,293.1499938964844,0.3179466426372528,-6065.427734375,304.14532470703125,0.9990000128746032,0.4591047763824463,0.3864765763282776,293.3088073730469,297.1499938964844,293.1499938964844,0.006444810424,-2290.612060546875,299.3232116699219,0.4871502518653869,0.050000000745058,0.2324490994215011,291.16033935546875,291.1499938964844,263.8611145019531,261.8104248046875,281.6689147949219,294.1220092773437,291.1591491699219,1.0,0.2426712960004806,0.7481064796447754,0.7481064796447754,1.0,1.0,-1.0227051973342896,0.421097844839096,0.6016073226928711,0.1886994242668151,0.0,0.0,0.4474274814128876,48.36714172363281,55.0,-13.740015029907228,-9753.3984375,144.8625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,307.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.345703125,18000.0,0.0,0.0,0.2209811806678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728936910629272,0.3728986382484436,-4.944330612488557e-06,0.0,0.0002242678019683,0.0,0.0,18.59567642211914,0.0,0.0,0.0,0.3290700614452362,4.0,0.0,1.0
660000,293.1552734375,297.1499938964844,293.1499938964844,0.0742249935865402,-1813.4346923828125,304.1505126953125,0.6808536648750305,0.1266889125108719,0.1155004277825355,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.4871502518653869,0.050000000745058,0.0490029901266098,293.2934265136719,297.1499938964844,293.1499938964844,0.0498607829213142,-1080.631591796875,304.16412353515625,0.6229686737060547,0.0957321748137474,0.0687551945447921,293.1905212402344,297.1499938964844,293.1499938964844,0.3179466426372528,-6065.427734375,304.14532470703125,0.9990000128746032,0.4591047763824463,0.3864765763282776,293.3088073730469,297.1499938964844,293.1499938964844,0.006444810424,-2290.612060546875,299.3232116699219,0.4871502518653869,0.050000000745058,0.2324490994215011,291.16033935546875,291.1499938964844,263.8611145019531,261.8104248046875,281.6689147949219,294.1220092773437,291.1591491699219,1.0,0.2426712960004806,0.7481064796447754,0.7481064796447754,1.0,1.0,-1.0227051973342896,0.421097844839096,0.6016073226928711,0.1886994242668151,0.0,0.0,0.4474274814128876,48.36714172363281,55.0,-13.740015029907228,-9753.3984375,144.8625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,307.1148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.345703125,18000.0,0.0,0.0,0.2209811806678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728936910629272,0.3728986382484436,-4.944330612488557e-06,0.0,0.0002242678019683,0.0,0.0,18.59567642211914,0.0,0.0,0.0,0.3290700614452362,4.0,0.0,1.0
660060,293.15631103515625,297.1499938964844,293.1499938964844,0.0740938112139701,-1811.1796875,304.15057373046875,0.6763144731521606,0.1263469457626342,0.1152681037783622,294.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4843508601188659,0.050000000745058,0.0490569584071636,293.2919921875,297.1499938964844,293.1499938964844,0.0471041053533554,-1045.403564453125,304.1640014648437,0.6127088069915771,0.092388667166233,0.0664634928107261,293.2006225585937,297.1499938964844,293.1499938964844,0.3245636820793152,-6168.68798828125,304.1358642578125,0.9990000128746032,0.4560359120368957,0.39304119348526,293.3104553222656,297.1499938964844,293.1499938964844,0.0063961297273635,-2278.032470703125,299.25994873046875,0.4843508601188659,0.050000000745058,0.2327050864696502,291.1504211425781,291.1499938964844,263.8638000488281,261.8172302246094,281.68145751953125,294.16162109375,291.1492919921875,1.0,0.2452316880226135,0.7479379773139954,0.7479379773139954,1.0,1.0,-1.0279260873794556,0.4236707687377929,0.6042553186416626,0.1889741867780685,0.0,0.0,0.448033720254898,49.77946090698242,43.0,-13.924601554870604,-9780.18359375,148.6967010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382080078125,307.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.2199098616838455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731279671192169,0.3731328845024109,-4.942359737469815e-06,0.0,0.000223180555622,0.0,0.0,18.60306167602539,0.0,0.0,0.0,0.3290963172912597,4.0,0.0,1.0
660120,293.15631103515625,297.1499938964844,293.1499938964844,0.0740938112139701,-1811.1796875,304.15057373046875,0.6763144731521606,0.1263469457626342,0.1152681037783622,294.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.4843508601188659,0.050000000745058,0.0490569584071636,293.2919921875,297.1499938964844,293.1499938964844,0.0471041053533554,-1045.403564453125,304.1640014648437,0.6127088069915771,0.092388667166233,0.0664634928107261,293.2006225585937,297.1499938964844,293.1499938964844,0.3245636820793152,-6168.68798828125,304.1358642578125,0.9990000128746032,0.4560359120368957,0.39304119348526,293.3104553222656,297.1499938964844,293.1499938964844,0.0063961297273635,-2278.032470703125,299.25994873046875,0.4843508601188659,0.050000000745058,0.2327050864696502,291.1504211425781,291.1499938964844,263.8638000488281,261.8172302246094,281.68145751953125,294.16162109375,291.1492919921875,1.0,0.2452316880226135,0.7479379773139954,0.7479379773139954,1.0,1.0,-1.0279260873794556,0.4236707687377929,0.6042553186416626,0.1889741867780685,0.0,0.0,0.448033720254898,49.77946090698242,43.0,-13.924601554870604,-9780.18359375,148.6967010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382080078125,307.1176452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.2199098616838455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731279671192169,0.3731328845024109,-4.942359737469815e-06,0.0,0.000223180555622,0.0,0.0,18.60306167602539,0.0,0.0,0.0,0.3290963172912597,4.0,0.0,1.0
660180,293.157470703125,297.1499938964844,293.1499938964844,0.073734275996685,-1804.54736328125,304.1510009765625,0.6782541275024414,0.1259491592645645,0.1148811876773834,294.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4862578213214874,0.050000000745058,0.0490201152861118,293.2906494140625,297.1499938964844,293.1499938964844,0.044166088104248,-1007.9769287109376,304.16424560546875,0.6073852777481079,0.0890636518597602,0.0641045197844505,293.2068786621094,297.1499938964844,293.1499938964844,0.3204910457134247,-6102.373046875,304.1479797363281,0.9990000128746032,0.4534549713134765,0.3885684311389923,293.3124084472656,297.1499938964844,293.1499938964844,0.0063293999992311,-2258.7119140625,299.199951171875,0.4862578213214874,0.050000000745058,0.2325303256511688,291.1531066894531,291.1499938964844,263.8652038574219,261.82305908203125,281.6979064941406,294.19403076171875,291.1559143066406,1.0,0.2423242628574371,0.7477694749832153,0.7477694749832153,1.0,1.0,-1.0190154314041138,0.4200594425201416,0.5989560484886169,0.1860875487327575,0.0,0.0,0.4478552639484405,48.7185173034668,31.0,11.968231201171877,-9742.404296875,144.51283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,307.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.2190331369638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739745914936065,0.3739795386791229,-4.946379704051651e-06,0.0,0.0002222907787654,0.0,0.0,18.6674919128418,0.0,0.0,0.0,0.3293197751045227,4.0,0.0,1.0
660240,293.157470703125,297.1499938964844,293.1499938964844,0.073734275996685,-1804.54736328125,304.1510009765625,0.6782541275024414,0.1259491592645645,0.1148811876773834,294.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4862578213214874,0.050000000745058,0.0490201152861118,293.2906494140625,297.1499938964844,293.1499938964844,0.044166088104248,-1007.9769287109376,304.16424560546875,0.6073852777481079,0.0890636518597602,0.0641045197844505,293.2068786621094,297.1499938964844,293.1499938964844,0.3204910457134247,-6102.373046875,304.1479797363281,0.9990000128746032,0.4534549713134765,0.3885684311389923,293.3124084472656,297.1499938964844,293.1499938964844,0.0063293999992311,-2258.7119140625,299.199951171875,0.4862578213214874,0.050000000745058,0.2325303256511688,291.1531066894531,291.1499938964844,263.8652038574219,261.82305908203125,281.6979064941406,294.19403076171875,291.1559143066406,1.0,0.2423242628574371,0.7477694749832153,0.7477694749832153,1.0,1.0,-1.0190154314041138,0.4200594425201416,0.5989560484886169,0.1860875487327575,0.0,0.0,0.4478552639484405,48.7185173034668,31.0,11.968231201171877,-9742.404296875,144.51283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,307.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.2190331369638443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739745914936065,0.3739795386791229,-4.946379704051651e-06,0.0,0.0002222907787654,0.0,0.0,18.6674919128418,0.0,0.0,0.0,0.3293197751045227,4.0,0.0,1.0
660300,293.157958984375,297.1499938964844,293.1499938964844,0.0734480395913124,-1799.133056640625,304.1513366699219,0.6816714406013489,0.1257605552673339,0.1146584749221801,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4889102876186371,0.050000000745058,0.0489697195589542,293.2898864746094,297.1499938964844,293.1499938964844,0.0426200404763221,-988.2470092773438,304.1644592285156,0.6068169474601746,0.0874289348721504,0.0629171878099441,293.20440673828125,297.1499938964844,293.1499938964844,0.3142687678337097,-6003.8818359375,304.15966796875,0.9990000128746032,0.4532172679901123,0.382366269826889,293.3133544921875,297.1499938964844,293.1499938964844,0.0062873805873095,-2245.43115234375,299.174560546875,0.4889102876186371,0.050000000745058,0.2322912663221359,291.1668701171875,291.1499938964844,263.8654479980469,261.8255920410156,281.7002258300781,294.1922912597656,291.1705017089844,1.0,0.2392333000898361,0.7476851940155029,0.7476851940155029,1.0,1.0,-1.0095336437225342,0.4160241782665252,0.5935094356536865,0.1836301535367965,0.0,0.0,0.4453712403774261,47.31973648071289,31.0,26.52685737609864,-9678.8427734375,139.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37945556640625,307.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.474609375,18000.0,0.0,0.0,0.2185593992471695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719511330127716,0.3719560801982879,-4.943100520904409e-06,0.0,0.0002218100125901,0.0,0.0,18.53503799438477,0.0,0.0,0.0,0.3287805318832397,4.0,0.0,1.0
660360,293.1582946777344,297.1499938964844,293.1499938964844,0.073152370750904,-1793.5423583984375,304.1516418457031,0.6866164803504944,0.1255949288606643,0.1144349500536918,294.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4925612509250641,0.050000000745058,0.0489026457071304,293.2890319824219,297.1499938964844,293.1499938964844,0.0410752482712268,-968.5513916015624,304.1646423339844,0.6075345277786255,0.0858253985643386,0.0617353804409503,293.19793701171875,297.1499938964844,293.1499938964844,0.3058383464813232,-5870.9892578125,304.1732482910156,0.9990000128746032,0.4537959992885589,0.3739518523216247,293.31414794921875,297.1499938964844,293.1499938964844,0.006242889445275,-2231.246337890625,299.1500549316406,0.4925612509250641,0.050000000745058,0.2319730967283249,291.1821594238281,291.1499938964844,263.86541748046875,261.8279113769531,281.6978454589844,294.17779541015625,291.18585205078125,1.0,0.2351849973201751,0.7476303577423096,0.7476303577423096,1.0,1.0,-0.9972869753837584,0.4107552468776703,0.5865316987037659,0.1806773841381073,0.0,0.0,0.4416903555393219,45.468631744384766,34.0,34.89386749267578,-9587.5986328125,133.4378204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915405273437,307.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1796875,18000.0,0.0,0.0,0.2179691642522812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680114448070526,0.3680163621902466,-4.93221023134538e-06,0.0,0.0002212109975516,0.0,0.0,18.263416290283203,0.0,0.0,0.0,0.3277039229869842,4.0,0.0,1.0
660420,293.15869140625,297.1499938964844,293.1499938964844,0.0727331936359405,-1785.71044921875,304.1517639160156,0.6925178170204163,0.1253041326999664,0.1140910983085632,294.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.4970304071903229,0.050000000745058,0.0488251224160194,293.287109375,297.1499938964844,293.1499938964844,0.0381818749010562,-931.762451171875,304.1645812988281,0.6052793860435486,0.0826948285102844,0.0594726800918579,293.1806945800781,297.1499938964844,293.1499938964844,0.2954923510551452,-5710.31005859375,304.1822204589844,0.9990000128746032,0.4560790359973907,0.3639807105064392,293.3153076171875,297.1499938964844,293.1499938964844,0.0061665852554142,-2207.631103515625,299.09771728515625,0.4970304071903229,0.050000000745058,0.2316053658723831,291.2016906738281,291.1499938964844,263.864501953125,261.83184814453125,281.67559814453125,294.1388854980469,291.2015991210937,1.0,0.2307144850492477,0.7475206255912781,0.7475206255912781,1.0,1.0,-0.981650710105896,0.4043249189853668,0.5773258209228516,0.176126018166542,0.0,0.0,0.4331161677837372,43.29647064208984,37.0,17.366653442382812,-9426.5361328125,125.9954605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506225585937,307.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.33984375,18000.0,0.0,0.0,0.2163067311048507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569032251834869,0.3569081127643585,-4.893016011919826e-06,0.0,0.0002195238339481,0.0,0.0,17.48094367980957,0.0,0.0,0.0,0.3246098160743713,4.0,0.0,1.0
660480,293.15869140625,297.1499938964844,293.1499938964844,0.0727331936359405,-1785.71044921875,304.1517639160156,0.6925178170204163,0.1253041326999664,0.1140910983085632,294.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.4970304071903229,0.050000000745058,0.0488251224160194,293.287109375,297.1499938964844,293.1499938964844,0.0381818749010562,-931.762451171875,304.1645812988281,0.6052793860435486,0.0826948285102844,0.0594726800918579,293.1806945800781,297.1499938964844,293.1499938964844,0.2954923510551452,-5710.31005859375,304.1822204589844,0.9990000128746032,0.4560790359973907,0.3639807105064392,293.3153076171875,297.1499938964844,293.1499938964844,0.0061665852554142,-2207.631103515625,299.09771728515625,0.4970304071903229,0.050000000745058,0.2316053658723831,291.2016906738281,291.1499938964844,263.864501953125,261.83184814453125,281.67559814453125,294.1388854980469,291.2015991210937,1.0,0.2307144850492477,0.7475206255912781,0.7475206255912781,1.0,1.0,-0.981650710105896,0.4043249189853668,0.5773258209228516,0.176126018166542,0.0,0.0,0.4331161677837372,43.29647064208984,37.0,17.366653442382812,-9426.5361328125,125.9954605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506225585937,307.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.33984375,18000.0,0.0,0.0,0.2163067311048507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569032251834869,0.3569081127643585,-4.893016011919826e-06,0.0,0.0002195238339481,0.0,0.0,17.48094367980957,0.0,0.0,0.0,0.3246098160743713,4.0,0.0,1.0
660540,293.1591186523437,297.1499938964844,293.1499938964844,0.0725230947136879,-1782.0440673828125,304.1515197753906,0.695278525352478,0.1249980553984642,0.1137892231345176,294.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.4993514120578766,0.050000000745058,0.0487870685756206,293.28497314453125,297.1499938964844,293.1499938964844,0.0355462320148944,-898.305908203125,304.1640930175781,0.600125789642334,0.0796525701880455,0.0573042556643486,293.16748046875,297.1499938964844,293.1499938964844,0.2904366552829742,-5634.18310546875,304.1797180175781,0.9990000128746032,0.4579894244670868,0.358982503414154,293.3161315917969,297.1499938964844,293.1499938964844,0.0061054374091327,-2190.471435546875,299.0354919433594,0.4993514120578766,0.050000000745058,0.2314248532056808,291.19439697265625,291.1499938964844,263.86248779296875,261.8349609375,281.6553039550781,294.1234741210937,291.19305419921875,1.0,0.2282202541828155,0.7474109530448914,0.7474109530448914,1.0,1.0,-0.9724223017692566,0.4008870422840118,0.5715352892875671,0.1724703013896942,0.0,0.0,0.4275815784931183,42.19107437133789,40.0,-5.2331953048706055,-9326.173828125,121.9878158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5322265625,307.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0546875,18000.0,0.0,0.0,0.2141256630420684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348520278930664,0.3485251069068908,-4.855301540374057e-06,0.0,0.0002173103275708,0.0,0.0,16.8763370513916,0.0,0.0,0.0,0.3221754133701324,4.0,0.0,1.0
660600,293.1591186523437,297.1499938964844,293.1499938964844,0.0725230947136879,-1782.0440673828125,304.1515197753906,0.695278525352478,0.1249980553984642,0.1137892231345176,294.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.4993514120578766,0.050000000745058,0.0487870685756206,293.28497314453125,297.1499938964844,293.1499938964844,0.0355462320148944,-898.305908203125,304.1640930175781,0.600125789642334,0.0796525701880455,0.0573042556643486,293.16748046875,297.1499938964844,293.1499938964844,0.2904366552829742,-5634.18310546875,304.1797180175781,0.9990000128746032,0.4579894244670868,0.358982503414154,293.3161315917969,297.1499938964844,293.1499938964844,0.0061054374091327,-2190.471435546875,299.0354919433594,0.4993514120578766,0.050000000745058,0.2314248532056808,291.19439697265625,291.1499938964844,263.86248779296875,261.8349609375,281.6553039550781,294.1234741210937,291.19305419921875,1.0,0.2282202541828155,0.7474109530448914,0.7474109530448914,1.0,1.0,-0.9724223017692566,0.4008870422840118,0.5715352892875671,0.1724703013896942,0.0,0.0,0.4275815784931183,42.19107437133789,40.0,-5.2331953048706055,-9326.173828125,121.9878158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5322265625,307.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.0546875,18000.0,0.0,0.0,0.2141256630420684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348520278930664,0.3485251069068908,-4.855301540374057e-06,0.0,0.0002173103275708,0.0,0.0,16.8763370513916,0.0,0.0,0.0,0.3221754133701324,4.0,0.0,1.0
660660,293.159912109375,297.1499938964844,293.1499938964844,0.07231255620718,-1778.4224853515625,304.1513671875,0.6954027414321899,0.1246030703186988,0.1134507656097412,294.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.4999406933784485,0.050000000745058,0.0487776808440685,293.2829284667969,297.1499938964844,293.1499938964844,0.0330302938818931,-866.0228271484375,304.1636047363281,0.5924786925315857,0.0766483917832374,0.0551942996680736,293.1603698730469,297.1499938964844,293.1499938964844,0.2890850901603699,-5616.57568359375,304.1719665527344,0.9990000128746032,0.4590001106262207,0.3577349185943603,293.3171081542969,297.1499938964844,293.1499938964844,0.0060496875084936,-2175.199951171875,298.9704895019531,0.4999406933784485,0.050000000745058,0.2313803285360336,291.1822814941406,291.1499938964844,263.8594970703125,261.8372802734375,281.63922119140625,294.1339111328125,291.180419921875,1.0,0.2273416668176651,0.7474583983421326,0.7474583983421326,1.0,1.0,-0.9679197072982788,0.3997319340705871,0.5681877732276917,0.1693165153264999,0.0,0.0,0.4240500330924988,41.85653305053711,43.0,-15.903449058532717,-9273.6962890625,120.39278411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050109863281,307.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.673828125,18000.0,0.0,0.0,0.2117170244455337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431533575057983,0.3431581854820251,-4.8301958486263175e-06,0.0,0.0002148658677469,0.0,0.0,16.49209213256836,0.0,0.0,0.0,0.3206045627593994,4.0,0.0,1.0
660720,293.159912109375,297.1499938964844,293.1499938964844,0.07231255620718,-1778.4224853515625,304.1513671875,0.6954027414321899,0.1246030703186988,0.1134507656097412,294.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.4999406933784485,0.050000000745058,0.0487776808440685,293.2829284667969,297.1499938964844,293.1499938964844,0.0330302938818931,-866.0228271484375,304.1636047363281,0.5924786925315857,0.0766483917832374,0.0551942996680736,293.1603698730469,297.1499938964844,293.1499938964844,0.2890850901603699,-5616.57568359375,304.1719665527344,0.9990000128746032,0.4590001106262207,0.3577349185943603,293.3171081542969,297.1499938964844,293.1499938964844,0.0060496875084936,-2175.199951171875,298.9704895019531,0.4999406933784485,0.050000000745058,0.2313803285360336,291.1822814941406,291.1499938964844,263.8594970703125,261.8372802734375,281.63922119140625,294.1339111328125,291.180419921875,1.0,0.2273416668176651,0.7474583983421326,0.7474583983421326,1.0,1.0,-0.9679197072982788,0.3997319340705871,0.5681877732276917,0.1693165153264999,0.0,0.0,0.4240500330924988,41.85653305053711,43.0,-15.903449058532717,-9273.6962890625,120.39278411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050109863281,307.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.673828125,18000.0,0.0,0.0,0.2117170244455337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431533575057983,0.3431581854820251,-4.8301958486263175e-06,0.0,0.0002148658677469,0.0,0.0,16.49209213256836,0.0,0.0,0.0,0.3206045627593994,4.0,0.0,1.0
660780,293.1613464355469,297.1499938964844,293.1499938964844,0.072041168808937,-1773.732421875,304.1513671875,0.6931777596473694,0.1240631490945816,0.1130158454179763,294.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4990676045417785,0.050000000745058,0.048791728913784,293.28125,297.1499938964844,293.1499938964844,0.030585752800107,-834.0635375976562,304.16314697265625,0.5824350118637085,0.0736201331019401,0.0530956164002418,293.1596374511719,297.1499938964844,293.1499938964844,0.2908626198768616,-5647.92138671875,304.1616516113281,0.9990000128746032,0.4589003324508667,0.3595871925354004,293.3187255859375,297.1499938964844,293.1499938964844,0.0059965224936604,-2160.887939453125,298.90203857421875,0.4990676045417785,0.050000000745058,0.2314469665288925,291.1668395996094,291.1499938964844,263.8555908203125,261.8388366699219,281.6271057128906,294.1679382324219,291.164794921875,1.0,0.2277804762125015,0.7475058436393738,0.7475058436393738,1.0,1.0,-0.9671971797943116,0.4004314839839935,0.5667656660079956,0.1664058864116668,0.0,0.0,0.4228243231773376,42.147911071777344,46.0,-20.9166259765625,-9259.107421875,120.70613861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496887207031,307.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.986328125,18000.0,0.0,0.0,0.2093496769666671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406549990177154,0.3406598269939422,-4.816225100512384e-06,0.0,0.0002124633174389,0.0,0.0,16.3077392578125,0.0,0.0,0.0,0.3198440670967102,4.0,0.0,1.0
660840,293.1613464355469,297.1499938964844,293.1499938964844,0.072041168808937,-1773.732421875,304.1513671875,0.6931777596473694,0.1240631490945816,0.1130158454179763,294.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4990676045417785,0.050000000745058,0.048791728913784,293.28125,297.1499938964844,293.1499938964844,0.030585752800107,-834.0635375976562,304.16314697265625,0.5824350118637085,0.0736201331019401,0.0530956164002418,293.1596374511719,297.1499938964844,293.1499938964844,0.2908626198768616,-5647.92138671875,304.1616516113281,0.9990000128746032,0.4589003324508667,0.3595871925354004,293.3187255859375,297.1499938964844,293.1499938964844,0.0059965224936604,-2160.887939453125,298.90203857421875,0.4990676045417785,0.050000000745058,0.2314469665288925,291.1668395996094,291.1499938964844,263.8555908203125,261.8388366699219,281.6271057128906,294.1679382324219,291.164794921875,1.0,0.2277804762125015,0.7475058436393738,0.7475058436393738,1.0,1.0,-0.9671971797943116,0.4004314839839935,0.5667656660079956,0.1664058864116668,0.0,0.0,0.4228243231773376,42.147911071777344,46.0,-20.9166259765625,-9259.107421875,120.70613861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496887207031,307.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.986328125,18000.0,0.0,0.0,0.2093496769666671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3406549990177154,0.3406598269939422,-4.816225100512384e-06,0.0,0.0002124633174389,0.0,0.0,16.3077392578125,0.0,0.0,0.0,0.3198440670967102,4.0,0.0,1.0
660900,293.1623229980469,297.1499938964844,293.1499938964844,0.071863405406475,-1770.6236572265625,304.1514587402344,0.6912901401519775,0.1237272694706916,0.1127490401268005,294.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.4981773197650909,0.050000000745058,0.048806257545948,293.2806396484375,297.1499938964844,293.1499938964844,0.0293771401047706,-817.7911987304688,304.1629638671875,0.5765589475631714,0.0720802173018455,0.0520371869206428,293.1614990234375,297.1499938964844,293.1499938964844,0.2927415668964386,-5678.8955078125,304.1561279296875,0.9990000128746032,0.4584105312824249,0.3614953160285949,293.31982421875,297.1499938964844,293.1499938964844,0.0059699979610741,-2153.72900390625,298.8666076660156,0.4981773197650909,0.050000000745058,0.2315158694982528,291.1589660644531,291.1499938964844,263.8533020019531,261.83935546875,281.6224365234375,294.1927795410156,291.15704345703125,1.0,0.2284135073423385,0.7475296258926392,0.7475296258926392,1.0,1.0,-0.9679961800575256,0.4013570249080658,0.5666391253471375,0.16500224173069,0.0,0.0,0.4230128228664398,42.49301528930664,46.0,-21.47638702392578,-9263.9482421875,121.45936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575012207031,307.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.64453125,18000.0,0.0,0.0,0.2082632780075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404728174209595,0.3404776453971863,-4.8134211283468176e-06,0.0,0.0002113607479259,0.0,0.0,16.288829803466797,0.0,0.0,0.0,0.3197604417800903,4.0,0.0,1.0
660960,293.1634826660156,297.1499938964844,293.1499938964844,0.0716509744524955,-1766.8829345703125,304.1515808105469,0.6889433264732361,0.1233437806367874,0.1124446243047714,294.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4970330595970154,0.050000000745058,0.0488252528011798,293.2801818847656,297.1499938964844,293.1499938964844,0.02784189209342,-800.5238037109375,304.1633605957031,0.5701456665992737,0.0705152973532676,0.0509664490818977,293.1647644042969,297.1499938964844,293.1499938964844,0.2952005267143249,-5718.7265625,304.1505432128906,0.9990000128746032,0.4576246440410614,0.3639761805534363,293.3211975097656,297.1499938964844,293.1499938964844,0.0059433127753436,-2146.47900390625,298.8304443359375,0.4970330595970154,0.050000000745058,0.231605976819992,291.15142822265625,291.1499938964844,263.8507995605469,261.8397216796875,281.6189880371094,294.2223205566406,291.14959716796875,1.0,0.229286640882492,0.7474782466888428,0.7474782466888428,1.0,1.0,-0.9694534540176392,0.4025986194610595,0.5668548345565796,0.1636183410882949,0.0,0.0,0.4236791133880615,42.95661926269531,49.0,-21.17517852783203,-9275.1748046875,122.56242370605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65435791015625,307.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.2072810530662536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409279584884643,0.3409327566623688,-4.813193299924024e-06,0.0,0.0002103639271808,0.0,0.0,16.31374168395996,0.0,0.0,0.0,0.3198556900024414,4.0,0.0,1.0
661020,293.1662902832031,297.1499938964844,293.1499938964844,0.0711144655942916,-1757.370849609375,304.1519470214844,0.6830840706825256,0.1224335432052612,0.111718438565731,294.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4941325485706329,0.050000000745058,0.0488750338554382,293.27978515625,297.1499938964844,293.1499938964844,0.0257524438202381,-767.7752685546875,304.1624755859375,0.5559044480323792,0.0673003941774368,0.0487770996987819,293.1749572753906,297.1499938964844,293.1499938964844,0.301615834236145,-5820.93115234375,304.13970947265625,0.9990000128746032,0.4551948308944702,0.3704002201557159,293.3246765136719,297.1499938964844,293.1499938964844,0.0058887293562293,-2131.44482421875,298.7558288574219,0.4941325485706329,0.050000000745058,0.2318421155214309,291.1376647949219,291.1499938964844,263.84521484375,261.8399658203125,281.6151428222656,294.2931213378906,291.1360778808594,1.0,0.2316454946994781,0.7473755478858948,0.7473755478858948,1.0,1.0,-0.9740062952041626,0.4058772325515747,0.5681290626525879,0.1609557420015335,0.0,0.0,0.426261693239212,44.19626235961914,52.0,-19.155935287475582,-9312.9453125,125.68171691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6150817871094,307.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.630859375,18000.0,0.0,0.0,0.2057226449251175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435249626636505,0.3435297608375549,-4.819622517970856e-06,0.0,0.0002087823377223,0.0,0.0,16.48021125793457,0.0,0.0,0.0,0.3205228447914123,4.0,0.0,1.0
661080,293.1662902832031,297.1499938964844,293.1499938964844,0.0711144655942916,-1757.370849609375,304.1519470214844,0.6830840706825256,0.1224335432052612,0.111718438565731,294.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4941325485706329,0.050000000745058,0.0488750338554382,293.27978515625,297.1499938964844,293.1499938964844,0.0257524438202381,-767.7752685546875,304.1624755859375,0.5559044480323792,0.0673003941774368,0.0487770996987819,293.1749572753906,297.1499938964844,293.1499938964844,0.301615834236145,-5820.93115234375,304.13970947265625,0.9990000128746032,0.4551948308944702,0.3704002201557159,293.3246765136719,297.1499938964844,293.1499938964844,0.0058887293562293,-2131.44482421875,298.7558288574219,0.4941325485706329,0.050000000745058,0.2318421155214309,291.1376647949219,291.1499938964844,263.84521484375,261.8399658203125,281.6151428222656,294.2931213378906,291.1360778808594,1.0,0.2316454946994781,0.7473755478858948,0.7473755478858948,1.0,1.0,-0.9740062952041626,0.4058772325515747,0.5681290626525879,0.1609557420015335,0.0,0.0,0.426261693239212,44.19626235961914,52.0,-19.155935287475582,-9312.9453125,125.68171691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6150817871094,307.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.630859375,18000.0,0.0,0.0,0.2057226449251175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435249626636505,0.3435297608375549,-4.819622517970856e-06,0.0,0.0002087823377223,0.0,0.0,16.48021125793457,0.0,0.0,0.0,0.3205228447914123,4.0,0.0,1.0
661140,293.1690673828125,297.1499938964844,293.1499938964844,0.0704858377575874,-1746.2183837890625,304.15234375,0.6761245131492615,0.1214582324028015,0.110893003642559,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4906120300292969,0.050000000745058,0.0489384196698665,293.27978515625,297.1499938964844,293.1499938964844,0.0234132129698991,-733.2327880859375,304.1622009277344,0.5402926206588745,0.0640092566609382,0.0465286374092102,293.18902587890625,297.1499938964844,293.1499938964844,0.3097472786903381,-5948.49365234375,304.1296081542969,0.9990000128746032,0.4517126977443695,0.3784232437610626,293.3287658691406,297.1499938964844,293.1499938964844,0.0058334548957645,-2116.07470703125,298.6783142089844,0.4906120300292969,0.050000000745058,0.2321427911520004,291.12457275390625,291.1499938964844,263.8388977050781,261.8396301269531,281.5988464355469,294.3486633300781,291.1226501464844,1.0,0.2346866279840469,0.7472728490829468,0.7472728490829468,1.0,1.0,-0.9803819060325624,0.4100029468536377,0.5703789591789246,0.1585138589143753,0.0,0.0,0.4305081665515899,45.79785537719727,55.0,-19.994001388549805,-9373.1337890625,129.86941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,307.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.978515625,18000.0,0.0,0.0,0.204830527305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482149243354797,0.3482197821140289,-4.834420451516053e-06,0.0,0.0002078769466606,0.0,0.0,16.792953491210938,0.0,0.0,0.0,0.3217894434928894,4.0,0.0,1.0
661200,293.1690673828125,297.1499938964844,293.1499938964844,0.0704858377575874,-1746.2183837890625,304.15234375,0.6761245131492615,0.1214582324028015,0.110893003642559,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4906120300292969,0.050000000745058,0.0489384196698665,293.27978515625,297.1499938964844,293.1499938964844,0.0234132129698991,-733.2327880859375,304.1622009277344,0.5402926206588745,0.0640092566609382,0.0465286374092102,293.18902587890625,297.1499938964844,293.1499938964844,0.3097472786903381,-5948.49365234375,304.1296081542969,0.9990000128746032,0.4517126977443695,0.3784232437610626,293.3287658691406,297.1499938964844,293.1499938964844,0.0058334548957645,-2116.07470703125,298.6783142089844,0.4906120300292969,0.050000000745058,0.2321427911520004,291.12457275390625,291.1499938964844,263.8388977050781,261.8396301269531,281.5988464355469,294.3486633300781,291.1226501464844,1.0,0.2346866279840469,0.7472728490829468,0.7472728490829468,1.0,1.0,-0.9803819060325624,0.4100029468536377,0.5703789591789246,0.1585138589143753,0.0,0.0,0.4305081665515899,45.79785537719727,55.0,-19.994001388549805,-9373.1337890625,129.86941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,307.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.978515625,18000.0,0.0,0.0,0.204830527305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482149243354797,0.3482197821140289,-4.834420451516053e-06,0.0,0.0002078769466606,0.0,0.0,16.792953491210938,0.0,0.0,0.0,0.3217894434928894,4.0,0.0,1.0
661260,293.17047119140625,297.1499938964844,293.1499938964844,0.0700110867619514,-1737.936767578125,304.15234375,0.6690292358398438,0.1206887811422348,0.1102217882871627,294.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4866833686828613,0.050000000745058,0.0490123629570007,293.27935791015625,297.1499938964844,293.1499938964844,0.0212490484118461,-699.3898315429688,304.1617431640625,0.5245941281318665,0.0608102418482303,0.0443243496119976,293.2054443359375,297.1499938964844,293.1499938964844,0.3192766010761261,-6096.16552734375,304.1205749511719,0.9990000128746032,0.4473992884159088,0.3875739574432373,293.3324279785156,297.1499938964844,293.1499938964844,0.0057811294682323,-2101.791015625,298.5987854003906,0.4866833686828613,0.050000000745058,0.2324935495853424,291.10748291015625,291.1499938964844,263.8319091796875,261.8387756347656,281.56610107421875,294.37548828125,291.1054077148437,1.0,0.2382646650075912,0.7470632791519165,0.7470632791519165,1.0,1.0,-0.9884219765663148,0.4148288369178772,0.5735931396484375,0.1564171761274337,0.0,0.0,0.4373009800910949,47.68597412109375,43.0,-22.715953826904297,-9465.3134765625,134.9978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117736816406,307.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.7578125,18000.0,0.0,0.0,0.2047453224658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559511601924896,0.3559560179710388,-4.859902219322976e-06,0.0,0.0002077904791804,0.0,0.0,17.318695068359375,0.0,0.0,0.0,0.3239183127880096,4.0,0.0,1.0
661320,293.17047119140625,297.1499938964844,293.1499938964844,0.0700110867619514,-1737.936767578125,304.15234375,0.6690292358398438,0.1206887811422348,0.1102217882871627,294.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4866833686828613,0.050000000745058,0.0490123629570007,293.27935791015625,297.1499938964844,293.1499938964844,0.0212490484118461,-699.3898315429688,304.1617431640625,0.5245941281318665,0.0608102418482303,0.0443243496119976,293.2054443359375,297.1499938964844,293.1499938964844,0.3192766010761261,-6096.16552734375,304.1205749511719,0.9990000128746032,0.4473992884159088,0.3875739574432373,293.3324279785156,297.1499938964844,293.1499938964844,0.0057811294682323,-2101.791015625,298.5987854003906,0.4866833686828613,0.050000000745058,0.2324935495853424,291.10748291015625,291.1499938964844,263.8319091796875,261.8387756347656,281.56610107421875,294.37548828125,291.1054077148437,1.0,0.2382646650075912,0.7470632791519165,0.7470632791519165,1.0,1.0,-0.9884219765663148,0.4148288369178772,0.5735931396484375,0.1564171761274337,0.0,0.0,0.4373009800910949,47.68597412109375,43.0,-22.715953826904297,-9465.3134765625,134.9978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117736816406,307.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17944.7578125,18000.0,0.0,0.0,0.2047453224658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559511601924896,0.3559560179710388,-4.859902219322976e-06,0.0,0.0002077904791804,0.0,0.0,17.318695068359375,0.0,0.0,0.0,0.3239183127880096,4.0,0.0,1.0
661380,293.170654296875,297.1499938964844,293.1499938964844,0.0695023462176323,-1728.806396484375,304.1524353027344,0.6693703532218933,0.1201269924640655,0.1096503287553787,294.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.4877813756465912,0.050000000745058,0.0489914491772651,293.2778625488281,297.1499938964844,293.1499938964844,0.0192358754575252,-665.4390258789062,304.16119384765625,0.515818178653717,0.0578288994729518,0.0421777702867984,293.2162475585937,297.1499938964844,293.1499938964844,0.3173836767673492,-6061.8916015625,304.1341857910156,0.9990000128746032,0.4437766075134277,0.3850036263465881,293.33514404296875,297.1499938964844,293.1499938964844,0.005714223254472,-2081.280029296875,298.5271911621094,0.4877813756465912,0.050000000745058,0.2323943376541137,291.1062316894531,291.1499938964844,263.8243103027344,261.83746337890625,281.545654296875,294.3773193359375,291.1092529296875,1.0,0.2361696809530258,0.746853768825531,0.746853768825531,1.0,1.0,-0.9819378852844238,0.4126062095165252,0.569331705570221,0.1532698720693588,0.0,0.0,0.4437232911586761,47.04832458496094,31.0,9.152379989624023,-9496.7138671875,132.33448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,307.0470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.970703125,18000.0,0.0,0.0,0.2054817378520965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655130565166473,0.3655179738998413,-4.897397957392968e-06,0.0,0.0002085378509946,0.0,0.0,17.999753952026367,0.0,0.0,0.0,0.3266279697418213,4.0,0.0,1.0
