time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661440,293.170654296875,297.1499938964844,293.1499938964844,0.0695023462176323,-1728.806396484375,304.1524353027344,0.6693703532218933,0.1201269924640655,0.1096503287553787,294.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.4877813756465912,0.050000000745058,0.0489914491772651,293.2778625488281,297.1499938964844,293.1499938964844,0.0192358754575252,-665.4390258789062,304.16119384765625,0.515818178653717,0.0578288994729518,0.0421777702867984,293.2162475585937,297.1499938964844,293.1499938964844,0.3173836767673492,-6061.8916015625,304.1341857910156,0.9990000128746032,0.4437766075134277,0.3850036263465881,293.33514404296875,297.1499938964844,293.1499938964844,0.005714223254472,-2081.280029296875,298.5271911621094,0.4877813756465912,0.050000000745058,0.2323943376541137,291.1062316894531,291.1499938964844,263.8243103027344,261.83746337890625,281.545654296875,294.3773193359375,291.1092529296875,1.0,0.2361696809530258,0.746853768825531,0.746853768825531,1.0,1.0,-0.9819378852844238,0.4126062095165252,0.569331705570221,0.1532698720693588,0.0,0.0,0.4437232911586761,47.04832458496094,31.0,9.152379989624023,-9496.7138671875,132.33448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,307.0470275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.970703125,18000.0,0.0,0.0,0.2054817378520965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655130565166473,0.3655179738998413,-4.897397957392968e-06,0.0,0.0002085378509946,0.0,0.0,17.999753952026367,0.0,0.0,0.0,0.3266279697418213,4.0,0.0,1.0
661500,293.17041015625,297.1499938964844,293.1499938964844,0.06917754560709,-1722.78076171875,304.1525573730469,0.6721900701522827,0.1199140548706054,0.1093974784016609,294.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.4901272356510162,0.050000000745058,0.0489474534988403,293.27667236328125,297.1499938964844,293.1499938964844,0.0182953067123889,-648.4757690429688,304.1608581542969,0.5137790441513062,0.0564464889466762,0.0411527417600154,293.2156677246094,297.1499938964844,293.1499938964844,0.3119566440582275,-5974.701171875,304.1469421386719,0.9990000128746032,0.4430484175682068,0.3795443177223205,293.3360900878906,297.1499938964844,293.1499938964844,0.0056731426157057,-2067.3916015625,298.4989624023437,0.4901272356510162,0.050000000745058,0.2321856468915939,291.1211853027344,291.1499938964844,263.8203125,261.8366394042969,281.533447265625,294.3577575683594,291.12548828125,1.0,0.2334178388118744,0.7467489838600159,0.7467489838600159,1.0,1.0,-0.9735506176948548,0.4090262651443481,0.5645243525505066,0.1512707471847534,0.0,0.0,0.4441733360290527,45.83585357666016,31.0,27.96024513244629,-9463.369140625,128.2897491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,307.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.205078125,18000.0,0.0,0.0,0.2060138136148452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676918447017669,0.3676967620849609,-4.911891664960422e-06,0.0,0.0002090778289129,0.0,0.0,18.176692962646484,0.0,0.0,0.0,0.3273261487483978,4.0,0.0,1.0
661560,293.1699523925781,297.1499938964844,293.1499938964844,0.0688558891415596,-1716.79150390625,304.1526794433594,0.6766176819801331,0.1197434738278389,0.1091662868857383,294.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4935274720191955,0.050000000745058,0.0488858371973037,293.275146484375,297.1499938964844,293.1499938964844,0.0174207855015993,-632.0479125976562,304.16046142578125,0.5130854249000549,0.0551405698060989,0.0401666462421417,293.2109680175781,297.1499938964844,293.1499938964844,0.3041719794273376,-5850.82763671875,304.1616516113281,0.9990000128746032,0.4431370794773102,0.371764212846756,293.33673095703125,297.1499938964844,293.1499938964844,0.0056298207491636,-2052.553466796875,298.4726867675781,0.4935274720191955,0.050000000745058,0.2318933755159378,291.1389465332031,291.1499938964844,263.8161926269531,261.835693359375,281.5184936523437,294.32489013671875,291.1435241699219,1.0,0.2296701073646545,0.7466831207275391,0.7466831207275391,1.0,1.0,-0.9623287320137024,0.4041004180908203,0.5582283139228821,0.1490383148193359,0.0,0.0,0.4431326389312744,44.15335464477539,34.0,39.729766845703125,-9398.4912109375,122.87007904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,307.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94921875,18000.0,0.0,0.0,0.2065316587686538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675850927829742,0.3675900101661682,-4.917948899674229e-06,0.0,0.0002096033858833,0.0,0.0,18.1905517578125,0.0,0.0,0.0,0.3273895978927612,4.0,0.0,1.0
661620,293.168701171875,297.1499938964844,293.1499938964844,0.0684095621109008,-1708.533203125,304.15252685546875,0.6817885041236877,0.1194909438490867,0.1088476553559303,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4975685775279999,0.050000000745058,0.0488165505230426,293.2715148925781,297.1499938964844,293.1499938964844,0.0159330982714891,-602.6202392578125,304.1594543457031,0.5089725852012634,0.0527029410004615,0.0383717827498912,293.1968078613281,297.1499938964844,293.1499938964844,0.2948070168495178,-5703.88232421875,304.1728515625,0.9990000128746032,0.4444644153118133,0.3628129661083221,293.337158203125,297.1499938964844,293.1499938964844,0.0055542094632983,-2027.1519775390625,298.4182434082031,0.4975685775279999,0.050000000745058,0.2315647006034851,291.1651306152344,291.1499938964844,263.8075866699219,261.8335876464844,281.4698791503906,294.2471008300781,291.1658630371094,1.0,0.2257140874862671,0.7465513944625854,0.7465513944625854,1.0,1.0,-0.94856595993042,0.3983607590198517,0.5502052307128906,0.1454875171184539,0.0,0.0,0.4389988780021667,42.23435974121094,37.0,25.411985397338867,-9285.2294921875,116.6014175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,306.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.421875,18000.0,0.0,0.0,0.2072993367910385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628691732883453,0.3628740608692169,-4.907453785563121e-06,0.0,0.0002103824663208,0.0,0.0,17.877246856689453,0.0,0.0,0.0,0.3261785209178924,4.0,0.0,1.0
661680,293.168701171875,297.1499938964844,293.1499938964844,0.0684095621109008,-1708.533203125,304.15252685546875,0.6817885041236877,0.1194909438490867,0.1088476553559303,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4975685775279999,0.050000000745058,0.0488165505230426,293.2715148925781,297.1499938964844,293.1499938964844,0.0159330982714891,-602.6202392578125,304.1594543457031,0.5089725852012634,0.0527029410004615,0.0383717827498912,293.1968078613281,297.1499938964844,293.1499938964844,0.2948070168495178,-5703.88232421875,304.1728515625,0.9990000128746032,0.4444644153118133,0.3628129661083221,293.337158203125,297.1499938964844,293.1499938964844,0.0055542094632983,-2027.1519775390625,298.4182434082031,0.4975685775279999,0.050000000745058,0.2315647006034851,291.1651306152344,291.1499938964844,263.8075866699219,261.8335876464844,281.4698791503906,294.2471008300781,291.1658630371094,1.0,0.2257140874862671,0.7465513944625854,0.7465513944625854,1.0,1.0,-0.94856595993042,0.3983607590198517,0.5502052307128906,0.1454875171184539,0.0,0.0,0.4389988780021667,42.23435974121094,37.0,25.411985397338867,-9285.2294921875,116.6014175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,306.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.421875,18000.0,0.0,0.0,0.2072993367910385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628691732883453,0.3628740608692169,-4.907453785563121e-06,0.0,0.0002103824663208,0.0,0.0,17.877246856689453,0.0,0.0,0.0,0.3261785209178924,4.0,0.0,1.0
661740,293.16705322265625,297.1499938964844,293.1499938964844,0.0682605057954788,-1705.9752197265625,304.15191650390625,0.6842567324638367,0.1193506345152854,0.1086651533842086,294.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4995586574077606,0.050000000745058,0.0487841255962848,293.2670593261719,297.1499938964844,293.1499938964844,0.0147385280579328,-577.6241455078125,304.1582946777344,0.5032545924186707,0.0505299158394336,0.0367751792073249,293.18560791015625,297.1499938964844,293.1499938964844,0.2904611229896545,-5637.74609375,304.1722717285156,0.9990000128746032,0.4455568492412567,0.3585454821586609,293.3367004394531,297.1499938964844,293.1499938964844,0.0054932776838541,-2008.3125,298.3536682128906,0.4995586574077606,0.050000000745058,0.2314108908176422,291.1630249023437,291.1499938964844,263.7986145019531,261.8311462402344,281.4198608398437,294.1840209960937,291.1621398925781,1.0,0.2236470431089401,0.7464196681976318,0.7464196681976318,1.0,1.0,-0.9410833716392516,0.3955360054969787,0.545547366142273,0.1427388936281204,0.0,0.0,0.4372742772102356,41.30905151367188,40.0,1.451656699180603,-9229.79296875,113.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,306.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.556640625,18000.0,0.0,0.0,0.2077054381370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596084415912628,0.3596133291721344,-4.891515800409252e-06,0.0,0.0002107946202158,0.0,0.0,17.633874893188477,0.0,0.0,0.0,0.3252153992652893,4.0,0.0,1.0
661800,293.16705322265625,297.1499938964844,293.1499938964844,0.0682605057954788,-1705.9752197265625,304.15191650390625,0.6842567324638367,0.1193506345152854,0.1086651533842086,294.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4995586574077606,0.050000000745058,0.0487841255962848,293.2670593261719,297.1499938964844,293.1499938964844,0.0147385280579328,-577.6241455078125,304.1582946777344,0.5032545924186707,0.0505299158394336,0.0367751792073249,293.18560791015625,297.1499938964844,293.1499938964844,0.2904611229896545,-5637.74609375,304.1722717285156,0.9990000128746032,0.4455568492412567,0.3585454821586609,293.3367004394531,297.1499938964844,293.1499938964844,0.0054932776838541,-2008.3125,298.3536682128906,0.4995586574077606,0.050000000745058,0.2314108908176422,291.1630249023437,291.1499938964844,263.7986145019531,261.8311462402344,281.4198608398437,294.1840209960937,291.1621398925781,1.0,0.2236470431089401,0.7464196681976318,0.7464196681976318,1.0,1.0,-0.9410833716392516,0.3955360054969787,0.545547366142273,0.1427388936281204,0.0,0.0,0.4372742772102356,41.30905151367188,40.0,1.451656699180603,-9229.79296875,113.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0708312988281,306.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.556640625,18000.0,0.0,0.0,0.2077054381370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596084415912628,0.3596133291721344,-4.891515800409252e-06,0.0,0.0002107946202158,0.0,0.0,17.633874893188477,0.0,0.0,0.0,0.3252153992652893,4.0,0.0,1.0
661860,293.1651611328125,297.1499938964844,293.1499938964844,0.0682544186711311,-1706.04736328125,304.1513061523437,0.6847673654556274,0.1193055510520935,0.1085981652140617,294.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5000179409980774,0.050000000745058,0.0487768203020095,293.26226806640625,297.1499938964844,293.1499938964844,0.0141449207440018,-565.1116333007812,304.136474609375,0.5000168681144714,0.050000000745058,0.0360261835157871,293.1790466308594,297.1499938964844,293.1499938964844,0.2894092202186584,-5623.9345703125,304.1665344238281,0.9990000128746032,0.4459940493106842,0.3575747609138489,293.33575439453125,297.1499938964844,293.1499938964844,0.0054393257014453,-1992.052490234375,298.2876281738281,0.5000179409980774,0.050000000745058,0.2313762307167053,291.1541748046875,291.1499938964844,263.7892761230469,261.8284606933594,281.3720703125,294.1372985839844,291.152587890625,1.0,0.2231487929821014,0.7464662194252014,0.7464662194252014,1.0,1.0,-0.9388865232467652,0.3951531648635864,0.5437334179878235,0.140756756067276,0.0,0.0,0.4372477233409881,41.07079315185547,43.0,-11.389019966125488,-9228.18359375,112.58065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798034667969,306.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.2079164683818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588283061981201,0.3588331937789917,-4.884856934950221e-06,0.0,0.0002110087807523,0.0,0.0,17.5666561126709,0.0,0.0,0.0,0.3249385058879852,4.0,0.0,1.0
661920,293.1651611328125,297.1499938964844,293.1499938964844,0.0682544186711311,-1706.04736328125,304.1513061523437,0.6847673654556274,0.1193055510520935,0.1085981652140617,294.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5000179409980774,0.050000000745058,0.0487768203020095,293.26226806640625,297.1499938964844,293.1499938964844,0.0141449207440018,-565.1116333007812,304.136474609375,0.5000168681144714,0.050000000745058,0.0360261835157871,293.1790466308594,297.1499938964844,293.1499938964844,0.2894092202186584,-5623.9345703125,304.1665344238281,0.9990000128746032,0.4459940493106842,0.3575747609138489,293.33575439453125,297.1499938964844,293.1499938964844,0.0054393257014453,-1992.052490234375,298.2876281738281,0.5000179409980774,0.050000000745058,0.2313762307167053,291.1541748046875,291.1499938964844,263.7892761230469,261.8284606933594,281.3720703125,294.1372985839844,291.152587890625,1.0,0.2231487929821014,0.7464662194252014,0.7464662194252014,1.0,1.0,-0.9388865232467652,0.3951531648635864,0.5437334179878235,0.140756756067276,0.0,0.0,0.4372477233409881,41.07079315185547,43.0,-11.389019966125488,-9228.18359375,112.58065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798034667969,306.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.2079164683818817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588283061981201,0.3588331937789917,-4.884856934950221e-06,0.0,0.0002110087807523,0.0,0.0,17.5666561126709,0.0,0.0,0.0,0.3249385058879852,4.0,0.0,1.0
661980,293.1631774902344,297.1499938964844,293.1499938964844,0.0683503001928329,-1707.98681640625,304.15069580078125,0.6836087107658386,0.1193224042654037,0.1086137518286705,294.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4991890788078308,0.050000000745058,0.0487901084125041,293.25885009765625,297.1499938964844,293.1499938964844,0.0140850776806473,-564.46826171875,304.1049499511719,0.4991891384124756,0.050000000745058,0.0360362194478511,293.1771240234375,297.1499938964844,293.1499938964844,0.2911337912082672,-5653.736328125,304.1581115722656,0.9990000128746032,0.4456535279750824,0.359330803155899,293.3346252441406,297.1499938964844,293.1499938964844,0.0053901267237961,-1977.5390625,298.22027587890625,0.4991890788078308,0.050000000745058,0.2314392626285553,291.14080810546875,291.1499938964844,263.7796936035156,261.8255615234375,281.3332214355469,294.1134948730469,291.1390991210937,1.0,0.2239552438259124,0.7465128302574158,0.7465128302574158,1.0,1.0,-0.941115140914917,0.3967566192150116,0.544358491897583,0.1394880414009094,0.0,0.0,0.4393573105335235,41.39801788330078,46.0,-17.3353328704834,-9270.1416015625,113.59587097167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853576660156,306.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1953125,18000.0,0.0,0.0,0.208126962184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607167303562164,0.360721617937088,-4.888234343525255e-06,0.0,0.0002112224028678,0.0,0.0,17.68795394897461,0.0,0.0,0.0,0.3254225254058838,4.0,0.0,1.0
662040,293.1631774902344,297.1499938964844,293.1499938964844,0.0683503001928329,-1707.98681640625,304.15069580078125,0.6836087107658386,0.1193224042654037,0.1086137518286705,294.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4991890788078308,0.050000000745058,0.0487901084125041,293.25885009765625,297.1499938964844,293.1499938964844,0.0140850776806473,-564.46826171875,304.1049499511719,0.4991891384124756,0.050000000745058,0.0360362194478511,293.1771240234375,297.1499938964844,293.1499938964844,0.2911337912082672,-5653.736328125,304.1581115722656,0.9990000128746032,0.4456535279750824,0.359330803155899,293.3346252441406,297.1499938964844,293.1499938964844,0.0053901267237961,-1977.5390625,298.22027587890625,0.4991890788078308,0.050000000745058,0.2314392626285553,291.14080810546875,291.1499938964844,263.7796936035156,261.8255615234375,281.3332214355469,294.1134948730469,291.1390991210937,1.0,0.2239552438259124,0.7465128302574158,0.7465128302574158,1.0,1.0,-0.941115140914917,0.3967566192150116,0.544358491897583,0.1394880414009094,0.0,0.0,0.4393573105335235,41.39801788330078,46.0,-17.3353328704834,-9270.1416015625,113.59587097167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853576660156,306.9424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1953125,18000.0,0.0,0.0,0.208126962184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607167303562164,0.360721617937088,-4.888234343525255e-06,0.0,0.0002112224028678,0.0,0.0,17.68795394897461,0.0,0.0,0.0,0.3254225254058838,4.0,0.0,1.0
662100,293.1622009277344,297.1499938964844,293.1499938964844,0.0684155821800232,-1709.25537109375,304.15045166015625,0.6824535727500916,0.1193452104926109,0.1086435690522193,294.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4983428716659546,0.050000000745058,0.0488038696348667,293.2573547363281,297.1499938964844,293.1499938964844,0.0140590807422995,-564.2214965820312,304.0892639160156,0.4983428716659546,0.050000000745058,0.0360463708639144,293.17791748046875,297.1499938964844,293.1499938964844,0.292917937040329,-5682.92919921875,304.15338134765625,0.9990000128746032,0.4451583623886108,0.3611414134502411,293.3340759277344,297.1499938964844,293.1499938964844,0.0053663807921111,-1970.4986572265625,298.18682861328125,0.4983428716659546,0.050000000745058,0.2315045446157455,291.1344299316406,291.1499938964844,263.7748413085937,261.8240661621094,281.316650390625,294.10772705078125,291.13287353515625,1.0,0.2247693389654159,0.746536135673523,0.746536135673523,1.0,1.0,-0.9434304237365724,0.3980842530727386,0.5453461408615112,0.1390810161828994,0.0,0.0,0.4410412609577179,41.75436401367188,46.0,-17.462745666503906,-9303.658203125,114.68099212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,306.9487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.609375,18000.0,0.0,0.0,0.2082927227020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626185357570648,0.3626234233379364,-4.894034191238461e-06,0.0,0.0002113906230079,0.0,0.0,17.81839370727539,0.0,0.0,0.0,0.3259434998035431,4.0,0.0,1.0
662160,293.1612854003906,297.1499938964844,293.1499938964844,0.068487100303173,-1710.625732421875,304.1502380371094,0.6809746623039246,0.1193738356232643,0.1086836531758308,294.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4972594380378723,0.050000000745058,0.0488217808306217,293.2559509277344,297.1499938964844,293.1499938964844,0.0140351234003901,-564.0096435546875,304.0737609863281,0.4972594380378723,0.050000000745058,0.0360595993697643,293.1797790527344,297.1499938964844,293.1499938964844,0.2952331900596618,-5720.255859375,304.1485595703125,0.9990000128746032,0.4444399178028106,0.363485187292099,293.33355712890625,297.1499938964844,293.1499938964844,0.0053431359119713,-1963.5654296875,298.153564453125,0.4972594380378723,0.050000000745058,0.2315894961357116,291.1285400390625,291.1499938964844,263.7698974609375,261.8225402832031,281.302001953125,294.1051025390625,291.1271057128906,1.0,0.2258188426494598,0.746477484703064,0.746477484703064,1.0,1.0,-0.9464302659034728,0.3996965885162353,0.5467336773872375,0.1388045847415924,0.0,0.0,0.4430621564388275,42.22322845458984,49.0,-16.84478759765625,-9343.07421875,116.10517120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,306.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17969.072265625,18000.0,0.0,0.0,0.2085261195898056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365015298128128,0.3650201857089996,-4.902155069430592e-06,0.0,0.0002116275136359,0.0,0.0,17.986160278320312,0.0,0.0,0.0,0.326615571975708,4.0,0.0,1.0
662220,293.1595458984375,297.1499938964844,293.1499938964844,0.0686425492167472,-1713.56396484375,304.14990234375,0.6772016286849976,0.1194409877061843,0.1087859123945236,294.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4945048093795776,0.050000000745058,0.0488687977194786,293.2533569335937,297.1499938964844,293.1499938964844,0.0139924772083759,-563.6781616210938,304.0431823730469,0.4945048093795776,0.050000000745058,0.0360943265259265,293.1865234375,297.1499938964844,293.1499938964844,0.301282525062561,-5816.359375,304.13897705078125,0.9990000128746032,0.4423246085643768,0.3695675432682037,293.3326416015625,297.1499938964844,293.1499938964844,0.0052976077422499,-1949.86767578125,298.0874328613281,0.4945048093795776,0.050000000745058,0.2318125367164611,291.1180419921875,291.1499938964844,263.7599792480469,261.81939697265625,281.27764892578125,294.1082763671875,291.1168518066406,1.0,0.2285356521606445,0.7463602423667908,0.7463602423667908,1.0,1.0,-0.9542178511619568,0.4036823511123657,0.5505355000495911,0.1386462152004242,0.0,0.0,0.448041707277298,43.46436309814453,52.0,-14.77897834777832,-9436.8056640625,119.87701416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367431640625,306.9582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.431640625,18000.0,0.0,0.0,0.2092629522085189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711855113506317,0.371190458536148,-4.924720087728929e-06,0.0,0.0002123753074556,0.0,0.0,18.42737197875977,0.0,0.0,0.0,0.3283838331699371,4.0,0.0,1.0
662280,293.1595458984375,297.1499938964844,293.1499938964844,0.0686425492167472,-1713.56396484375,304.14990234375,0.6772016286849976,0.1194409877061843,0.1087859123945236,294.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4945048093795776,0.050000000745058,0.0488687977194786,293.2533569335937,297.1499938964844,293.1499938964844,0.0139924772083759,-563.6781616210938,304.0431823730469,0.4945048093795776,0.050000000745058,0.0360943265259265,293.1865234375,297.1499938964844,293.1499938964844,0.301282525062561,-5816.359375,304.13897705078125,0.9990000128746032,0.4423246085643768,0.3695675432682037,293.3326416015625,297.1499938964844,293.1499938964844,0.0052976077422499,-1949.86767578125,298.0874328613281,0.4945048093795776,0.050000000745058,0.2318125367164611,291.1180419921875,291.1499938964844,263.7599792480469,261.81939697265625,281.27764892578125,294.1082763671875,291.1168518066406,1.0,0.2285356521606445,0.7463602423667908,0.7463602423667908,1.0,1.0,-0.9542178511619568,0.4036823511123657,0.5505355000495911,0.1386462152004242,0.0,0.0,0.448041707277298,43.46436309814453,52.0,-14.77897834777832,-9436.8056640625,119.87701416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367431640625,306.9582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.431640625,18000.0,0.0,0.0,0.2092629522085189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711855113506317,0.371190458536148,-4.924720087728929e-06,0.0,0.0002123753074556,0.0,0.0,18.42737197875977,0.0,0.0,0.0,0.3283838331699371,4.0,0.0,1.0
662340,293.1579895019531,297.1499938964844,293.1499938964844,0.0688050165772438,-1716.5975341796875,304.149658203125,0.6725990772247314,0.1195132136344909,0.1089070886373519,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4911478459835052,0.050000000745058,0.0489288195967674,293.2510070800781,297.1499938964844,293.1499938964844,0.0139554757624864,-563.44189453125,304.0130615234375,0.4911478459835052,0.050000000745058,0.0361386612057685,293.1968078613281,297.1499938964844,293.1499938964844,0.3089350461959839,-5936.22119140625,304.12994384765625,0.9990000128746032,0.4393218755722046,0.3771905601024627,293.3320007324219,297.1499938964844,293.1499938964844,0.0052529787644743,-1936.2740478515625,298.0216369628906,0.4911478459835052,0.050000000745058,0.2320972681045532,291.1092224121094,291.1499938964844,263.75,261.81622314453125,281.259521484375,294.1214599609375,291.1082458496094,1.0,0.2319384515285492,0.7462430000305176,0.7462430000305176,1.0,1.0,-0.9639785289764404,0.4084966778755188,0.5554818511009216,0.1389665156602859,0.0,0.0,0.4540941417217254,45.057891845703125,40.0,-12.314550399780272,-9546.2451171875,124.7409439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756164550781,306.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.96875,18000.0,0.0,0.0,0.210444226861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790237307548523,0.3790286779403686,-4.9552281780052e-06,0.0,0.0002135741378879,0.0,0.0,19.002275466918945,0.0,0.0,0.0,0.3306809961795807,4.0,0.0,1.0
662400,293.1579895019531,297.1499938964844,293.1499938964844,0.0688050165772438,-1716.5975341796875,304.149658203125,0.6725990772247314,0.1195132136344909,0.1089070886373519,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4911478459835052,0.050000000745058,0.0489288195967674,293.2510070800781,297.1499938964844,293.1499938964844,0.0139554757624864,-563.44189453125,304.0130615234375,0.4911478459835052,0.050000000745058,0.0361386612057685,293.1968078613281,297.1499938964844,293.1499938964844,0.3089350461959839,-5936.22119140625,304.12994384765625,0.9990000128746032,0.4393218755722046,0.3771905601024627,293.3320007324219,297.1499938964844,293.1499938964844,0.0052529787644743,-1936.2740478515625,298.0216369628906,0.4911478459835052,0.050000000745058,0.2320972681045532,291.1092224121094,291.1499938964844,263.75,261.81622314453125,281.259521484375,294.1214599609375,291.1082458496094,1.0,0.2319384515285492,0.7462430000305176,0.7462430000305176,1.0,1.0,-0.9639785289764404,0.4084966778755188,0.5554818511009216,0.1389665156602859,0.0,0.0,0.4540941417217254,45.057891845703125,40.0,-12.314550399780272,-9546.2451171875,124.7409439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756164550781,306.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.96875,18000.0,0.0,0.0,0.210444226861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790237307548523,0.3790286779403686,-4.9552281780052e-06,0.0,0.0002135741378879,0.0,0.0,19.002275466918945,0.0,0.0,0.0,0.3306809961795807,4.0,0.0,1.0
662460,293.1564025878906,297.1499938964844,293.1499938964844,0.0688179582357406,-1716.725830078125,304.1497802734375,0.6751053929328918,0.119631178677082,0.1089691519737243,294.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.4927847683429718,0.050000000745058,0.048899196088314,293.2484436035156,297.1499938964844,293.1499938964844,0.0138586340472102,-561.599853515625,303.9847717285156,0.4927847683429718,0.050000000745058,0.0361167788505554,293.20269775390625,297.1499938964844,293.1499938964844,0.3056104481220245,-5880.423828125,304.1427917480469,0.9990000128746032,0.4369129836559295,0.3734476864337921,293.33135986328125,297.1499938964844,293.1499938964844,0.0051959571428596,-1917.3394775390625,297.9623107910156,0.4927847683429718,0.050000000745058,0.2319567203521728,291.1138916015625,291.1499938964844,263.7387084960937,261.8118896484375,281.2467346191406,294.1192321777344,291.11724853515625,1.0,0.229752317070961,0.7460209131240845,0.7460209131240845,1.0,1.0,-0.959337592124939,0.4066868126392364,0.5526507496833801,0.1373395919799804,0.0,0.0,0.459013819694519,44.24539566040039,28.0,15.80976676940918,-9582.6787109375,122.32766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029846191406,306.9832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.44140625,18000.0,0.0,0.0,0.212016299366951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871597051620483,0.3871646821498871,-4.99149155075429e-06,0.0,0.0002151695953216,0.0,0.0,19.625104904174805,0.0,0.0,0.0,0.3331185281276703,4.0,0.0,1.0
662520,293.1564025878906,297.1499938964844,293.1499938964844,0.0688179582357406,-1716.725830078125,304.1497802734375,0.6751053929328918,0.119631178677082,0.1089691519737243,294.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.4927847683429718,0.050000000745058,0.048899196088314,293.2484436035156,297.1499938964844,293.1499938964844,0.0138586340472102,-561.599853515625,303.9847717285156,0.4927847683429718,0.050000000745058,0.0361167788505554,293.20269775390625,297.1499938964844,293.1499938964844,0.3056104481220245,-5880.423828125,304.1427917480469,0.9990000128746032,0.4369129836559295,0.3734476864337921,293.33135986328125,297.1499938964844,293.1499938964844,0.0051959571428596,-1917.3394775390625,297.9623107910156,0.4927847683429718,0.050000000745058,0.2319567203521728,291.1138916015625,291.1499938964844,263.7387084960937,261.8118896484375,281.2467346191406,294.1192321777344,291.11724853515625,1.0,0.229752317070961,0.7460209131240845,0.7460209131240845,1.0,1.0,-0.959337592124939,0.4066868126392364,0.5526507496833801,0.1373395919799804,0.0,0.0,0.459013819694519,44.24539566040039,28.0,15.80976676940918,-9582.6787109375,122.32766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029846191406,306.9832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.44140625,18000.0,0.0,0.0,0.212016299366951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871597051620483,0.3871646821498871,-4.99149155075429e-06,0.0,0.0002151695953216,0.0,0.0,19.625104904174805,0.0,0.0,0.0,0.3331185281276703,4.0,0.0,1.0
662580,293.15460205078125,297.1499938964844,293.1499938964844,0.0686412453651428,-1713.0784912109375,304.150146484375,0.684581995010376,0.1198322102427482,0.1090249344706535,294.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4992258250713348,0.050000000745058,0.0487895496189594,293.24517822265625,297.1499938964844,293.1499938964844,0.013694860972464,-557.779052734375,303.9600524902344,0.4992258250713348,0.050000000745058,0.0360357947647571,293.1931457519531,297.1499938964844,293.1499938964844,0.2914079129695892,-5653.330078125,304.1690673828125,0.9990000128746032,0.437479555606842,0.3592529892921448,293.33038330078125,297.1499938964844,293.1499938964844,0.005124142859131,-1891.389892578125,297.9183044433594,0.4992258250713348,0.050000000745058,0.2314366102218628,291.1478881835937,291.1499938964844,263.7249450683594,261.8054504394531,281.2149353027344,294.064208984375,291.1527099609375,1.0,0.2232003659009933,0.7457988858222961,0.7457988858222961,1.0,1.0,-0.9415189027786256,0.3989154100418091,0.5426034927368164,0.1337566673755645,0.0,0.0,0.4571391642093658,41.279815673828125,31.0,42.61842727661133,-9496.859375,113.49568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,307.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.2134891152381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875437080860138,0.3875487148761749,-5.006284027331276e-06,0.0,0.0002166643098462,0.0,0.0,19.700721740722656,0.0,0.0,0.0,0.3334008157253265,4.0,0.0,1.0
662640,293.15460205078125,297.1499938964844,293.1499938964844,0.0686412453651428,-1713.0784912109375,304.150146484375,0.684581995010376,0.1198322102427482,0.1090249344706535,294.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.4992258250713348,0.050000000745058,0.0487895496189594,293.24517822265625,297.1499938964844,293.1499938964844,0.013694860972464,-557.779052734375,303.9600524902344,0.4992258250713348,0.050000000745058,0.0360357947647571,293.1931457519531,297.1499938964844,293.1499938964844,0.2914079129695892,-5653.330078125,304.1690673828125,0.9990000128746032,0.437479555606842,0.3592529892921448,293.33038330078125,297.1499938964844,293.1499938964844,0.005124142859131,-1891.389892578125,297.9183044433594,0.4992258250713348,0.050000000745058,0.2314366102218628,291.1478881835937,291.1499938964844,263.7249450683594,261.8054504394531,281.2149353027344,294.064208984375,291.1527099609375,1.0,0.2232003659009933,0.7457988858222961,0.7457988858222961,1.0,1.0,-0.9415189027786256,0.3989154100418091,0.5426034927368164,0.1337566673755645,0.0,0.0,0.4571391642093658,41.279815673828125,31.0,42.61842727661133,-9496.859375,113.49568939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,307.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.2134891152381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875437080860138,0.3875487148761749,-5.006284027331276e-06,0.0,0.0002166643098462,0.0,0.0,19.700721740722656,0.0,0.0,0.0,0.3334008157253265,4.0,0.0,1.0
662700,293.1536560058594,297.1499938964844,293.1499938964844,0.0685860067605972,-1711.85791015625,304.15020751953125,0.6886520981788635,0.1199602708220481,0.1090929880738258,294.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5019516348838806,0.050000000745058,0.0487466752529144,293.2432861328125,297.1499938964844,293.1499938964844,0.0136222401633858,-556.0504150390625,303.9488525390625,0.5019516348838806,0.050000000745058,0.0360041297972202,293.1838684082031,297.1499938964844,293.1499938964844,0.2854419946670532,-5558.99951171875,304.17633056640625,0.9990000128746032,0.4387524724006653,0.3535462915897369,293.3296813964844,297.1499938964844,293.1499938964844,0.0050899325869977,-1878.9482421875,297.89752197265625,0.5019516348838806,0.050000000745058,0.2312332391738891,291.16571044921875,291.1499938964844,263.7171936035156,261.8014831542969,281.18994140625,294.0232849121094,291.1695251464844,1.0,0.2209496200084686,0.7456878423690796,0.7456878423690796,1.0,1.0,-0.9344137907028198,0.3958665430545807,0.5385472774505615,0.1322003751993179,0.0,0.0,0.4542931020259857,40.11690139770508,31.0,41.96519470214844,-9444.2841796875,110.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695678710937,307.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.72265625,18000.0,0.0,0.0,0.2140040248632431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846196830272674,0.3846246898174286,-4.999830707674846e-06,0.0,0.000217186869122,0.0,0.0,19.49803733825684,0.0,0.0,0.0,0.3326117396354675,4.0,0.0,1.0
662760,293.1527099609375,297.1499938964844,293.1499938964844,0.0686097666621208,-1712.1785888671875,304.1501159667969,0.6917190551757812,0.1201035752892494,0.1091855242848396,294.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5039612650871277,0.050000000745058,0.0487164035439491,293.2413024902344,297.1499938964844,293.1499938964844,0.0135692590847611,-554.8754272460938,303.9381103515625,0.5039612650871277,0.050000000745058,0.0359817706048488,293.1749572753906,297.1499938964844,293.1499938964844,0.2811883687973022,-5492.353515625,304.1792297363281,0.9990000128746032,0.4400766789913177,0.3494610488414764,293.3288269042969,297.1499938964844,293.1499938964844,0.0050592236220836,-1868.2706298828125,297.8734130859375,0.5039612650871277,0.050000000745058,0.2310896515846252,291.1754455566406,291.1499938964844,263.7088928222656,261.7970275878906,281.16412353515625,293.98583984375,291.176513671875,1.0,0.219216376543045,0.7456983923912048,0.7456983923912048,1.0,1.0,-0.929385244846344,0.3937699198722839,0.5356153249740601,0.1309822499752044,0.0,0.0,0.4515631794929504,39.2935905456543,34.0,27.85453987121582,-9397.546875,107.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,306.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.173828125,18000.0,0.0,0.0,0.2143479734659195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807506263256073,0.380755603313446,-4.986474777979311e-06,0.0,0.0002175359404645,0.0,0.0,19.214841842651367,0.0,0.0,0.0,0.3315204083919525,4.0,0.0,1.0
662820,293.15069580078125,297.1499938964844,293.1499938964844,0.0688413754105568,-1716.375732421875,304.1496887207031,0.6958270072937012,0.1204431727528572,0.1094400435686111,294.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5064747929573059,0.050000000745058,0.0486801005899906,293.237060546875,297.1499938964844,293.1499938964844,0.0135046076029539,-553.6913452148438,303.9180603027344,0.5064747929573059,0.050000000745058,0.0359549559652805,293.1601867675781,297.1499938964844,293.1499938964844,0.2761104106903076,-5414.4794921875,304.177734375,0.9990000128746032,0.4424505531787872,0.3444969356060028,293.3267822265625,297.1499938964844,293.1499938964844,0.0050073247402906,-1851.3134765625,297.816650390625,0.5064747929573059,0.050000000745058,0.2309174388647079,291.1744384765625,291.1499938964844,263.6907958984375,261.78680419921875,281.1160583496094,293.9252319335937,291.1735534667969,1.0,0.2171565443277359,0.7457194328308105,0.7457194328308105,1.0,1.0,-0.9234486222267152,0.3914407193660736,0.5320078730583191,0.1291640698909759,0.0,0.0,0.4482165575027466,38.30033874511719,37.0,2.3135249614715576,-9350.2265625,104.8719711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,307.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.86328125,18000.0,0.0,0.0,0.2145736664533615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751051127910614,0.3751100599765777,-4.959696980222361e-06,0.0,0.0002177649876102,0.0,0.0,18.780744552612305,0.0,0.0,0.0,0.3298176527023315,4.0,0.0,1.0
662880,293.15069580078125,297.1499938964844,293.1499938964844,0.0688413754105568,-1716.375732421875,304.1496887207031,0.6958270072937012,0.1204431727528572,0.1094400435686111,294.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5064747929573059,0.050000000745058,0.0486801005899906,293.237060546875,297.1499938964844,293.1499938964844,0.0135046076029539,-553.6913452148438,303.9180603027344,0.5064747929573059,0.050000000745058,0.0359549559652805,293.1601867675781,297.1499938964844,293.1499938964844,0.2761104106903076,-5414.4794921875,304.177734375,0.9990000128746032,0.4424505531787872,0.3444969356060028,293.3267822265625,297.1499938964844,293.1499938964844,0.0050073247402906,-1851.3134765625,297.816650390625,0.5064747929573059,0.050000000745058,0.2309174388647079,291.1744384765625,291.1499938964844,263.6907958984375,261.78680419921875,281.1160583496094,293.9252319335937,291.1735534667969,1.0,0.2171565443277359,0.7457194328308105,0.7457194328308105,1.0,1.0,-0.9234486222267152,0.3914407193660736,0.5320078730583191,0.1291640698909759,0.0,0.0,0.4482165575027466,38.30033874511719,37.0,2.3135249614715576,-9350.2265625,104.8719711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,307.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.86328125,18000.0,0.0,0.0,0.2145736664533615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751051127910614,0.3751100599765777,-4.959696980222361e-06,0.0,0.0002177649876102,0.0,0.0,18.780744552612305,0.0,0.0,0.0,0.3298176527023315,4.0,0.0,1.0
662940,293.1486511230469,297.1499938964844,293.1499938964844,0.0691921487450599,-1722.8038330078125,304.1492004394531,0.6975498795509338,0.1208409219980239,0.1097761467099189,294.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5071666836738586,0.050000000745058,0.048670407384634,293.2325439453125,297.1499938964844,293.1499938964844,0.0134677765890955,-553.2123413085938,303.9000549316406,0.5071666836738586,0.050000000745058,0.0359477959573268,293.1507263183594,297.1499938964844,293.1499938964844,0.2746435701847076,-5394.36376953125,304.1708679199219,0.9990000128746032,0.4441214799880981,0.3431584537029266,293.32452392578125,297.1499938964844,293.1499938964844,0.0049617700278759,-1836.894287109375,297.75732421875,0.5071666836738586,0.050000000745058,0.2308714538812637,291.1655578613281,291.1499938964844,263.6708374023437,261.77496337890625,281.0737609863281,293.8827819824219,291.1640319824219,1.0,0.2166838943958282,0.745740532875061,0.745740532875061,1.0,1.0,-0.9221686720848083,0.391198992729187,0.5309696793556213,0.1280725747346878,0.0,0.0,0.4466840624809265,38.025856018066406,40.0,-11.007723808288574,-9352.1240234375,104.17267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,307.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2421875,18000.0,0.0,0.0,0.2143853604793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721981942653656,0.3722031116485595,-4.943409294355661e-06,0.0,0.0002175738918595,0.0,0.0,18.55087661743164,0.0,0.0,0.0,0.3288962543010711,4.0,0.0,1.0
663000,293.1486511230469,297.1499938964844,293.1499938964844,0.0691921487450599,-1722.8038330078125,304.1492004394531,0.6975498795509338,0.1208409219980239,0.1097761467099189,294.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5071666836738586,0.050000000745058,0.048670407384634,293.2325439453125,297.1499938964844,293.1499938964844,0.0134677765890955,-553.2123413085938,303.9000549316406,0.5071666836738586,0.050000000745058,0.0359477959573268,293.1507263183594,297.1499938964844,293.1499938964844,0.2746435701847076,-5394.36376953125,304.1708679199219,0.9990000128746032,0.4441214799880981,0.3431584537029266,293.32452392578125,297.1499938964844,293.1499938964844,0.0049617700278759,-1836.894287109375,297.75732421875,0.5071666836738586,0.050000000745058,0.2308714538812637,291.1655578613281,291.1499938964844,263.6708374023437,261.77496337890625,281.0737609863281,293.8827819824219,291.1640319824219,1.0,0.2166838943958282,0.745740532875061,0.745740532875061,1.0,1.0,-0.9221686720848083,0.391198992729187,0.5309696793556213,0.1280725747346878,0.0,0.0,0.4466840624809265,38.025856018066406,40.0,-11.007723808288574,-9352.1240234375,104.17267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,307.0340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2421875,18000.0,0.0,0.0,0.2143853604793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721981942653656,0.3722031116485595,-4.943409294355661e-06,0.0,0.0002175738918595,0.0,0.0,18.55087661743164,0.0,0.0,0.0,0.3288962543010711,4.0,0.0,1.0
663060,293.14666748046875,297.1499938964844,293.1499938964844,0.0696216225624084,-1730.6988525390625,304.1487731933594,0.6972492337226868,0.1212747395038604,0.1101703122258186,294.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5063144564628601,0.050000000745058,0.0486823841929435,293.2279357910156,297.1499938964844,293.1499938964844,0.0134510714560747,-553.23046875,303.8837890625,0.5063144564628601,0.050000000745058,0.0359566435217857,293.14678955078125,297.1499938964844,293.1499938964844,0.2761821746826172,-5421.849609375,304.16131591796875,0.9990000128746032,0.4449096322059631,0.3448088765144348,293.32232666015625,297.1499938964844,293.1499938964844,0.0049202241934835,-1824.033935546875,297.6965026855469,0.5063144564628601,0.050000000745058,0.2309282571077346,291.1524658203125,291.1499938964844,263.6492004394531,261.7616271972656,281.0374755859375,293.8557434082031,291.1506042480469,1.0,0.2175182402133941,0.7457130551338196,0.7457130551338196,1.0,1.0,-0.9247145056724548,0.3926424384117126,0.5320720672607422,0.127627432346344,0.0,0.0,0.447205126285553,38.337833404541016,43.0,-17.7750186920166,-9392.509765625,105.1979751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,307.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.2140222042798996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371966689825058,0.3719716370105743,-4.938036454404937e-06,0.0,0.0002172053209505,0.0,0.0,18.51889610290528,0.0,0.0,0.0,0.3287658095359802,4.0,0.0,1.0
663120,293.14666748046875,297.1499938964844,293.1499938964844,0.0696216225624084,-1730.6988525390625,304.1487731933594,0.6972492337226868,0.1212747395038604,0.1101703122258186,294.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5063144564628601,0.050000000745058,0.0486823841929435,293.2279357910156,297.1499938964844,293.1499938964844,0.0134510714560747,-553.23046875,303.8837890625,0.5063144564628601,0.050000000745058,0.0359566435217857,293.14678955078125,297.1499938964844,293.1499938964844,0.2761821746826172,-5421.849609375,304.16131591796875,0.9990000128746032,0.4449096322059631,0.3448088765144348,293.32232666015625,297.1499938964844,293.1499938964844,0.0049202241934835,-1824.033935546875,297.6965026855469,0.5063144564628601,0.050000000745058,0.2309282571077346,291.1524658203125,291.1499938964844,263.6492004394531,261.7616271972656,281.0374755859375,293.8557434082031,291.1506042480469,1.0,0.2175182402133941,0.7457130551338196,0.7457130551338196,1.0,1.0,-0.9247145056724548,0.3926424384117126,0.5320720672607422,0.127627432346344,0.0,0.0,0.447205126285553,38.337833404541016,43.0,-17.7750186920166,-9392.509765625,105.1979751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,307.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.2140222042798996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371966689825058,0.3719716370105743,-4.938036454404937e-06,0.0,0.0002172053209505,0.0,0.0,18.51889610290528,0.0,0.0,0.0,0.3287658095359802,4.0,0.0,1.0
663180,293.1448669433594,297.1499938964844,293.1499938964844,0.0700896382331848,-1739.2996826171875,304.1484069824219,0.6952950358390808,0.1217252314090728,0.1106005981564521,294.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5042415857315063,0.050000000745058,0.0487123057246208,293.223388671875,297.1499938964844,293.1499938964844,0.0134476432576775,-553.5511474609375,303.8689880371094,0.5042415857315063,0.050000000745058,0.0359787419438362,293.14801025390625,297.1499938964844,293.1499938964844,0.2801797389984131,-5487.73388671875,304.15087890625,0.9990000128746032,0.4447523355484009,0.348899632692337,293.3203430175781,297.1499938964844,293.1499938964844,0.0048810122534632,-1811.9613037109373,297.6351928710937,0.5042415857315063,0.050000000745058,0.2310702055692672,291.13836669921875,291.1499938964844,263.6260986328125,261.7470397949219,281.0071105957031,293.8415832519531,291.1365661621094,1.0,0.2194215357303619,0.7456855773925781,0.7456855773925781,1.0,1.0,-0.930372416973114,0.3954348564147949,0.5349375009536743,0.127787560224533,0.0,0.0,0.4497052133083343,39.136322021484375,46.0,-19.4853515625,-9464.755859375,107.65970611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,307.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.263671875,18000.0,0.0,0.0,0.2137295752763748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745179772377014,0.3745229244232178,-4.944402917317348e-06,0.0,0.0002169083454646,0.0,0.0,18.69343948364257,0.0,0.0,0.0,0.3294588625431061,4.0,0.0,1.0
