time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663240,293.1448669433594,297.1499938964844,293.1499938964844,0.0700896382331848,-1739.2996826171875,304.1484069824219,0.6952950358390808,0.1217252314090728,0.1106005981564521,294.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5042415857315063,0.050000000745058,0.0487123057246208,293.223388671875,297.1499938964844,293.1499938964844,0.0134476432576775,-553.5511474609375,303.8689880371094,0.5042415857315063,0.050000000745058,0.0359787419438362,293.14801025390625,297.1499938964844,293.1499938964844,0.2801797389984131,-5487.73388671875,304.15087890625,0.9990000128746032,0.4447523355484009,0.348899632692337,293.3203430175781,297.1499938964844,293.1499938964844,0.0048810122534632,-1811.9613037109373,297.6351928710937,0.5042415857315063,0.050000000745058,0.2310702055692672,291.13836669921875,291.1499938964844,263.6260986328125,261.7470397949219,281.0071105957031,293.8415832519531,291.1365661621094,1.0,0.2194215357303619,0.7456855773925781,0.7456855773925781,1.0,1.0,-0.930372416973114,0.3954348564147949,0.5349375009536743,0.127787560224533,0.0,0.0,0.4497052133083343,39.136322021484375,46.0,-19.4853515625,-9464.755859375,107.65970611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,307.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.263671875,18000.0,0.0,0.0,0.2137295752763748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745179772377014,0.3745229244232178,-4.944402917317348e-06,0.0,0.0002169083454646,0.0,0.0,18.69343948364257,0.0,0.0,0.0,0.3294588625431061,4.0,0.0,1.0
663300,293.14404296875,297.1499938964844,293.1499938964844,0.0703295543789863,-1743.704345703125,304.14825439453125,0.6938077807426453,0.1219521164894104,0.1108239293098449,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5028465986251831,0.050000000745058,0.0487330965697765,293.2211608886719,297.1499938964844,293.1499938964844,0.0134495524689555,-553.7870483398438,303.8620910644531,0.5028465986251831,0.050000000745058,0.0359940975904464,293.1503601074219,297.1499938964844,293.1499938964844,0.2829595804214477,-5532.6884765625,304.1456604003906,0.9990000128746032,0.4443140625953674,0.3517144322395324,293.3194885253906,297.1499938964844,293.1499938964844,0.0048619485460221,-1806.0712890625,297.60455322265625,0.5028465986251831,0.050000000745058,0.2311688363552093,291.13153076171875,291.1499938964844,263.61407470703125,261.73931884765625,280.994140625,293.83868408203125,291.1298217773437,1.0,0.2207114845514297,0.7456718683242798,0.7456718683242798,1.0,1.0,-0.9341800212860109,0.3972460329532623,0.536933958530426,0.1280856430530548,0.0,0.0,0.4516215324401855,39.69391632080078,46.0,-19.24137687683105,-9510.234375,109.36286163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1489562988281,307.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.033203125,18000.0,0.0,0.0,0.2136799395084381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767547011375427,0.3767596483230591,-4.951841674483148e-06,0.0,0.000216857966734,0.0,0.0,18.85348129272461,0.0,0.0,0.0,0.3300960659980774,4.0,0.0,1.0
663360,293.1432800292969,297.1499938964844,293.1499938964844,0.0705704018473625,-1748.122802734375,304.14813232421875,0.6920381188392639,0.1221783012151718,0.111050434410572,294.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5012631416320801,0.050000000745058,0.0487573519349098,293.21893310546875,297.1499938964844,293.1499938964844,0.0134534304961562,-554.0612182617188,303.85546875,0.5012631416320801,0.050000000745058,0.036012016236782,293.15380859375,297.1499938964844,293.1499938964844,0.2861922681331634,-5584.50537109375,304.1405944824219,0.9990000128746032,0.4436383843421936,0.3549700379371643,293.3186950683594,297.1499938964844,293.1499938964844,0.004843165166676,-1800.2423095703125,297.573974609375,0.5012631416320801,0.050000000745058,0.231283888220787,291.1250305175781,291.1499938964844,263.60174560546875,261.7313232421875,280.98297119140625,293.8382873535156,291.1234130859375,1.0,0.2221961468458175,0.7455983757972717,0.7455983757972717,1.0,1.0,-0.938547432422638,0.3992812931537628,0.5392661690711975,0.1285168230533599,0.0,0.0,0.4539403021335602,40.345699310302734,49.0,-18.526018142700195,-9560.708984375,111.35047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,307.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17962.140625,18000.0,0.0,0.0,0.213727056980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795873522758484,0.3795923292636871,-4.961992544849636e-06,0.0,0.0002169057988794,0.0,0.0,19.059703826904297,0.0,0.0,0.0,0.3309169113636017,4.0,0.0,1.0
663420,293.14190673828125,297.1499938964844,293.1499938964844,0.0710482448339462,-1756.8773193359375,304.14794921875,0.6878048181533813,0.1226248741149902,0.1115083545446395,294.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4976560473442077,0.050000000745058,0.0488152615725994,293.21466064453125,297.1499938964844,293.1499938964844,0.0134660089388489,-554.6951904296875,303.8431091308594,0.4976560473442077,0.050000000745058,0.0360547862946987,293.1634826660156,297.1499938964844,293.1499938964844,0.2938465476036072,-5705.8408203125,304.1310119628906,0.9990000128746032,0.4415823221206665,0.3626244366168976,293.3173522949219,297.1499938964844,293.1499938964844,0.0048060361295938,-1788.608154296875,297.5130920410156,0.4976560473442077,0.050000000745058,0.2315585762262344,291.1133117675781,291.1499938964844,263.5762939453125,261.71466064453125,280.96551513671875,293.8445129394531,291.1119689941406,1.0,0.2256733477115631,0.7454514503479004,0.7454514503479004,1.0,1.0,-0.9487336277961732,0.40393728017807,0.544796347618103,0.1297903954982757,0.0,0.0,0.459639698266983,41.90511322021485,52.0,-16.255788803100586,-9673.935546875,116.11087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,307.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.705078125,18000.0,0.0,0.0,0.214192733168602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386900931596756,0.3869059383869171,-4.99018324262579e-06,0.0,0.0002173784014303,0.0,0.0,19.60458374023437,0.0,0.0,0.0,0.3330761790275574,4.0,0.0,1.0
663480,293.14190673828125,297.1499938964844,293.1499938964844,0.0710482448339462,-1756.8773193359375,304.14794921875,0.6878048181533813,0.1226248741149902,0.1115083545446395,294.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.4976560473442077,0.050000000745058,0.0488152615725994,293.21466064453125,297.1499938964844,293.1499938964844,0.0134660089388489,-554.6951904296875,303.8431091308594,0.4976560473442077,0.050000000745058,0.0360547862946987,293.1634826660156,297.1499938964844,293.1499938964844,0.2938465476036072,-5705.8408203125,304.1310119628906,0.9990000128746032,0.4415823221206665,0.3626244366168976,293.3173522949219,297.1499938964844,293.1499938964844,0.0048060361295938,-1788.608154296875,297.5130920410156,0.4976560473442077,0.050000000745058,0.2315585762262344,291.1133117675781,291.1499938964844,263.5762939453125,261.71466064453125,280.96551513671875,293.8445129394531,291.1119689941406,1.0,0.2256733477115631,0.7454514503479004,0.7454514503479004,1.0,1.0,-0.9487336277961732,0.40393728017807,0.544796347618103,0.1297903954982757,0.0,0.0,0.459639698266983,41.90511322021485,52.0,-16.255788803100586,-9673.935546875,116.11087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,307.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.705078125,18000.0,0.0,0.0,0.214192733168602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386900931596756,0.3869059383869171,-4.99018324262579e-06,0.0,0.0002173784014303,0.0,0.0,19.60458374023437,0.0,0.0,0.0,0.3330761790275574,4.0,0.0,1.0
663540,293.1407775878906,297.1499938964844,293.1499938964844,0.0715150758624076,-1765.4151611328125,304.1478576660156,0.682895839214325,0.1230605095624923,0.1119675412774086,294.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4936390221118927,0.050000000745058,0.0488840565085411,293.21051025390625,297.1499938964844,293.1499938964844,0.0134839927777647,-555.4173583984375,303.83184814453125,0.4936390221118927,0.050000000745058,0.0361055992543697,293.1763916015625,297.1499938964844,293.1499938964844,0.3028148412704468,-5846.236328125,304.1224365234375,0.9990000128746032,0.4386279582977295,0.3715136647224426,293.3163757324219,297.1499938964844,293.1499938964844,0.0047692796215415,-1776.9263916015625,297.45263671875,0.4936390221118927,0.050000000745058,0.2318849265575409,291.103515625,291.1499938964844,263.54998779296875,261.6972351074219,280.95458984375,293.8594665527344,291.1024475097656,1.0,0.2297039926052093,0.7453044652938843,0.7453044652938843,1.0,1.0,-0.9604882001876832,0.4092062413692474,0.5512819886207581,0.1315802484750747,0.0,0.0,0.4665136337280273,43.7614631652832,55.0,-13.50092315673828,-9799.35546875,121.80596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,307.117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.2734375,18000.0,0.0,0.0,0.2152422964572906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961458504199981,0.3961508870124817,-5.0283038035559e-06,0.0,0.0002184435725212,0.0,0.0,20.31409454345703,0.0,0.0,0.0,0.3358477354049682,4.0,0.0,1.0
663600,293.1407775878906,297.1499938964844,293.1499938964844,0.0715150758624076,-1765.4151611328125,304.1478576660156,0.682895839214325,0.1230605095624923,0.1119675412774086,294.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4936390221118927,0.050000000745058,0.0488840565085411,293.21051025390625,297.1499938964844,293.1499938964844,0.0134839927777647,-555.4173583984375,303.83184814453125,0.4936390221118927,0.050000000745058,0.0361055992543697,293.1763916015625,297.1499938964844,293.1499938964844,0.3028148412704468,-5846.236328125,304.1224365234375,0.9990000128746032,0.4386279582977295,0.3715136647224426,293.3163757324219,297.1499938964844,293.1499938964844,0.0047692796215415,-1776.9263916015625,297.45263671875,0.4936390221118927,0.050000000745058,0.2318849265575409,291.103515625,291.1499938964844,263.54998779296875,261.6972351074219,280.95458984375,293.8594665527344,291.1024475097656,1.0,0.2297039926052093,0.7453044652938843,0.7453044652938843,1.0,1.0,-0.9604882001876832,0.4092062413692474,0.5512819886207581,0.1315802484750747,0.0,0.0,0.4665136337280273,43.7614631652832,55.0,-13.50092315673828,-9799.35546875,121.80596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,307.117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.2734375,18000.0,0.0,0.0,0.2152422964572906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961458504199981,0.3961508870124817,-5.0283038035559e-06,0.0,0.0002184435725212,0.0,0.0,20.31409454345703,0.0,0.0,0.0,0.3358477354049682,4.0,0.0,1.0
663660,293.13983154296875,297.1499938964844,293.1499938964844,0.0719668120145797,-1773.65966796875,304.1478271484375,0.6775652766227722,0.1234856471419334,0.1124255210161209,294.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.4893475770950317,0.050000000745058,0.0489621572196483,293.2064208984375,297.1499938964844,293.1499938964844,0.0135071873664855,-556.2144775390625,303.8219299316406,0.4893475770950317,0.050000000745058,0.0361632816493511,293.1918640136719,297.1499938964844,293.1499938964844,0.3128248155117035,-6001.14697265625,304.1149597167969,0.9990000128746032,0.4348279237747192,0.3813538551330566,293.315673828125,297.1499938964844,293.1499938964844,0.0047326134517788,-1765.0875244140625,297.3927001953125,0.4893475770950317,0.050000000745058,0.2322553843259811,291.09588623046875,291.1499938964844,263.5230407714844,261.67919921875,280.9503173828125,293.8824462890625,291.0951232910156,1.0,0.2341658920049667,0.7450668215751648,0.7450668215751648,1.0,1.0,-0.973455250263214,0.4149227738380432,0.5585324764251709,0.1338097751140594,0.0,0.0,0.4742635190486908,45.871341705322266,43.0,-10.450950622558594,-9933.111328125,128.32980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301452636719,307.0937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17918.921875,18000.0,0.0,0.0,0.2169386893510818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070069491863251,0.407012015581131,-5.075640729046427e-06,0.0,0.0002201651950599,0.0,0.0,21.17465782165528,0.0,0.0,0.0,0.3391482830047607,4.0,0.0,1.0
663720,293.13983154296875,297.1499938964844,293.1499938964844,0.0719668120145797,-1773.65966796875,304.1478271484375,0.6775652766227722,0.1234856471419334,0.1124255210161209,294.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.4893475770950317,0.050000000745058,0.0489621572196483,293.2064208984375,297.1499938964844,293.1499938964844,0.0135071873664855,-556.2144775390625,303.8219299316406,0.4893475770950317,0.050000000745058,0.0361632816493511,293.1918640136719,297.1499938964844,293.1499938964844,0.3128248155117035,-6001.14697265625,304.1149597167969,0.9990000128746032,0.4348279237747192,0.3813538551330566,293.315673828125,297.1499938964844,293.1499938964844,0.0047326134517788,-1765.0875244140625,297.3927001953125,0.4893475770950317,0.050000000745058,0.2322553843259811,291.09588623046875,291.1499938964844,263.5230407714844,261.67919921875,280.9503173828125,293.8824462890625,291.0951232910156,1.0,0.2341658920049667,0.7450668215751648,0.7450668215751648,1.0,1.0,-0.973455250263214,0.4149227738380432,0.5585324764251709,0.1338097751140594,0.0,0.0,0.4742635190486908,45.871341705322266,43.0,-10.450950622558594,-9933.111328125,128.32980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301452636719,307.0937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17918.921875,18000.0,0.0,0.0,0.2169386893510818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070069491863251,0.407012015581131,-5.075640729046427e-06,0.0,0.0002201651950599,0.0,0.0,21.17465782165528,0.0,0.0,0.0,0.3391482830047607,4.0,0.0,1.0
663780,293.1387939453125,297.1499938964844,293.1499938964844,0.0722644180059433,-1778.9078369140625,304.1480712890625,0.6796086430549622,0.1239534690976142,0.1128155663609504,294.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.4901717901229858,0.050000000745058,0.0489468090236187,293.2019348144531,297.1499938964844,293.1499938964844,0.0134750762954354,-555.46533203125,303.8150329589844,0.4901717901229858,0.050000000745058,0.0361519455909729,293.2019958496094,297.1499938964844,293.1499938964844,0.3114910125732422,-5974.84228515625,304.1294860839844,0.9990000128746032,0.4316834807395935,0.3794425725936889,293.31500244140625,297.1499938964844,293.1499938964844,0.0046850210055708,-1748.4346923828125,297.3396301269531,0.4901717901229858,0.050000000745058,0.2321825921535492,291.10107421875,291.1499938964844,263.49560546875,261.6607360839844,280.9398193359375,293.8857116699219,291.1042175292969,1.0,0.2328455299139022,0.7448291182518005,0.7448291182518005,1.0,1.0,-0.9715176820755004,0.4140864610671997,0.5574312210083008,0.1332720518112182,0.0,0.0,0.4808250665664673,45.46015548706055,31.0,15.481241226196287,-9989.4482421875,127.18608856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,307.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0,18000.0,0.0,0.0,0.2191773504018783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180693328380584,0.4180744588375091,-5.129312285134802e-06,0.0,0.0002224371564807,0.0,0.0,22.092191696166992,0.0,0.0,0.0,0.3425641357898712,4.0,0.0,1.0
663840,293.1387939453125,297.1499938964844,293.1499938964844,0.0722644180059433,-1778.9078369140625,304.1480712890625,0.6796086430549622,0.1239534690976142,0.1128155663609504,294.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.4901717901229858,0.050000000745058,0.0489468090236187,293.2019348144531,297.1499938964844,293.1499938964844,0.0134750762954354,-555.46533203125,303.8150329589844,0.4901717901229858,0.050000000745058,0.0361519455909729,293.2019958496094,297.1499938964844,293.1499938964844,0.3114910125732422,-5974.84228515625,304.1294860839844,0.9990000128746032,0.4316834807395935,0.3794425725936889,293.31500244140625,297.1499938964844,293.1499938964844,0.0046850210055708,-1748.4346923828125,297.3396301269531,0.4901717901229858,0.050000000745058,0.2321825921535492,291.10107421875,291.1499938964844,263.49560546875,261.6607360839844,280.9398193359375,293.8857116699219,291.1042175292969,1.0,0.2328455299139022,0.7448291182518005,0.7448291182518005,1.0,1.0,-0.9715176820755004,0.4140864610671997,0.5574312210083008,0.1332720518112182,0.0,0.0,0.4808250665664673,45.46015548706055,31.0,15.481241226196287,-9989.4482421875,127.18608856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,307.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0,18000.0,0.0,0.0,0.2191773504018783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180693328380584,0.4180744588375091,-5.129312285134802e-06,0.0,0.0002224371564807,0.0,0.0,22.092191696166992,0.0,0.0,0.0,0.3425641357898712,4.0,0.0,1.0
663900,293.13818359375,297.1499938964844,293.1499938964844,0.0723270922899246,-1779.8094482421875,304.1483154296875,0.6833196878433228,0.1242151409387588,0.113003097474575,294.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4924117922782898,0.050000000745058,0.0489059165120124,293.1994934082031,297.1499938964844,293.1499938964844,0.0134311467409133,-554.2587280273438,303.8130187988281,0.4924117922782898,0.050000000745058,0.0361217409372329,293.2010192871094,297.1499938964844,293.1499938964844,0.3064285218715668,-5892.8095703125,304.1424255371094,0.9990000128746032,0.431212306022644,0.3742966651916504,293.3145446777344,297.1499938964844,293.1499938964844,0.0046557844616472,-1737.4339599609375,297.3199157714844,0.4924117922782898,0.050000000745058,0.2319886088371276,291.1158142089844,291.1499938964844,263.4817810058594,261.6513977050781,280.9236145019531,293.865966796875,291.1200256347656,1.0,0.2304409891366958,0.7447102665901184,0.7447102665901184,1.0,1.0,-0.965250551700592,0.4113671481609344,0.55388343334198,0.1319437474012375,0.0,0.0,0.4816457629203796,44.35664367675781,31.0,30.65151023864746,-9973.1318359375,123.88851165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7721252441406,307.1065368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.806640625,18000.0,0.0,0.0,0.2203413844108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209583103656769,0.4209634661674499,-5.149432581674773e-06,0.0,0.0002236184955108,0.0,0.0,22.35869598388672,0.0,0.0,0.0,0.3435320556163788,4.0,0.0,1.0
663960,293.13751220703125,297.1499938964844,293.1499938964844,0.0723759233951568,-1780.4356689453125,304.1485290527344,0.688662052154541,0.1244982853531837,0.1131918355822563,294.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4957420229911804,0.050000000745058,0.048847459256649,293.1969299316406,297.1499938964844,293.1499938964844,0.0133783658966422,-552.799072265625,303.8118591308594,0.4957420229911804,0.050000000745058,0.0360785648226738,293.1958312988281,297.1499938964844,293.1499938964844,0.2990053594112396,-5773.94970703125,304.1573181152344,0.9990000128746032,0.431583046913147,0.3668149411678314,293.31396484375,297.1499938964844,293.1499938964844,0.004624537192285,-1725.5826416015625,297.302001953125,0.4957420229911804,0.050000000745058,0.2317113131284713,291.133056640625,291.1499938964844,263.4678955078125,261.6420288085937,280.8998107910156,293.8319396972656,291.1375427246094,1.0,0.227015420794487,0.7446252703666687,0.7446252703666687,1.0,1.0,-0.9560445547103882,0.4073799252510071,0.5486646294593811,0.1300384849309921,0.0,0.0,0.4810506701469421,42.77766418457031,34.0,40.2722053527832,-9928.2734375,119.17914581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427673339844,307.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.591796875,18000.0,0.0,0.0,0.2214232385158538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215047955513,0.4215099513530731,-5.159293323231395e-06,0.0,0.0002247164375148,0.0,0.0,22.43244743347168,0.0,0.0,0.0,0.3438014090061188,4.0,0.0,1.0
664020,293.1361083984375,297.1499938964844,293.1499938964844,0.072609469294548,-1784.308349609375,304.14862060546875,0.6954389214515686,0.1250964254140854,0.1136583909392356,294.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4996573328971863,0.050000000745058,0.0487826615571975,293.191650390625,297.1499938964844,293.1499938964844,0.0133129758760333,-550.9330444335938,303.8109130859375,0.4996573328971863,0.050000000745058,0.0360307060182094,293.18048095703125,297.1499938964844,293.1499938964844,0.290174126625061,-5634.4052734375,304.1690979003906,0.9990000128746032,0.4335344135761261,0.358337253332138,293.3123779296875,297.1499938964844,293.1499938964844,0.0045695160515606,-1705.0556640625,297.263671875,0.4996573328971863,0.050000000745058,0.2314039468765258,291.1597900390625,291.1499938964844,263.44012451171875,261.6232604980469,280.8449401855469,293.7545166015625,291.1610412597656,1.0,0.2236467748880386,0.7444552779197693,0.7444552779197693,1.0,1.0,-0.9459205865859984,0.4030324816703796,0.5428881049156189,0.1278232187032699,0.0,0.0,0.477658599615097,41.02666091918945,37.0,28.07745933532715,-9857.2548828125,114.0665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361145019531,307.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.775390625,18000.0,0.0,0.0,0.2231523543596267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175926148891449,0.4175977706909179,-5.1509255172277335e-06,0.0,0.0002264712675241,0.0,0.0,22.14276885986328,0.0,0.0,0.0,0.3427596688270569,4.0,0.0,1.0
664080,293.1361083984375,297.1499938964844,293.1499938964844,0.072609469294548,-1784.308349609375,304.14862060546875,0.6954389214515686,0.1250964254140854,0.1136583909392356,294.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4996573328971863,0.050000000745058,0.0487826615571975,293.191650390625,297.1499938964844,293.1499938964844,0.0133129758760333,-550.9330444335938,303.8109130859375,0.4996573328971863,0.050000000745058,0.0360307060182094,293.18048095703125,297.1499938964844,293.1499938964844,0.290174126625061,-5634.4052734375,304.1690979003906,0.9990000128746032,0.4335344135761261,0.358337253332138,293.3123779296875,297.1499938964844,293.1499938964844,0.0045695160515606,-1705.0556640625,297.263671875,0.4996573328971863,0.050000000745058,0.2314039468765258,291.1597900390625,291.1499938964844,263.44012451171875,261.6232604980469,280.8449401855469,293.7545166015625,291.1610412597656,1.0,0.2236467748880386,0.7444552779197693,0.7444552779197693,1.0,1.0,-0.9459205865859984,0.4030324816703796,0.5428881049156189,0.1278232187032699,0.0,0.0,0.477658599615097,41.02666091918945,37.0,28.07745933532715,-9857.2548828125,114.0665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361145019531,307.0957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.775390625,18000.0,0.0,0.0,0.2231523543596267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4175926148891449,0.4175977706909179,-5.1509255172277335e-06,0.0,0.0002264712675241,0.0,0.0,22.14276885986328,0.0,0.0,0.0,0.3427596688270569,4.0,0.0,1.0
664140,293.1346740722656,297.1499938964844,293.1499938964844,0.0730628967285156,-1792.5142822265625,304.1483154296875,0.6993241906166077,0.1257412880659103,0.1141986772418022,294.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5015203952789307,0.050000000745058,0.0487533584237098,293.186279296875,297.1499938964844,293.1499938964844,0.0132989138364791,-550.5613403320312,303.8114013671875,0.5015203952789307,0.050000000745058,0.0360090620815753,293.16815185546875,297.1499938964844,293.1499938964844,0.2861335575580597,-5572.3525390625,304.16925048828125,0.9990000128746032,0.4352701008319855,0.3544367849826813,293.3103332519531,297.1499938964844,293.1499938964844,0.004524640738964,-1689.4832763671875,297.21435546875,0.5015203952789307,0.050000000745058,0.2312649339437484,291.1622619628906,291.1499938964844,263.4125061035156,261.60455322265625,280.8005065917969,293.6970520019531,291.1619873046875,1.0,0.222101554274559,0.7442852854728699,0.7442852854728699,1.0,1.0,-0.941658079624176,0.401218056678772,0.540440022945404,0.1268007308244705,0.0,0.0,0.4757363498210907,40.2370491027832,40.0,6.828802108764648,-9831.201171875,111.85797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781677246094,307.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8125,18000.0,0.0,0.0,0.2243135869503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140213131904602,0.4140264391899109,-5.132610567670781e-06,0.0,0.0002276497834827,0.0,0.0,21.83999824523925,0.0,0.0,0.0,0.3416546285152435,4.0,0.0,1.0
664200,293.1346740722656,297.1499938964844,293.1499938964844,0.0730628967285156,-1792.5142822265625,304.1483154296875,0.6993241906166077,0.1257412880659103,0.1141986772418022,294.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5015203952789307,0.050000000745058,0.0487533584237098,293.186279296875,297.1499938964844,293.1499938964844,0.0132989138364791,-550.5613403320312,303.8114013671875,0.5015203952789307,0.050000000745058,0.0360090620815753,293.16815185546875,297.1499938964844,293.1499938964844,0.2861335575580597,-5572.3525390625,304.16925048828125,0.9990000128746032,0.4352701008319855,0.3544367849826813,293.3103332519531,297.1499938964844,293.1499938964844,0.004524640738964,-1689.4832763671875,297.21435546875,0.5015203952789307,0.050000000745058,0.2312649339437484,291.1622619628906,291.1499938964844,263.4125061035156,261.60455322265625,280.8005065917969,293.6970520019531,291.1619873046875,1.0,0.222101554274559,0.7442852854728699,0.7442852854728699,1.0,1.0,-0.941658079624176,0.401218056678772,0.540440022945404,0.1268007308244705,0.0,0.0,0.4757363498210907,40.2370491027832,40.0,6.828802108764648,-9831.201171875,111.85797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781677246094,307.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8125,18000.0,0.0,0.0,0.2243135869503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140213131904602,0.4140264391899109,-5.132610567670781e-06,0.0,0.0002276497834827,0.0,0.0,21.83999824523925,0.0,0.0,0.0,0.3416546285152435,4.0,0.0,1.0
664260,293.1332092285156,297.1499938964844,293.1499938964844,0.0736104622483253,-1802.5262451171875,304.14794921875,0.7009692192077637,0.1264227032661438,0.1148001551628112,294.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5017566084861755,0.050000000745058,0.0487497113645076,293.180908203125,297.1499938964844,293.1499938964844,0.0133088650181889,-550.8173828125,303.81353759765625,0.5017566084861755,0.050000000745058,0.0360063724219799,293.1607971191406,297.1499938964844,293.1499938964844,0.28547003865242,-5564.2353515625,304.1638488769531,0.9990000128746032,0.436311274766922,0.353948563337326,293.3081359863281,297.1499938964844,293.1499938964844,0.0044850227423012,-1676.078369140625,297.16265869140625,0.5017566084861755,0.050000000745058,0.2312476485967636,291.1580810546875,291.1499938964844,263.3851928710937,261.5861511230469,280.7665100097656,293.6602783203125,291.1572265625,1.0,0.2220563143491745,0.7442822456359863,0.7442822456359863,1.0,1.0,-0.9417643547058104,0.4013148248195648,0.5404495000839233,0.1266772449016571,0.0,0.0,0.4748883545398712,40.14311218261719,43.0,-4.690927028656006,-9845.859375,111.73096466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840576171875,307.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.2250543534755706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122128784656524,0.4122179746627807,-5.121386948303552e-06,0.0,0.0002284015645273,0.0,0.0,21.68029022216797,0.0,0.0,0.0,0.3410571217536926,4.0,0.0,1.0
664320,293.1332092285156,297.1499938964844,293.1499938964844,0.0736104622483253,-1802.5262451171875,304.14794921875,0.7009692192077637,0.1264227032661438,0.1148001551628112,294.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5017566084861755,0.050000000745058,0.0487497113645076,293.180908203125,297.1499938964844,293.1499938964844,0.0133088650181889,-550.8173828125,303.81353759765625,0.5017566084861755,0.050000000745058,0.0360063724219799,293.1607971191406,297.1499938964844,293.1499938964844,0.28547003865242,-5564.2353515625,304.1638488769531,0.9990000128746032,0.436311274766922,0.353948563337326,293.3081359863281,297.1499938964844,293.1499938964844,0.0044850227423012,-1676.078369140625,297.16265869140625,0.5017566084861755,0.050000000745058,0.2312476485967636,291.1580810546875,291.1499938964844,263.3851928710937,261.5861511230469,280.7665100097656,293.6602783203125,291.1572265625,1.0,0.2220563143491745,0.7442822456359863,0.7442822456359863,1.0,1.0,-0.9417643547058104,0.4013148248195648,0.5404495000839233,0.1266772449016571,0.0,0.0,0.4748883545398712,40.14311218261719,43.0,-4.690927028656006,-9845.859375,111.73096466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840576171875,307.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.37890625,18000.0,0.0,0.0,0.2250543534755706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122128784656524,0.4122179746627807,-5.121386948303552e-06,0.0,0.0002284015645273,0.0,0.0,21.68029022216797,0.0,0.0,0.0,0.3410571217536926,4.0,0.0,1.0
664380,293.13214111328125,297.1499938964844,293.1499938964844,0.0740940123796463,-1811.41357421875,304.147705078125,0.700910747051239,0.126979798078537,0.1153101772069931,294.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5009579658508301,0.050000000745058,0.0487621016800403,293.1766967773437,297.1499938964844,293.1499938964844,0.0133305415511131,-551.3717041015625,303.8162841796875,0.5009579658508301,0.050000000745058,0.0360155217349529,293.1587219238281,297.1499938964844,293.1499938964844,0.2870021164417267,-5590.30029296875,304.1573791503906,0.9990000128746032,0.4365145564079284,0.3556048572063446,293.3064270019531,297.1499938964844,293.1499938964844,0.0044558402150869,-1666.3873291015625,297.1200866699219,0.5009579658508301,0.050000000745058,0.2313064187765121,291.1517028808594,291.1499938964844,263.3637390136719,261.5717163085937,280.746337890625,293.64373779296875,291.1505126953125,1.0,0.2229181379079818,0.7442798018455505,0.7442798018455505,1.0,1.0,-0.9444599151611328,0.4025179445743561,0.5419419407844543,0.1271094381809234,0.0,0.0,0.4752077162265777,40.48303985595703,43.0,-10.174559593200684,-9880.734375,112.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,307.1614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.927734375,18000.0,0.0,0.0,0.2254578918218612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121065437793731,0.4121116399765014,-5.118290573591366e-06,0.0,0.0002288110990775,0.0,0.0,21.66181945800781,0.0,0.0,0.0,0.3409905135631561,4.0,0.0,1.0
664440,293.13189697265625,297.1499938964844,293.1499938964844,0.074218600988388,-1813.70703125,304.14764404296875,0.7007312774658203,0.1271194368600845,0.1154401525855064,294.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5006426572799683,0.050000000745058,0.0487670414149761,293.1756591796875,297.1499938964844,293.1499938964844,0.0133375003933906,-551.5474243164062,303.8171081542969,0.5006426572799683,0.050000000745058,0.0360191725194454,293.15869140625,297.1499938964844,293.1499938964844,0.287632942199707,-5600.68603515625,304.15557861328125,0.9990000128746032,0.4364730417728424,0.3562632799148559,293.3059997558594,297.1499938964844,293.1499938964844,0.004448820836842,-1664.07080078125,297.1093139648437,0.5006426572799683,0.050000000745058,0.2313298434019088,291.1498413085937,291.1499938964844,263.3584289550781,261.56817626953125,280.7421264648437,293.6411437988281,291.1486511230469,1.0,0.2232407480478286,0.7442792057991028,0.7442792057991028,1.0,1.0,-0.945444405078888,0.4029523432254791,0.5424920320510864,0.1272816509008407,0.0,0.0,0.4754329621791839,40.61801528930664,46.0,-11.06707000732422,-9892.3515625,113.30408477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024963378906,307.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.802734375,18000.0,0.0,0.0,0.2255453765392303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122949242591858,0.4123000502586365,-5.118481567478739e-06,0.0,0.0002288998803123,0.0,0.0,21.674760818481445,0.0,0.0,0.0,0.3410393893718719,4.0,0.0,1.0
664500,293.1312866210937,297.1499938964844,293.1499938964844,0.0745339766144752,-1819.5166015625,304.1474914550781,0.7000153064727783,0.1274678260087967,0.1157680302858352,294.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4996712803840637,0.050000000745058,0.0487824417650699,293.1730651855469,297.1499938964844,293.1499938964844,0.0133572854101657,-552.04150390625,303.8194885253906,0.4996712803840637,0.050000000745058,0.0360305458307266,293.1595153808594,297.1499938964844,293.1499938964844,0.289615124464035,-5632.9228515625,304.1509704589844,0.9990000128746032,0.4362002611160278,0.3583076894283294,293.3050231933594,297.1499938964844,293.1499938964844,0.0044315089471638,-1658.3675537109375,297.08233642578125,0.4996712803840637,0.050000000745058,0.2314029037952423,291.1450500488281,291.1499938964844,263.3453063964844,261.5594177246094,280.73309326171875,293.6370849609375,291.143798828125,1.0,0.2242220044136047,0.7442776560783386,0.7442776560783386,1.0,1.0,-0.9484109282493592,0.4042555093765259,0.5441554188728333,0.1278178393840789,0.0,0.0,0.4762462377548218,41.038063049316406,46.0,-12.596570014953612,-9926.0078125,114.63971710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,307.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.896484375,18000.0,0.0,0.0,0.2257554829120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131474196910858,0.4131525158882141,-5.120760306454031e-06,0.0,0.0002291131240781,0.0,0.0,21.738672256469727,0.0,0.0,0.0,0.3412794172763824,4.0,0.0,1.0
664560,293.1307373046875,297.1499938964844,293.1499938964844,0.0748522207140922,-1825.3829345703125,304.1473693847656,0.6989634037017822,0.1278140097856521,0.1160983070731163,294.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.4984753131866455,0.050000000745058,0.0488017685711383,293.17047119140625,297.1499938964844,293.1499938964844,0.013380023650825,-552.6006469726562,303.8222351074219,0.4984753131866455,0.050000000745058,0.0360448211431503,293.1614990234375,297.1499938964844,293.1499938964844,0.2921144068241119,-5673.09765625,304.1462707519531,0.9990000128746032,0.4356908202171325,0.3608573079109192,293.3040771484375,297.1499938964844,293.1499938964844,0.0044146487489342,-1652.8184814453125,297.05523681640625,0.4984753131866455,0.050000000745058,0.231494590640068,291.14013671875,291.1499938964844,263.3323974609375,261.5508117675781,280.72613525390625,293.6361999511719,291.1388854980469,1.0,0.2254250198602676,0.744208574295044,0.744208574295044,1.0,1.0,-0.952017307281494,0.4058244228363037,0.5461928844451904,0.1284800320863723,0.0,0.0,0.4773955941200256,41.564552307128906,49.0,-13.361376762390137,-9965.23046875,116.2986068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,307.2029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.091796875,18000.0,0.0,0.0,0.2259735763072967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145163595676422,0.4145214855670929,-5.125547886564164e-06,0.0,0.0002293344441568,0.0,0.0,21.845752716064453,0.0,0.0,0.0,0.3416804373264313,4.0,0.0,1.0
664620,293.1297607421875,297.1499938964844,293.1499938964844,0.0754892230033874,-1837.13232421875,304.1471862792969,0.6960013508796692,0.1284950822591781,0.1167603433132171,294.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4955314993858337,0.050000000745058,0.0488510765135288,293.1654357910156,297.1499938964844,293.1499938964844,0.0134330950677394,-553.87841796875,303.828857421875,0.4955314993858337,0.050000000745058,0.0360812358558177,293.16864013671875,297.1499938964844,293.1499938964844,0.2984863519668579,-5774.23095703125,304.13690185546875,0.9990000128746032,0.4339586496353149,0.3672809600830078,293.302490234375,297.1499938964844,293.1499938964844,0.0043817698024213,-1641.978515625,297.0009460449219,0.4955314993858337,0.050000000745058,0.2317284643650055,291.1304931640625,291.1499938964844,263.30731201171875,261.5342712402344,280.7174072265625,293.64312744140625,291.1293029785156,1.0,0.2284134775400161,0.7440704107284546,0.7440704107284546,1.0,1.0,-0.9609044194221495,0.4096812009811401,0.5512232780456543,0.1301610320806503,0.0,0.0,0.4806492626667022,42.90567779541016,52.0,-13.502427101135254,-10057.8076171875,120.50360870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,307.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.08203125,18000.0,0.0,0.0,0.2265180051326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187475442886352,0.4187527000904083,-5.142571353644598e-06,0.0,0.000229886980378,0.0,0.0,22.186992645263672,0.0,0.0,0.0,0.3429524898529053,4.0,0.0,1.0
664680,293.1297607421875,297.1499938964844,293.1499938964844,0.0754892230033874,-1837.13232421875,304.1471862792969,0.6960013508796692,0.1284950822591781,0.1167603433132171,294.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4955314993858337,0.050000000745058,0.0488510765135288,293.1654357910156,297.1499938964844,293.1499938964844,0.0134330950677394,-553.87841796875,303.828857421875,0.4955314993858337,0.050000000745058,0.0360812358558177,293.16864013671875,297.1499938964844,293.1499938964844,0.2984863519668579,-5774.23095703125,304.13690185546875,0.9990000128746032,0.4339586496353149,0.3672809600830078,293.302490234375,297.1499938964844,293.1499938964844,0.0043817698024213,-1641.978515625,297.0009460449219,0.4955314993858337,0.050000000745058,0.2317284643650055,291.1304931640625,291.1499938964844,263.30731201171875,261.5342712402344,280.7174072265625,293.64312744140625,291.1293029785156,1.0,0.2284134775400161,0.7440704107284546,0.7440704107284546,1.0,1.0,-0.9609044194221495,0.4096812009811401,0.5512232780456543,0.1301610320806503,0.0,0.0,0.4806492626667022,42.90567779541016,52.0,-13.502427101135254,-10057.8076171875,120.50360870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,307.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.08203125,18000.0,0.0,0.0,0.2265180051326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187475442886352,0.4187527000904083,-5.142571353644598e-06,0.0,0.000229886980378,0.0,0.0,22.186992645263672,0.0,0.0,0.0,0.3429524898529053,4.0,0.0,1.0
664740,293.1290588378906,297.1499938964844,293.1499938964844,0.07611845433712,-1848.74560546875,304.1470642089844,0.6921398043632507,0.1291561275720596,0.1174173951148986,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.492030382156372,0.050000000745058,0.0489127933979034,293.1605529785156,297.1499938964844,293.1499938964844,0.0134948678314685,-555.3300170898438,303.8367919921875,0.492030382156372,0.050000000745058,0.0361268222332,293.1794738769531,297.1499938964844,293.1499938964844,0.3064097166061401,-5898.3525390625,304.12811279296875,0.9990000128746032,0.4312975704669952,0.3751671016216278,293.3012084960937,297.1499938964844,293.1499938964844,0.0043496629223227,-1631.341064453125,296.946533203125,0.492030382156372,0.050000000745058,0.2320212423801422,291.12139892578125,291.1499938964844,263.2833251953125,261.5187072753906,280.7150573730469,293.66070556640625,291.120361328125,1.0,0.2320472747087478,0.7439322471618652,0.7439322471618652,1.0,1.0,-0.9716376066207886,0.4143333435058594,0.5573042631149292,0.1322453022003173,0.0,0.0,0.485085129737854,44.58223342895508,40.0,-12.644124031066896,-10165.3564453125,125.76457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,307.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.77734375,18000.0,0.0,0.0,0.2273278981447219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248713254928589,0.4248765110969543,-5.169331871002214e-06,0.0,0.0002307089162059,0.0,0.0,22.69425201416016,0.0,0.0,0.0,0.3448272347450256,4.0,0.0,1.0
664800,293.1290588378906,297.1499938964844,293.1499938964844,0.07611845433712,-1848.74560546875,304.1470642089844,0.6921398043632507,0.1291561275720596,0.1174173951148986,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.492030382156372,0.050000000745058,0.0489127933979034,293.1605529785156,297.1499938964844,293.1499938964844,0.0134948678314685,-555.3300170898438,303.8367919921875,0.492030382156372,0.050000000745058,0.0361268222332,293.1794738769531,297.1499938964844,293.1499938964844,0.3064097166061401,-5898.3525390625,304.12811279296875,0.9990000128746032,0.4312975704669952,0.3751671016216278,293.3012084960937,297.1499938964844,293.1499938964844,0.0043496629223227,-1631.341064453125,296.946533203125,0.492030382156372,0.050000000745058,0.2320212423801422,291.12139892578125,291.1499938964844,263.2833251953125,261.5187072753906,280.7150573730469,293.66070556640625,291.120361328125,1.0,0.2320472747087478,0.7439322471618652,0.7439322471618652,1.0,1.0,-0.9716376066207886,0.4143333435058594,0.5573042631149292,0.1322453022003173,0.0,0.0,0.485085129737854,44.58223342895508,40.0,-12.644124031066896,-10165.3564453125,125.76457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,307.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.77734375,18000.0,0.0,0.0,0.2273278981447219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4248713254928589,0.4248765110969543,-5.169331871002214e-06,0.0,0.0002307089162059,0.0,0.0,22.69425201416016,0.0,0.0,0.0,0.3448272347450256,4.0,0.0,1.0
664860,293.1282653808594,297.1499938964844,293.1499938964844,0.0765895769000053,-1857.2674560546875,304.14727783203125,0.6956743001937866,0.1298421323299408,0.1179961562156677,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4935743808746338,0.050000000745058,0.0488851591944694,293.15557861328125,297.1499938964844,293.1499938964844,0.0135031268000602,-555.2990112304688,303.8470458984375,0.4935743808746338,0.050000000745058,0.0361064113676548,293.1858215332031,297.1499938964844,293.1499938964844,0.3034028708934784,-5847.32568359375,304.1410217285156,0.9990000128746032,0.4292326867580414,0.3716593384742737,293.29998779296875,297.1499938964844,293.1499938964844,0.0043083988130092,-1616.57861328125,296.8988342285156,0.4935743808746338,0.050000000745058,0.2318901419639587,291.12408447265625,291.1499938964844,263.2607116699219,261.5042724609375,280.7055358886719,293.659912109375,291.1268920898437,1.0,0.2300573289394378,0.7436966896057129,0.7436966896057129,1.0,1.0,-0.9679147005081176,0.4126977324485779,0.5552169680595398,0.1314225941896438,0.0,0.0,0.4887392222881317,43.84222030639648,28.0,12.084211349487305,-10198.0341796875,123.66668701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17954.318359375,18000.0,0.0,0.0,0.2283936291933059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316170811653137,0.4316222965717315,-5.203332420933293e-06,0.0,0.0002317905018571,0.0,0.0,23.278186798095703,0.0,0.0,0.0,0.3469245731830597,4.0,0.0,1.0
664920,293.1282653808594,297.1499938964844,293.1499938964844,0.0765895769000053,-1857.2674560546875,304.14727783203125,0.6956743001937866,0.1298421323299408,0.1179961562156677,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4935743808746338,0.050000000745058,0.0488851591944694,293.15557861328125,297.1499938964844,293.1499938964844,0.0135031268000602,-555.2990112304688,303.8470458984375,0.4935743808746338,0.050000000745058,0.0361064113676548,293.1858215332031,297.1499938964844,293.1499938964844,0.3034028708934784,-5847.32568359375,304.1410217285156,0.9990000128746032,0.4292326867580414,0.3716593384742737,293.29998779296875,297.1499938964844,293.1499938964844,0.0043083988130092,-1616.57861328125,296.8988342285156,0.4935743808746338,0.050000000745058,0.2318901419639587,291.12408447265625,291.1499938964844,263.2607116699219,261.5042724609375,280.7055358886719,293.659912109375,291.1268920898437,1.0,0.2300573289394378,0.7436966896057129,0.7436966896057129,1.0,1.0,-0.9679147005081176,0.4126977324485779,0.5552169680595398,0.1314225941896438,0.0,0.0,0.4887392222881317,43.84222030639648,28.0,12.084211349487305,-10198.0341796875,123.66668701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17954.318359375,18000.0,0.0,0.0,0.2283936291933059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316170811653137,0.4316222965717315,-5.203332420933293e-06,0.0,0.0002317905018571,0.0,0.0,23.278186798095703,0.0,0.0,0.0,0.3469245731830597,4.0,0.0,1.0
664980,293.1273193359375,297.1499938964844,293.1499938964844,0.0768554434180259,-1861.66455078125,304.1477355957031,0.706346333026886,0.130585640668869,0.1185473948717117,294.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.4999720752239227,0.050000000745058,0.0487776100635528,293.1502380371094,297.1499938964844,293.1499938964844,0.0134472893550992,-553.3768920898438,303.8607788085937,0.4999720752239227,0.050000000745058,0.0360269770026207,293.1761474609375,297.1499938964844,293.1499938964844,0.2895663380622864,-5625.58642578125,304.1672668457031,0.9990000128746032,0.4302506148815155,0.3576719760894775,293.29852294921875,297.1499938964844,293.1499938964844,0.0042556803673505,-1596.1527099609375,296.867431640625,0.4999720752239227,0.050000000745058,0.2313799709081649,291.1536865234375,291.1499938964844,263.2395935058594,261.4911804199219,280.6669921875,293.604248046875,291.1579284667969,1.0,0.2236723750829696,0.7434611320495605,0.7434611320495605,1.0,1.0,-0.9509558081626892,0.4053642749786377,0.5455915331840515,0.1278578788042068,0.0,0.0,0.4863839745521545,40.936485290527344,31.0,37.09430694580078,-10113.90625,115.04279327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,307.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.015625,18000.0,0.0,0.0,0.2292785942554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310275912284851,0.4310328066349029,-5.213414624449797e-06,0.0,0.0002326886315131,0.0,0.0,23.27782249450684,0.0,0.0,0.0,0.3468945026397705,4.0,0.0,1.0
