time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665040,293.1273193359375,297.1499938964844,293.1499938964844,0.0768554434180259,-1861.66455078125,304.1477355957031,0.706346333026886,0.130585640668869,0.1185473948717117,294.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.4999720752239227,0.050000000745058,0.0487776100635528,293.1502380371094,297.1499938964844,293.1499938964844,0.0134472893550992,-553.3768920898438,303.8607788085937,0.4999720752239227,0.050000000745058,0.0360269770026207,293.1761474609375,297.1499938964844,293.1499938964844,0.2895663380622864,-5625.58642578125,304.1672668457031,0.9990000128746032,0.4302506148815155,0.3576719760894775,293.29852294921875,297.1499938964844,293.1499938964844,0.0042556803673505,-1596.1527099609375,296.867431640625,0.4999720752239227,0.050000000745058,0.2313799709081649,291.1536865234375,291.1499938964844,263.2395935058594,261.4911804199219,280.6669921875,293.604248046875,291.1579284667969,1.0,0.2236723750829696,0.7434611320495605,0.7434611320495605,1.0,1.0,-0.9509558081626892,0.4053642749786377,0.5455915331840515,0.1278578788042068,0.0,0.0,0.4863839745521545,40.936485290527344,31.0,37.09430694580078,-10113.90625,115.04279327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,307.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.015625,18000.0,0.0,0.0,0.2292785942554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310275912284851,0.4310328066349029,-5.213414624449797e-06,0.0,0.0002326886315131,0.0,0.0,23.27782249450684,0.0,0.0,0.0,0.3468945026397705,4.0,0.0,1.0
665100,293.1268005371094,297.1499938964844,293.1499938964844,0.0770085081458091,-1864.2393798828125,304.1478576660156,0.7108854055404663,0.1309725791215896,0.1188527718186378,294.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5026832222938538,0.050000000745058,0.0487355329096317,293.1474304199219,297.1499938964844,293.1499938964844,0.0134265776723623,-552.5686645507812,303.8686218261719,0.5026832222938538,0.050000000745058,0.0359958969056606,293.1665954589844,297.1499938964844,293.1499938964844,0.2837488055229187,-5533.41748046875,304.1745910644531,0.9990000128746032,0.4317980408668518,0.3520471155643463,293.2976379394531,297.1499938964844,293.1499938964844,0.0042304438538849,-1586.310302734375,296.8530578613281,0.5026832222938538,0.050000000745058,0.2311803847551345,291.16961669921875,291.1499938964844,263.22967529296875,261.4851989746094,280.6404113769531,293.5638732910156,291.1729736328125,1.0,0.2214962244033813,0.7433433532714844,0.7433433532714844,1.0,1.0,-0.9442399740219116,0.4024800956249237,0.5417599081993103,0.1263973861932754,0.0,0.0,0.4834707081317901,39.7983627319336,31.0,37.04936599731445,-10064.015625,111.72074127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,307.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.06640625,18000.0,0.0,0.0,0.2294934242963791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276643097400665,0.4276695251464844,-5.203153705224395e-06,0.0,0.000232906662859,0.0,0.0,23.01154327392578,0.0,0.0,0.0,0.3459294736385345,4.0,0.0,1.0
665160,293.1263122558594,297.1499938964844,293.1499938964844,0.0772293284535408,-1868.179931640625,304.1478576660156,0.7142606973648071,0.131365954875946,0.1191744431853294,294.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5046781301498413,0.050000000745058,0.0487058795988559,293.14459228515625,297.1499938964844,293.1499938964844,0.0134232621639966,-552.2642822265625,303.8768615722656,0.5046781301498413,0.050000000745058,0.0359739959239959,293.15728759765625,297.1499938964844,293.1499938964844,0.2795997560024261,-5468.26171875,304.1776123046875,0.9990000128746032,0.4334132075309753,0.3480288684368133,293.2966003417969,297.1499938964844,293.1499938964844,0.0042076525278389,-1577.798583984375,296.8352355957031,0.5046781301498413,0.050000000745058,0.2310397326946258,291.1783752441406,291.1499938964844,263.2202453613281,261.4796142578125,280.6160888671875,293.5279541015625,291.1793212890625,1.0,0.2198325395584106,0.7433412075042725,0.7433412075042725,1.0,1.0,-0.9395716786384584,0.4004877507686615,0.5390839576721191,0.125394269824028,0.0,0.0,0.4806526899337768,38.99730682373047,34.0,24.861440658569336,-10019.755859375,109.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854431152344,307.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.146484375,18000.0,0.0,0.0,0.229544848203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233415424823761,0.4233467280864715,-5.185392183193471e-06,0.0,0.0002329588314751,0.0,0.0,22.65421485900879,0.0,0.0,0.0,0.3446490168571472,4.0,0.0,1.0
665220,293.125244140625,297.1499938964844,293.1499938964844,0.0778263583779335,-1879.171142578125,304.1475830078125,0.7188488245010376,0.1321807950735092,0.1198640167713165,294.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5071632266044617,0.050000000745058,0.048670444637537,293.1387634277344,297.1499938964844,293.1499938964844,0.0134541355073452,-552.7252197265625,303.8948059082031,0.5071632266044617,0.050000000745058,0.0359478257596492,293.14178466796875,297.1499938964844,293.1499938964844,0.2746374309062958,-5391.93896484375,304.1764831542969,0.9990000128746032,0.4363833665847778,0.3431650698184967,293.2942199707031,297.1499938964844,293.1499938964844,0.0041694268584251,-1564.34521484375,296.7906494140625,0.5071632266044617,0.050000000745058,0.230871632695198,291.1776733398437,291.1499938964844,263.2027893066406,261.4696960449219,280.5765991210937,293.4723815917969,291.1769104003906,1.0,0.2178982943296432,0.7433367967605591,0.7433367967605591,1.0,1.0,-0.9342844486236572,0.3982483744621277,0.5360360741615295,0.1242209896445274,0.0,0.0,0.4768662750720978,38.0426025390625,37.0,2.3229024410247803,-9971.67578125,106.76119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,307.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5859375,18000.0,0.0,0.0,0.2292204946279525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4166288375854492,0.4166339933872223,-5.150295692146756e-06,0.0,0.0002326296671526,0.0,0.0,22.077117919921875,0.0,0.0,0.0,0.3425427377223968,4.0,0.0,1.0
665280,293.125244140625,297.1499938964844,293.1499938964844,0.0778263583779335,-1879.171142578125,304.1475830078125,0.7188488245010376,0.1321807950735092,0.1198640167713165,294.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5071632266044617,0.050000000745058,0.048670444637537,293.1387634277344,297.1499938964844,293.1499938964844,0.0134541355073452,-552.7252197265625,303.8948059082031,0.5071632266044617,0.050000000745058,0.0359478257596492,293.14178466796875,297.1499938964844,293.1499938964844,0.2746374309062958,-5391.93896484375,304.1764831542969,0.9990000128746032,0.4363833665847778,0.3431650698184967,293.2942199707031,297.1499938964844,293.1499938964844,0.0041694268584251,-1564.34521484375,296.7906494140625,0.5071632266044617,0.050000000745058,0.230871632695198,291.1776733398437,291.1499938964844,263.2027893066406,261.4696960449219,280.5765991210937,293.4723815917969,291.1769104003906,1.0,0.2178982943296432,0.7433367967605591,0.7433367967605591,1.0,1.0,-0.9342844486236572,0.3982483744621277,0.5360360741615295,0.1242209896445274,0.0,0.0,0.4768662750720978,38.0426025390625,37.0,2.3229024410247803,-9971.67578125,106.76119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,307.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5859375,18000.0,0.0,0.0,0.2292204946279525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4166288375854492,0.4166339933872223,-5.150295692146756e-06,0.0,0.0002326296671526,0.0,0.0,22.077117919921875,0.0,0.0,0.0,0.3425427377223968,4.0,0.0,1.0
665340,293.1241760253906,297.1499938964844,293.1499938964844,0.0785150006413459,-1891.957763671875,304.1472473144531,0.7210975885391235,0.133022740483284,0.1206063702702522,294.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5078275203704834,0.050000000745058,0.0486612468957901,293.1327819824219,297.1499938964844,293.1499938964844,0.0135121596977114,-553.8699951171875,303.9150085449219,0.5078275203704834,0.050000000745058,0.0359410308301448,293.1317749023437,297.1499938964844,293.1499938964844,0.2732293307781219,-5372.5654296875,304.169921875,0.9990000128746032,0.4386342167854309,0.341891199350357,293.2917175292969,297.1499938964844,293.1499938964844,0.0041362028568983,-1553.029052734375,296.74322509765625,0.5078275203704834,0.050000000745058,0.2308280020952224,291.1697692871094,291.1499938964844,263.1875,261.461669921875,280.5493469238281,293.4374084472656,291.1683959960937,1.0,0.2175354659557342,0.7433324456214905,0.7433324456214905,1.0,1.0,-0.933573603630066,0.3979739546775818,0.5355996489524841,0.1239884719252586,0.0,0.0,0.4747097492218017,37.8005256652832,40.0,-9.774816513061523,-9967.0224609375,106.22533416748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,307.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6328125,18000.0,0.0,0.0,0.2285297513008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125744998455047,0.4125796258449554,-5.126786163600627e-06,0.0,0.0002319286431884,0.0,0.0,21.72397232055664,0.0,0.0,0.0,0.3412252366542816,4.0,0.0,1.0
665400,293.1241760253906,297.1499938964844,293.1499938964844,0.0785150006413459,-1891.957763671875,304.1472473144531,0.7210975885391235,0.133022740483284,0.1206063702702522,294.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5078275203704834,0.050000000745058,0.0486612468957901,293.1327819824219,297.1499938964844,293.1499938964844,0.0135121596977114,-553.8699951171875,303.9150085449219,0.5078275203704834,0.050000000745058,0.0359410308301448,293.1317749023437,297.1499938964844,293.1499938964844,0.2732293307781219,-5372.5654296875,304.169921875,0.9990000128746032,0.4386342167854309,0.341891199350357,293.2917175292969,297.1499938964844,293.1499938964844,0.0041362028568983,-1553.029052734375,296.74322509765625,0.5078275203704834,0.050000000745058,0.2308280020952224,291.1697692871094,291.1499938964844,263.1875,261.461669921875,280.5493469238281,293.4374084472656,291.1683959960937,1.0,0.2175354659557342,0.7433324456214905,0.7433324456214905,1.0,1.0,-0.933573603630066,0.3979739546775818,0.5355996489524841,0.1239884719252586,0.0,0.0,0.4747097492218017,37.8005256652832,40.0,-9.774816513061523,-9967.0224609375,106.22533416748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,307.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6328125,18000.0,0.0,0.0,0.2285297513008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125744998455047,0.4125796258449554,-5.126786163600627e-06,0.0,0.0002319286431884,0.0,0.0,21.72397232055664,0.0,0.0,0.0,0.3412252366542816,4.0,0.0,1.0
665460,293.12322998046875,297.1499938964844,293.1499938964844,0.0792584642767906,-1905.8251953125,304.1469116210937,0.721428394317627,0.1338714659214019,0.121379867196083,294.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5069474577903748,0.050000000745058,0.0486734546720981,293.1268310546875,297.1499938964844,293.1499938964844,0.0135910473763942,-555.5125732421875,303.93719482421875,0.5069474577903748,0.050000000745058,0.0359500497579574,293.1275634765625,297.1499938964844,293.1499938964844,0.2747900485992431,-5400.29345703125,304.16064453125,0.9990000128746032,0.4399607479572296,0.3435812294483185,293.2892761230469,297.1499938964844,293.1499938964844,0.0041061197407543,-1543.031494140625,296.6940612792969,0.5069474577903748,0.050000000745058,0.2308859229087829,291.1578369140625,291.1499938964844,263.1745300292969,261.4556579589844,280.53302001953125,293.4200439453125,291.1561584472656,1.0,0.2184661924839019,0.7432845234870911,0.7432845234870911,1.0,1.0,-0.9366242289543152,0.399305135011673,0.5373191237449646,0.1245294734835624,0.0,0.0,0.4744372367858886,38.14026641845703,43.0,-16.190866470336914,-9996.53125,107.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,307.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2890625,18000.0,0.0,0.0,0.2277092039585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111897349357605,0.4111948609352112,-5.115595740790013e-06,0.0,0.0002310958952875,0.0,0.0,21.592309951782227,0.0,0.0,0.0,0.340733528137207,4.0,0.0,1.0
665520,293.12322998046875,297.1499938964844,293.1499938964844,0.0792584642767906,-1905.8251953125,304.1469116210937,0.721428394317627,0.1338714659214019,0.121379867196083,294.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5069474577903748,0.050000000745058,0.0486734546720981,293.1268310546875,297.1499938964844,293.1499938964844,0.0135910473763942,-555.5125732421875,303.93719482421875,0.5069474577903748,0.050000000745058,0.0359500497579574,293.1275634765625,297.1499938964844,293.1499938964844,0.2747900485992431,-5400.29345703125,304.16064453125,0.9990000128746032,0.4399607479572296,0.3435812294483185,293.2892761230469,297.1499938964844,293.1499938964844,0.0041061197407543,-1543.031494140625,296.6940612792969,0.5069474577903748,0.050000000745058,0.2308859229087829,291.1578369140625,291.1499938964844,263.1745300292969,261.4556579589844,280.53302001953125,293.4200439453125,291.1561584472656,1.0,0.2184661924839019,0.7432845234870911,0.7432845234870911,1.0,1.0,-0.9366242289543152,0.399305135011673,0.5373191237449646,0.1245294734835624,0.0,0.0,0.4744372367858886,38.14026641845703,43.0,-16.190866470336914,-9996.53125,107.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,307.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2890625,18000.0,0.0,0.0,0.2277092039585113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111897349357605,0.4111948609352112,-5.115595740790013e-06,0.0,0.0002310958952875,0.0,0.0,21.592309951782227,0.0,0.0,0.0,0.340733528137207,4.0,0.0,1.0
665580,293.1224365234375,297.1499938964844,293.1499938964844,0.0800199061632156,-1920.053955078125,304.14666748046875,0.7201897501945496,0.1347090899944305,0.1221640035510063,294.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5048456192016602,0.050000000745058,0.0487034395337104,293.1210327148437,297.1499938964844,293.1499938964844,0.0136848874390125,-557.4765625,303.9610290527344,0.5048456192016602,0.050000000745058,0.0359721928834915,293.1287841796875,297.1499938964844,293.1499938964844,0.2787929177284241,-5466.22705078125,304.1504211425781,0.9990000128746032,0.440287709236145,0.3476960659027099,293.287109375,297.1499938964844,293.1499938964844,0.0040778801776468,-1533.7301025390625,296.64422607421875,0.5048456192016602,0.050000000745058,0.231028139591217,291.1446838378906,291.1499938964844,263.1640930175781,261.451904296875,280.5259704589844,293.4172058105469,291.1430053710937,1.0,0.2204542160034179,0.7432366609573364,0.7432366609573364,1.0,1.0,-0.9427363276481628,0.4019468426704407,0.5407894849777222,0.1257139444351196,0.0,0.0,0.4760289490222931,38.96271514892578,46.0,-18.17188262939453,-10054.705078125,110.0516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,307.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.2269962280988693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126302599906921,0.4126353859901428,-5.117758064443478e-06,0.0,0.0002303723158547,0.0,0.0,21.693830490112305,0.0,0.0,0.0,0.3411146402359009,4.0,0.0,1.0
665640,293.1224365234375,297.1499938964844,293.1499938964844,0.0800199061632156,-1920.053955078125,304.14666748046875,0.7201897501945496,0.1347090899944305,0.1221640035510063,294.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5048456192016602,0.050000000745058,0.0487034395337104,293.1210327148437,297.1499938964844,293.1499938964844,0.0136848874390125,-557.4765625,303.9610290527344,0.5048456192016602,0.050000000745058,0.0359721928834915,293.1287841796875,297.1499938964844,293.1499938964844,0.2787929177284241,-5466.22705078125,304.1504211425781,0.9990000128746032,0.440287709236145,0.3476960659027099,293.287109375,297.1499938964844,293.1499938964844,0.0040778801776468,-1533.7301025390625,296.64422607421875,0.5048456192016602,0.050000000745058,0.231028139591217,291.1446838378906,291.1499938964844,263.1640930175781,261.451904296875,280.5259704589844,293.4172058105469,291.1430053710937,1.0,0.2204542160034179,0.7432366609573364,0.7432366609573364,1.0,1.0,-0.9427363276481628,0.4019468426704407,0.5407894849777222,0.1257139444351196,0.0,0.0,0.4760289490222931,38.96271514892578,46.0,-18.17188262939453,-10054.705078125,110.0516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,307.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.53515625,18000.0,0.0,0.0,0.2269962280988693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126302599906921,0.4126353859901428,-5.117758064443478e-06,0.0,0.0002303723158547,0.0,0.0,21.693830490112305,0.0,0.0,0.0,0.3411146402359009,4.0,0.0,1.0
665700,293.12213134765625,297.1499938964844,293.1499938964844,0.0803993642330169,-1927.148193359375,304.1466064453125,0.7190764546394348,0.1351194232702255,0.1225550770759582,294.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5034355521202087,0.050000000745058,0.0487242192029953,293.11822509765625,297.1499938964844,293.1499938964844,0.013736069202423,-558.541015625,303.97344970703125,0.5034355521202087,0.050000000745058,0.0359875410795211,293.1312866210937,297.1499938964844,293.1499938964844,0.281573086977005,-5511.19384765625,304.1452941894531,0.9990000128746032,0.4400694370269775,0.3505196273326874,293.2861633300781,297.1499938964844,293.1499938964844,0.0040641766972839,-1529.212158203125,296.6192626953125,0.5034355521202087,0.050000000745058,0.2311267256736755,291.13818359375,291.1499938964844,263.1598815917969,261.4508972167969,280.5255126953125,293.4205322265625,291.1365661621094,1.0,0.2217825949192047,0.7432126998901367,0.7432126998901367,1.0,1.0,-0.9467557668685912,0.4036802947521209,0.5430755019187927,0.1265119910240173,0.0,0.0,0.4774674475193023,39.53101348876953,46.0,-18.15280532836914,-10092.3916015625,111.84416961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,307.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.662109375,18000.0,0.0,0.0,0.2267473936080932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143446385860443,0.4143497347831726,-5.123722530697705e-06,0.0,0.0002301197819178,0.0,0.0,21.82770347595215,0.0,0.0,0.0,0.3416160941123962,4.0,0.0,1.0
665760,293.12188720703125,297.1499938964844,293.1499938964844,0.0807749703526496,-1934.171142578125,304.1465148925781,0.7176793813705444,0.1355222910642624,0.1229432746767997,294.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5018366575241089,0.050000000745058,0.0487484484910965,293.1155090332031,297.1499938964844,293.1499938964844,0.0137895988300442,-559.6468505859375,303.98614501953125,0.5018366575241089,0.050000000745058,0.0360054373741149,293.1348876953125,297.1499938964844,293.1499938964844,0.2848058640956878,-5563.0322265625,304.1402893066406,0.9990000128746032,0.43959841132164,0.3537831306457519,293.2852783203125,297.1499938964844,293.1499938964844,0.004050669260323,-1524.7454833984375,296.59429931640625,0.5018366575241089,0.050000000745058,0.2312416434288025,291.1319274902344,291.1499938964844,263.1564025878906,261.4505310058594,280.5271301269531,293.4266967773437,291.1304016113281,1.0,0.2233033329248428,0.7431317567825317,0.7431317567825317,1.0,1.0,-0.9513266682624816,0.4056422710418701,0.5456843972206116,0.1274218112230301,0.0,0.0,0.4792996346950531,40.192718505859375,49.0,-17.674667358398438,-10134.7470703125,113.92340087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516784667969,307.4375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.1640625,18000.0,0.0,0.0,0.226601168513298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4166810512542724,0.4166862070560455,-5.132812930241926e-06,0.0,0.0002299713814863,0.0,0.0,22.01451110839844,0.0,0.0,0.0,0.3423136472702026,4.0,0.0,1.0
665820,293.1215515136719,297.1499938964844,293.1499938964844,0.0815073400735855,-1947.861572265625,304.1464538574219,0.7141357064247131,0.1363012939691543,0.1237059086561203,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4981974065303802,0.050000000745058,0.0488062836229801,293.1103515625,297.1499938964844,293.1499938964844,0.0139026045799255,-561.9517211914062,304.0122985839844,0.4981974065303802,0.050000000745058,0.0360481552779674,293.1451721191406,297.1499938964844,293.1499938964844,0.2924637496471405,-5684.49951171875,304.1307983398437,0.9990000128746032,0.4379040002822876,0.3614546060562134,293.28387451171875,297.1499938964844,293.1499938964844,0.0040239342488348,-1515.8331298828125,296.54461669921875,0.4981974065303802,0.050000000745058,0.2315160036087036,291.1205139160156,291.1499938964844,263.1516418457031,261.45172119140625,280.535888671875,293.4468994140625,291.11920166015625,1.0,0.2268464565277099,0.7429699301719666,0.7429699301719666,1.0,1.0,-0.9618986248970032,0.4101791083812713,0.5517195463180542,0.1295556128025055,0.0,0.0,0.4840176999568939,41.76993942260742,52.0,-15.844200134277344,-10231.1572265625,118.87437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091979980469,307.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.615234375,18000.0,0.0,0.0,0.2266939431428909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230835139751434,0.4230886697769165,-5.160031378181884e-06,0.0,0.0002300655469298,0.0,0.0,22.5397891998291,0.0,0.0,0.0,0.3442607820034027,4.0,0.0,1.0
665880,293.1215515136719,297.1499938964844,293.1499938964844,0.0815073400735855,-1947.861572265625,304.1464538574219,0.7141357064247131,0.1363012939691543,0.1237059086561203,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.4981974065303802,0.050000000745058,0.0488062836229801,293.1103515625,297.1499938964844,293.1499938964844,0.0139026045799255,-561.9517211914062,304.0122985839844,0.4981974065303802,0.050000000745058,0.0360481552779674,293.1451721191406,297.1499938964844,293.1499938964844,0.2924637496471405,-5684.49951171875,304.1307983398437,0.9990000128746032,0.4379040002822876,0.3614546060562134,293.28387451171875,297.1499938964844,293.1499938964844,0.0040239342488348,-1515.8331298828125,296.54461669921875,0.4981974065303802,0.050000000745058,0.2315160036087036,291.1205139160156,291.1499938964844,263.1516418457031,261.45172119140625,280.535888671875,293.4468994140625,291.11920166015625,1.0,0.2268464565277099,0.7429699301719666,0.7429699301719666,1.0,1.0,-0.9618986248970032,0.4101791083812713,0.5517195463180542,0.1295556128025055,0.0,0.0,0.4840176999568939,41.76993942260742,52.0,-15.844200134277344,-10231.1572265625,118.87437438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091979980469,307.4278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.615234375,18000.0,0.0,0.0,0.2266939431428909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230835139751434,0.4230886697769165,-5.160031378181884e-06,0.0,0.0002300655469298,0.0,0.0,22.5397891998291,0.0,0.0,0.0,0.3442607820034027,4.0,0.0,1.0
665940,293.1214599609375,297.1499938964844,293.1499938964844,0.0822079628705978,-1960.951171875,304.146484375,0.7097304463386536,0.1370411217212677,0.1244445964694023,294.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.494148701429367,0.050000000745058,0.0488750264048576,293.1055603027344,297.1499938964844,293.1499938964844,0.0140222907066345,-564.347900390625,304.0392761230469,0.494148701429367,0.050000000745058,0.0360989272594451,293.1589050292969,297.1499938964844,293.1499938964844,0.3014428317546844,-5825.17333984375,304.1222839355469,0.9990000128746032,0.4352482259273529,0.3703659772872925,293.2828369140625,297.1499938964844,293.1499938964844,0.0039973622187972,-1506.8623046875,296.4952392578125,0.494148701429367,0.050000000745058,0.2318420857191085,291.1107788085937,291.1499938964844,263.1499938964844,261.4556884765625,280.55133056640625,293.4768371582031,291.1097412109375,1.0,0.2309354990720749,0.7428080439567566,0.7428080439567566,1.0,1.0,-0.974014937877655,0.4153810143470764,0.5586339235305786,0.13203826546669,0.0,0.0,0.4899182617664337,43.64158630371094,55.0,-13.4071044921875,-10339.4267578125,124.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313171386719,307.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.994140625,18000.0,0.0,0.0,0.227383404970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315158128738403,0.4315209984779358,-5.1984525271109305e-06,0.0,0.0002307652612216,0.0,0.0,23.25226593017578,0.0,0.0,0.0,0.346869558095932,4.0,0.0,1.0
666000,293.1214599609375,297.1499938964844,293.1499938964844,0.0822079628705978,-1960.951171875,304.146484375,0.7097304463386536,0.1370411217212677,0.1244445964694023,294.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.494148701429367,0.050000000745058,0.0488750264048576,293.1055603027344,297.1499938964844,293.1499938964844,0.0140222907066345,-564.347900390625,304.0392761230469,0.494148701429367,0.050000000745058,0.0360989272594451,293.1589050292969,297.1499938964844,293.1499938964844,0.3014428317546844,-5825.17333984375,304.1222839355469,0.9990000128746032,0.4352482259273529,0.3703659772872925,293.2828369140625,297.1499938964844,293.1499938964844,0.0039973622187972,-1506.8623046875,296.4952392578125,0.494148701429367,0.050000000745058,0.2318420857191085,291.1107788085937,291.1499938964844,263.1499938964844,261.4556884765625,280.55133056640625,293.4768371582031,291.1097412109375,1.0,0.2309354990720749,0.7428080439567566,0.7428080439567566,1.0,1.0,-0.974014937877655,0.4153810143470764,0.5586339235305786,0.13203826546669,0.0,0.0,0.4899182617664337,43.64158630371094,55.0,-13.4071044921875,-10339.4267578125,124.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313171386719,307.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17934.994140625,18000.0,0.0,0.0,0.227383404970169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315158128738403,0.4315209984779358,-5.1984525271109305e-06,0.0,0.0002307652612216,0.0,0.0,23.25226593017578,0.0,0.0,0.0,0.346869558095932,4.0,0.0,1.0
666060,293.12115478515625,297.1499938964844,293.1499938964844,0.0829097554087638,-1974.0523681640625,304.146484375,0.7047269940376282,0.1378260105848312,0.1252023875713348,294.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.4898350834846496,0.050000000745058,0.0489530079066753,293.1006164550781,297.1499938964844,293.1499938964844,0.0141521012410521,-566.8765258789062,304.0683288574219,0.4898350834846496,0.050000000745058,0.0361565239727497,293.1749267578125,297.1499938964844,293.1499938964844,0.3114596605300903,-5980.31689453125,304.1148376464844,0.9990000128746032,0.4317742884159088,0.3802218437194824,293.2816772460937,297.1499938964844,293.1499938964844,0.0039720311760902,-1498.2054443359375,296.4477233886719,0.4898350834846496,0.050000000745058,0.2322119921445846,291.1030578613281,291.1499938964844,263.1499938964844,261.4610900878906,280.5729675292969,293.515869140625,291.1022644042969,1.0,0.2354502230882644,0.7425572872161865,0.7425572872161865,1.0,1.0,-0.987359881401062,0.4211012721061706,0.5662586092948914,0.13479545712471,0.0,0.0,0.4967148303985595,45.762489318847656,43.0,-10.615678787231444,-10456.3076171875,131.50804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0249938964844,307.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.63671875,18000.0,0.0,0.0,0.2287278026342392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416422545909881,0.4416474997997284,-5.247137778496835e-06,0.0,0.0002321296487934,0.0,0.0,24.13468742370605,0.0,0.0,0.0,0.350050538778305,4.0,0.0,1.0
666120,293.12115478515625,297.1499938964844,293.1499938964844,0.0829097554087638,-1974.0523681640625,304.146484375,0.7047269940376282,0.1378260105848312,0.1252023875713348,294.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.4898350834846496,0.050000000745058,0.0489530079066753,293.1006164550781,297.1499938964844,293.1499938964844,0.0141521012410521,-566.8765258789062,304.0683288574219,0.4898350834846496,0.050000000745058,0.0361565239727497,293.1749267578125,297.1499938964844,293.1499938964844,0.3114596605300903,-5980.31689453125,304.1148376464844,0.9990000128746032,0.4317742884159088,0.3802218437194824,293.2816772460937,297.1499938964844,293.1499938964844,0.0039720311760902,-1498.2054443359375,296.4477233886719,0.4898350834846496,0.050000000745058,0.2322119921445846,291.1030578613281,291.1499938964844,263.1499938964844,261.4610900878906,280.5729675292969,293.515869140625,291.1022644042969,1.0,0.2354502230882644,0.7425572872161865,0.7425572872161865,1.0,1.0,-0.987359881401062,0.4211012721061706,0.5662586092948914,0.13479545712471,0.0,0.0,0.4967148303985595,45.762489318847656,43.0,-10.615678787231444,-10456.3076171875,131.50804138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0249938964844,307.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.63671875,18000.0,0.0,0.0,0.2287278026342392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416422545909881,0.4416474997997284,-5.247137778496835e-06,0.0,0.0002321296487934,0.0,0.0,24.13468742370605,0.0,0.0,0.0,0.350050538778305,4.0,0.0,1.0
666180,293.1202697753906,297.1499938964844,293.1499938964844,0.0835211351513862,-1985.26953125,304.1466369628906,0.707521915435791,0.1387365609407425,0.1259750425815582,294.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.4906716346740722,0.050000000745058,0.048937514424324,293.0949401855469,297.1499938964844,293.1499938964844,0.0142264738678932,-567.8887939453125,304.1013488769531,0.4906716346740722,0.050000000745058,0.0361450836062431,293.1849365234375,297.1499938964844,293.1499938964844,0.3101160526275635,-5953.84912109375,304.1294250488281,0.9990000128746032,0.4290833473205566,0.3782871961593628,293.2798156738281,297.1499938964844,293.1499938964844,0.0039398348890244,-1486.228271484375,296.4100036621094,0.4906716346740722,0.050000000745058,0.2321384996175766,291.10791015625,291.1499938964844,263.1499938964844,261.4664306640625,280.5849914550781,293.5347900390625,291.1109313964844,1.0,0.2341808825731277,0.7423065304756165,0.7423065304756165,1.0,1.0,-0.9858524203300476,0.4203919768333435,0.5654604434967041,0.1344970315694809,0.0,0.0,0.5023807883262634,45.35512924194336,31.0,14.7631196975708,-10493.1953125,130.45668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909912109375,307.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.986328125,18000.0,0.0,0.0,0.2306141704320907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519995748996734,0.4520048797130584,-5.302502358972561e-06,0.0,0.0002340440696571,0.0,0.0,25.079504013061523,0.0,0.0,0.0,0.3533587157726288,4.0,0.0,1.0
666240,293.1202697753906,297.1499938964844,293.1499938964844,0.0835211351513862,-1985.26953125,304.1466369628906,0.707521915435791,0.1387365609407425,0.1259750425815582,294.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.4906716346740722,0.050000000745058,0.048937514424324,293.0949401855469,297.1499938964844,293.1499938964844,0.0142264738678932,-567.8887939453125,304.1013488769531,0.4906716346740722,0.050000000745058,0.0361450836062431,293.1849365234375,297.1499938964844,293.1499938964844,0.3101160526275635,-5953.84912109375,304.1294250488281,0.9990000128746032,0.4290833473205566,0.3782871961593628,293.2798156738281,297.1499938964844,293.1499938964844,0.0039398348890244,-1486.228271484375,296.4100036621094,0.4906716346740722,0.050000000745058,0.2321384996175766,291.10791015625,291.1499938964844,263.1499938964844,261.4664306640625,280.5849914550781,293.5347900390625,291.1109313964844,1.0,0.2341808825731277,0.7423065304756165,0.7423065304756165,1.0,1.0,-0.9858524203300476,0.4203919768333435,0.5654604434967041,0.1344970315694809,0.0,0.0,0.5023807883262634,45.35512924194336,31.0,14.7631196975708,-10493.1953125,130.45668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909912109375,307.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.986328125,18000.0,0.0,0.0,0.2306141704320907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519995748996734,0.4520048797130584,-5.302502358972561e-06,0.0,0.0002340440696571,0.0,0.0,25.079504013061523,0.0,0.0,0.0,0.3533587157726288,4.0,0.0,1.0
666300,293.11962890625,297.1499938964844,293.1499938964844,0.0837492123246193,-1989.265869140625,304.1468505859375,0.7116594910621643,0.1392368376255035,0.1263718754053115,294.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4929300248622894,0.050000000745058,0.0488965585827827,293.091796875,297.1499938964844,293.1499938964844,0.0142343901097774,-567.5672607421875,304.1195373535156,0.4929300248622894,0.050000000745058,0.0361148305237293,293.1835327148437,297.1499938964844,293.1499938964844,0.305045872926712,-5871.63525390625,304.14239501953125,0.9990000128746032,0.42891326546669,0.3731174767017364,293.278564453125,297.1499938964844,293.1499938964844,0.0039197360165417,-1478.134521484375,296.3993225097656,0.4929300248622894,0.050000000745058,0.2319442182779312,291.12237548828125,291.1499938964844,263.1499938964844,261.4691162109375,280.5791320800781,293.5224304199219,291.12646484375,1.0,0.2318017184734344,0.742181122303009,0.742181122303009,1.0,1.0,-0.979807436466217,0.4177611470222473,0.5620462894439697,0.1332195103168487,0.0,0.0,0.5027952790260315,44.25190734863281,31.0,29.828828811645508,-10467.1796875,127.15694427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644104003906,307.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.978515625,18000.0,0.0,0.0,0.2315971702337265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544316828250885,0.4544370174407959,-5.322048309608363e-06,0.0,0.0002350416907574,0.0,0.0,25.331357955932617,0.0,0.0,0.0,0.354212611913681,4.0,0.0,1.0
666360,293.118896484375,297.1499938964844,293.1499938964844,0.0839683189988136,-1993.0692138671875,304.1470031738281,0.7171855568885803,0.1397675424814224,0.1267787367105484,294.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4962907135486603,0.050000000745058,0.0488380454480648,293.08843994140625,297.1499938964844,293.1499938964844,0.0142330592498183,-566.9942626953125,304.1387634277344,0.4962907135486603,0.050000000745058,0.0360716134309768,293.1776123046875,297.1499938964844,293.1499938964844,0.2976082861423492,-5752.451171875,304.1573181152344,0.9990000128746032,0.4296426177024841,0.365604430437088,293.2771301269531,297.1499938964844,293.1499938964844,0.0038981896359473,-1469.3931884765625,296.3910522460937,0.4962907135486603,0.050000000745058,0.2316666543483734,291.1393737792969,291.1499938964844,263.1499938964844,261.4717712402344,280.5649719238281,293.49530029296875,291.14373779296875,1.0,0.2284015864133834,0.742085874080658,0.742085874080658,1.0,1.0,-0.9708251953125,0.4138731360435486,0.5569520592689514,0.1313303261995315,0.0,0.0,0.5018025636672974,42.67240905761719,34.0,39.56124877929688,-10412.787109375,122.4171905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83502197265625,307.3565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5234375,18000.0,0.0,0.0,0.23249451816082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544064998626709,0.4544118344783783,-5.329725809133379e-06,0.0,0.0002359523787163,0.0,0.0,25.361196517944336,0.0,0.0,0.0,0.3543069660663605,4.0,0.0,1.0
666420,293.1172790527344,297.1499938964844,293.1499938964844,0.0845604017376899,-2003.7127685546875,304.1470031738281,0.724369466304779,0.1408817023038864,0.127700001001358,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5003932118415833,0.050000000745058,0.0487708896398544,293.0819396972656,297.1499938964844,293.1499938964844,0.0148554649204015,-580.2827758789062,304.1486511230469,0.5051826238632202,0.052084244787693,0.0369798317551612,293.16021728515625,297.1499938964844,293.1499938964844,0.2884817719459533,-5608.05029296875,304.16961669921875,0.9990000128746032,0.4324699342250824,0.3567855060100555,293.2736511230469,297.1499938964844,293.1499938964844,0.0038612275384366,-1454.6591796875,296.3723449707031,0.5003932118415833,0.050000000745058,0.2313481122255325,291.1656799316406,291.1499938964844,263.1499938964844,261.4770812988281,280.5311584472656,293.43316650390625,291.166748046875,1.0,0.2251016199588775,0.7418952584266663,0.7418952584266663,1.0,1.0,-0.961967945098877,0.4100478887557983,0.5519200563430786,0.1294085830450058,0.0,0.0,0.4976519644260406,40.87487030029297,37.0,27.05120658874512,-10330.0869140625,117.42493438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,307.3319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.93359375,18000.0,0.0,0.0,0.2338548451662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490667283535003,0.4490720331668854,-5.312945177138317e-06,0.0,0.0002373329334659,0.0,0.0,24.916168212890625,0.0,0.0,0.0,0.352773904800415,4.0,0.0,1.0
666480,293.1172790527344,297.1499938964844,293.1499938964844,0.0845604017376899,-2003.7127685546875,304.1470031738281,0.724369466304779,0.1408817023038864,0.127700001001358,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5003932118415833,0.050000000745058,0.0487708896398544,293.0819396972656,297.1499938964844,293.1499938964844,0.0148554649204015,-580.2827758789062,304.1486511230469,0.5051826238632202,0.052084244787693,0.0369798317551612,293.16021728515625,297.1499938964844,293.1499938964844,0.2884817719459533,-5608.05029296875,304.16961669921875,0.9990000128746032,0.4324699342250824,0.3567855060100555,293.2736511230469,297.1499938964844,293.1499938964844,0.0038612275384366,-1454.6591796875,296.3723449707031,0.5003932118415833,0.050000000745058,0.2313481122255325,291.1656799316406,291.1499938964844,263.1499938964844,261.4770812988281,280.5311584472656,293.43316650390625,291.166748046875,1.0,0.2251016199588775,0.7418952584266663,0.7418952584266663,1.0,1.0,-0.961967945098877,0.4100478887557983,0.5519200563430786,0.1294085830450058,0.0,0.0,0.4976519644260406,40.87487030029297,37.0,27.05120658874512,-10330.0869140625,117.42493438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82830810546875,307.3319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.93359375,18000.0,0.0,0.0,0.2338548451662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490667283535003,0.4490720331668854,-5.312945177138317e-06,0.0,0.0002373329334659,0.0,0.0,24.916168212890625,0.0,0.0,0.0,0.352773904800415,4.0,0.0,1.0
666540,293.1155090332031,297.1499938964844,293.1499938964844,0.0854162648320198,-2019.667724609375,304.1465759277344,0.7289634346961975,0.1420683860778808,0.1287169307470321,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5025373697280884,0.050000000745058,0.0487376824021339,293.0777587890625,297.1499938964844,293.1499938964844,0.0162289422005414,-608.8325805664062,304.1468200683594,0.5168588757514954,0.0546609833836555,0.0388017706573009,293.14508056640625,297.1499938964844,293.1499938964844,0.2839818000793457,-5538.6708984375,304.1703491210937,0.9990000128746032,0.4352861940860748,0.3523444235324859,293.2695617675781,297.1499938964844,293.1499938964844,0.0038339248858392,-1444.7847900390625,296.3410949707031,0.5025373697280884,0.050000000745058,0.2311905771493911,291.1660461425781,291.1499938964844,263.1499938964844,261.4823608398437,280.51123046875,293.39581298828125,291.1655578613281,1.0,0.2236680835485458,0.7417046427726746,0.7417046427726746,1.0,1.0,-0.9598144888877868,0.409093827009201,0.5507206320762634,0.128929004073143,0.0,0.0,0.4953531622886657,40.0106086730957,40.0,4.503921031951904,-10299.767578125,115.52568817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,307.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.771484375,18000.0,0.0,0.0,0.2346871942281723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444409012794494,0.4444461762905121,-5.286589384922991e-06,0.0,0.000238177657593,0.0,0.0,24.48659896850586,0.0,0.0,0.0,0.3512875437736511,4.0,0.0,1.0
666600,293.1155090332031,297.1499938964844,293.1499938964844,0.0854162648320198,-2019.667724609375,304.1465759277344,0.7289634346961975,0.1420683860778808,0.1287169307470321,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5025373697280884,0.050000000745058,0.0487376824021339,293.0777587890625,297.1499938964844,293.1499938964844,0.0162289422005414,-608.8325805664062,304.1468200683594,0.5168588757514954,0.0546609833836555,0.0388017706573009,293.14508056640625,297.1499938964844,293.1499938964844,0.2839818000793457,-5538.6708984375,304.1703491210937,0.9990000128746032,0.4352861940860748,0.3523444235324859,293.2695617675781,297.1499938964844,293.1499938964844,0.0038339248858392,-1444.7847900390625,296.3410949707031,0.5025373697280884,0.050000000745058,0.2311905771493911,291.1660461425781,291.1499938964844,263.1499938964844,261.4823608398437,280.51123046875,293.39581298828125,291.1655578613281,1.0,0.2236680835485458,0.7417046427726746,0.7417046427726746,1.0,1.0,-0.9598144888877868,0.409093827009201,0.5507206320762634,0.128929004073143,0.0,0.0,0.4953531622886657,40.0106086730957,40.0,4.503921031951904,-10299.767578125,115.52568817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,307.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.771484375,18000.0,0.0,0.0,0.2346871942281723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444409012794494,0.4444461762905121,-5.286589384922991e-06,0.0,0.000238177657593,0.0,0.0,24.48659896850586,0.0,0.0,0.0,0.3512875437736511,4.0,0.0,1.0
666660,293.1136779785156,297.1499938964844,293.1499938964844,0.086381584405899,-2037.7530517578125,304.1461181640625,0.7314784526824951,0.1433140039443969,0.1298166215419769,294.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5029985904693604,0.050000000745058,0.048730693757534,293.0743103027344,297.1499938964844,293.1499938964844,0.0176607128232717,-636.6597290039062,304.1455078125,0.5265390872955322,0.0571863614022731,0.040561243891716,293.1347961425781,297.1499938964844,293.1499938964844,0.2829097807407379,-5524.13525390625,304.1652526855469,0.9990000128746032,0.437506228685379,0.3514045178890228,293.26519775390625,297.1499938964844,293.1499938964844,0.0038117060903459,-1437.0321044921875,296.30841064453125,0.5029985904693604,0.050000000745058,0.231157436966896,291.1605529785156,291.1499938964844,263.1499938964844,261.4875793457031,280.5027160644531,293.38037109375,291.1595764160156,1.0,0.2237623482942581,0.7416673302650452,0.7416673302650452,1.0,1.0,-0.9620685577392578,0.41005340218544,0.5520151257514954,0.1294016689062118,0.0,0.0,0.4942778646945953,39.858158111572266,43.0,-6.404786586761475,-10313.1865234375,115.78411865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,307.3471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.85546875,18000.0,0.0,0.0,0.2351665049791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442094475030899,0.4420997500419616,-5.271013833407778e-06,0.0,0.0002386640990152,0.0,0.0,24.2614974975586,0.0,0.0,0.0,0.3504885733127594,4.0,0.0,1.0
666720,293.1136779785156,297.1499938964844,293.1499938964844,0.086381584405899,-2037.7530517578125,304.1461181640625,0.7314784526824951,0.1433140039443969,0.1298166215419769,294.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5029985904693604,0.050000000745058,0.048730693757534,293.0743103027344,297.1499938964844,293.1499938964844,0.0176607128232717,-636.6597290039062,304.1455078125,0.5265390872955322,0.0571863614022731,0.040561243891716,293.1347961425781,297.1499938964844,293.1499938964844,0.2829097807407379,-5524.13525390625,304.1652526855469,0.9990000128746032,0.437506228685379,0.3514045178890228,293.26519775390625,297.1499938964844,293.1499938964844,0.0038117060903459,-1437.0321044921875,296.30841064453125,0.5029985904693604,0.050000000745058,0.231157436966896,291.1605529785156,291.1499938964844,263.1499938964844,261.4875793457031,280.5027160644531,293.38037109375,291.1595764160156,1.0,0.2237623482942581,0.7416673302650452,0.7416673302650452,1.0,1.0,-0.9620685577392578,0.41005340218544,0.5520151257514954,0.1294016689062118,0.0,0.0,0.4942778646945953,39.858158111572266,43.0,-6.404786586761475,-10313.1865234375,115.78411865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214172363281,307.3471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.85546875,18000.0,0.0,0.0,0.2351665049791336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442094475030899,0.4420997500419616,-5.271013833407778e-06,0.0,0.0002386640990152,0.0,0.0,24.2614974975586,0.0,0.0,0.0,0.3504885733127594,4.0,0.0,1.0
666780,293.11187744140625,297.1499938964844,293.1499938964844,0.0874242335557937,-2057.343994140625,304.1456604003906,0.7322538495063782,0.1445958316326141,0.1309739053249359,294.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5020610094070435,0.050000000745058,0.0487449131906032,293.0711364746094,297.1499938964844,293.1499938964844,0.0192311257123947,-665.2484741210938,304.1444091796875,0.534687876701355,0.0597479902207851,0.0423553586006164,293.1298828125,297.1499938964844,293.1499938964844,0.2846972048282623,-5554.80517578125,304.1571655273437,0.9990000128746032,0.4388987421989441,0.3533205687999725,293.2608337402344,297.1499938964844,293.1499938964844,0.0037929548416286,-1430.7276611328125,296.2749938964844,0.5020610094070435,0.050000000745058,0.2312248796224594,291.1513061523437,291.1499938964844,263.1499938964844,261.4927673339844,280.5037536621094,293.3823547363281,291.1499938964844,1.0,0.2251106798648834,0.7416300177574158,0.7416300177574158,1.0,1.0,-0.9680073857307434,0.4125964045524597,0.5554109811782837,0.1306536346673965,0.0,0.0,0.4946947991847992,40.28280258178711,46.0,-12.50827407836914,-10359.767578125,117.82785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,307.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.235475018620491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441894382238388,0.4418996572494507,-5.26607982465066e-06,0.0,0.0002389771980233,0.0,0.0,24.22791290283203,0.0,0.0,0.0,0.3503749370574951,4.0,0.0,1.0
