time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666840,293.11187744140625,297.1499938964844,293.1499938964844,0.0874242335557937,-2057.343994140625,304.1456604003906,0.7322538495063782,0.1445958316326141,0.1309739053249359,294.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5020610094070435,0.050000000745058,0.0487449131906032,293.0711364746094,297.1499938964844,293.1499938964844,0.0192311257123947,-665.2484741210938,304.1444091796875,0.534687876701355,0.0597479902207851,0.0423553586006164,293.1298828125,297.1499938964844,293.1499938964844,0.2846972048282623,-5554.80517578125,304.1571655273437,0.9990000128746032,0.4388987421989441,0.3533205687999725,293.2608337402344,297.1499938964844,293.1499938964844,0.0037929548416286,-1430.7276611328125,296.2749938964844,0.5020610094070435,0.050000000745058,0.2312248796224594,291.1513061523437,291.1499938964844,263.1499938964844,261.4927673339844,280.5037536621094,293.3823547363281,291.1499938964844,1.0,0.2251106798648834,0.7416300177574158,0.7416300177574158,1.0,1.0,-0.9680073857307434,0.4125964045524597,0.5554109811782837,0.1306536346673965,0.0,0.0,0.4946947991847992,40.28280258178711,46.0,-12.50827407836914,-10359.767578125,117.82785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,307.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.235475018620491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441894382238388,0.4418996572494507,-5.26607982465066e-06,0.0,0.0002389771980233,0.0,0.0,24.22791290283203,0.0,0.0,0.0,0.3503749370574951,4.0,0.0,1.0
666900,293.1110534667969,297.1499938964844,293.1499938964844,0.0879634916782379,-2067.4853515625,304.1454772949219,0.7320907711982727,0.1452444195747375,0.1315673589706421,294.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.501162588596344,0.050000000745058,0.0487587787210941,293.06964111328125,297.1499938964844,293.1499938964844,0.0200713239610195,-679.8236083984375,304.1438903808594,0.5382275581359863,0.0610417686402797,0.0432672016322612,293.1293640136719,297.1499938964844,293.1499938964844,0.2865001559257507,-5584.33203125,304.152587890625,0.9990000128746032,0.4392573237419128,0.3551779687404632,293.2587280273437,297.1499938964844,293.1499938964844,0.0037845121696591,-1427.9453125,296.2582397460937,0.501162588596344,0.050000000745058,0.231290653347969,291.14599609375,291.1499938964844,263.1499938964844,261.4953308105469,280.5071716308594,293.3887634277344,291.1446838378906,1.0,0.22617968916893,0.7416113615036011,0.7416113615036011,1.0,1.0,-0.9721384048461914,0.4143680036067962,0.5577703714370728,0.1315259337425232,0.0,0.0,0.4954922795295715,40.678993225097656,46.0,-13.99072265625,-10394.087890625,119.42805480957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990234375,307.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.21875,18000.0,0.0,0.0,0.2356255054473877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427247941493988,0.4427300691604614,-5.268260338198161e-06,0.0,0.0002391299349255,0.0,0.0,24.294008255004883,0.0,0.0,0.0,0.350612074136734,4.0,0.0,1.0
666960,293.1102294921875,297.1499938964844,293.1499938964844,0.0885097607970237,-2077.75927734375,304.1452941894531,0.7316113114356995,0.1458956897258758,0.132167786359787,294.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5000255703926086,0.050000000745058,0.0487766526639461,293.0682067871094,297.1499938964844,293.1499938964844,0.0209468603134155,-694.5399169921875,304.1434020996094,0.5414283275604248,0.0623417533934116,0.0441870018839836,293.1300354003906,297.1499938964844,293.1499938964844,0.2888350188732147,-5622.0595703125,304.1478576660156,0.9990000128746032,0.4393850862979889,0.3575581908226013,293.25665283203125,297.1499938964844,293.1499938964844,0.0037765982560813,-1425.3577880859375,296.2416687011719,0.5000255703926086,0.050000000745058,0.231375440955162,291.1405944824219,291.1499938964844,263.1499938964844,261.4978942871094,280.5126037597656,293.3983154296875,291.1392822265625,1.0,0.2274780869483947,0.7415184378623962,0.7415184378623962,1.0,1.0,-0.9769424796104432,0.41641965508461,0.5605227947235107,0.1325309723615646,0.0,0.0,0.4966597557067871,41.18429183959961,49.0,-14.693012237548828,-10434.484375,121.37716674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,307.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.923828125,18000.0,0.0,0.0,0.2358048558235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441581964492798,0.4441634714603424,-5.2736163524969015e-06,0.0,0.0002393119502812,0.0,0.0,24.41473960876465,0.0,0.0,0.0,0.351042777299881,4.0,0.0,1.0
667020,293.1087646484375,297.1499938964844,293.1499938964844,0.0896139964461326,-2098.521484375,304.14501953125,0.7298479676246643,0.1472004503011703,0.1333827376365661,294.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4971685409545898,0.050000000745058,0.0488231964409351,293.0655517578125,297.1499938964844,293.1499938964844,0.0227979570627212,-724.27392578125,304.1425170898437,0.5468875765800476,0.0649528950452804,0.0460443086922168,293.1347351074219,297.1499938964844,293.1499938964844,0.2949100434780121,-5718.880859375,304.13848876953125,0.9990000128746032,0.4389453828334808,0.3636822998523712,293.25274658203125,297.1499938964844,293.1499938964844,0.0037619327194988,-1420.58837890625,296.2090759277344,0.4971685409545898,0.050000000745058,0.2315962314605713,291.1300354003906,291.1499938964844,263.1499938964844,261.50299072265625,280.5279541015625,293.42578125,291.1288146972656,1.0,0.2306732535362243,0.7413325905799866,0.7413325905799866,1.0,1.0,-0.9883002042770386,0.4212795794010162,0.5670206546783447,0.1349139064550399,0.0,0.0,0.5000392198562622,42.4882698059082,52.0,-14.739479064941406,-10530.7001953125,126.23247528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,307.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.087890625,18000.0,0.0,0.0,0.2363376021385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487517774105072,0.4487570822238922,-5.293677531881258e-06,0.0,0.0002398526266915,0.0,0.0,24.815710067749023,0.0,0.0,0.0,0.3524647653102875,4.0,0.0,1.0
667080,293.1087646484375,297.1499938964844,293.1499938964844,0.0896139964461326,-2098.521484375,304.14501953125,0.7298479676246643,0.1472004503011703,0.1333827376365661,294.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4971685409545898,0.050000000745058,0.0488231964409351,293.0655517578125,297.1499938964844,293.1499938964844,0.0227979570627212,-724.27392578125,304.1425170898437,0.5468875765800476,0.0649528950452804,0.0460443086922168,293.1347351074219,297.1499938964844,293.1499938964844,0.2949100434780121,-5718.880859375,304.13848876953125,0.9990000128746032,0.4389453828334808,0.3636822998523712,293.25274658203125,297.1499938964844,293.1499938964844,0.0037619327194988,-1420.58837890625,296.2090759277344,0.4971685409545898,0.050000000745058,0.2315962314605713,291.1300354003906,291.1499938964844,263.1499938964844,261.50299072265625,280.5279541015625,293.42578125,291.1288146972656,1.0,0.2306732535362243,0.7413325905799866,0.7413325905799866,1.0,1.0,-0.9883002042770386,0.4212795794010162,0.5670206546783447,0.1349139064550399,0.0,0.0,0.5000392198562622,42.4882698059082,52.0,-14.739479064941406,-10530.7001953125,126.23247528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067749023437,307.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.087890625,18000.0,0.0,0.0,0.2363376021385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487517774105072,0.4487570822238922,-5.293677531881258e-06,0.0,0.0002398526266915,0.0,0.0,24.815710067749023,0.0,0.0,0.0,0.3524647653102875,4.0,0.0,1.0
667140,293.1075134277344,297.1499938964844,293.1499938964844,0.0907244682312011,-2119.388671875,304.14483642578125,0.7272445559501648,0.1485017985105514,0.1346080154180526,294.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4937322437763214,0.050000000745058,0.0488822124898433,293.0632019042969,297.1499938964844,293.1499938964844,0.0247708018869161,-754.25439453125,304.1417236328125,0.5512509942054749,0.0675694569945335,0.0479164458811283,293.1432800292969,297.1499938964844,293.1499938964844,0.3025614619255066,-5839.18896484375,304.1296081542969,0.9990000128746032,0.4376082122325897,0.3713018894195556,293.2491149902344,297.1499938964844,293.1499938964844,0.0037485249340534,-1416.2396240234375,296.1773376464844,0.4937322437763214,0.050000000745058,0.2318761795759201,291.1200866699219,291.1499938964844,263.1499938964844,261.50799560546875,280.5483703613281,293.4630126953125,291.11895751953125,1.0,0.2345253676176071,0.7411467432975769,0.7411467432975769,1.0,1.0,-1.001569151878357,0.4269727766513824,0.5745963454246521,0.137709230184555,0.0,0.0,0.504706621170044,44.13076019287109,55.0,-13.83434009552002,-10643.4609375,132.22659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,307.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.982421875,18000.0,0.0,0.0,0.2372188121080398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555185735225677,0.4555238783359527,-5.325845449988265e-06,0.0,0.0002407469291938,0.0,0.0,25.423986434936523,0.0,0.0,0.0,0.3546018600463867,4.0,0.0,1.0
667200,293.1075134277344,297.1499938964844,293.1499938964844,0.0907244682312011,-2119.388671875,304.14483642578125,0.7272445559501648,0.1485017985105514,0.1346080154180526,294.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4937322437763214,0.050000000745058,0.0488822124898433,293.0632019042969,297.1499938964844,293.1499938964844,0.0247708018869161,-754.25439453125,304.1417236328125,0.5512509942054749,0.0675694569945335,0.0479164458811283,293.1432800292969,297.1499938964844,293.1499938964844,0.3025614619255066,-5839.18896484375,304.1296081542969,0.9990000128746032,0.4376082122325897,0.3713018894195556,293.2491149902344,297.1499938964844,293.1499938964844,0.0037485249340534,-1416.2396240234375,296.1773376464844,0.4937322437763214,0.050000000745058,0.2318761795759201,291.1200866699219,291.1499938964844,263.1499938964844,261.50799560546875,280.5483703613281,293.4630126953125,291.11895751953125,1.0,0.2345253676176071,0.7411467432975769,0.7411467432975769,1.0,1.0,-1.001569151878357,0.4269727766513824,0.5745963454246521,0.137709230184555,0.0,0.0,0.504706621170044,44.13076019287109,55.0,-13.83434009552002,-10643.4609375,132.22659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,307.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.982421875,18000.0,0.0,0.0,0.2372188121080398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555185735225677,0.4555238783359527,-5.325845449988265e-06,0.0,0.0002407469291938,0.0,0.0,25.423986434936523,0.0,0.0,0.0,0.3546018600463867,4.0,0.0,1.0
667260,293.1064453125,297.1499938964844,293.1499938964844,0.0918313935399055,-2140.1650390625,304.14471435546875,0.7240280508995056,0.1497956365346908,0.1358373016119003,294.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.4898883402347564,0.050000000745058,0.0489518605172634,293.0611572265625,297.1499938964844,293.1499938964844,0.0268637016415596,-784.3032836914062,304.1409912109375,0.5547129511833191,0.0701839476823806,0.0497960746288299,293.15496826171875,297.1499938964844,293.1499938964844,0.311484158039093,-5977.85498046875,304.1215515136719,0.9990000128746032,0.4354148805141449,0.3800972402095794,293.2458190917969,297.1499938964844,293.1499938964844,0.0037360801361501,-1412.1761474609375,296.146728515625,0.4898883402347564,0.050000000745058,0.2322065532207489,291.1112670898437,291.1499938964844,263.1499938964844,261.5129699707031,280.5736083984375,293.5090026855469,291.1103515625,1.0,0.2388956993818283,0.74085533618927,0.74085533618927,1.0,1.0,-1.016336441040039,0.4333094656467438,0.5830270051956177,0.140815794467926,0.0,0.0,0.5104752779006958,46.06117630004883,43.0,-12.124523162841797,-10768.712890625,139.23260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248046875,307.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.099609375,18000.0,0.0,0.0,0.2385572493076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642761349678039,0.4642814993858337,-5.369850441638846e-06,0.0,0.0002421052777208,0.0,0.0,26.233821868896484,0.0,0.0,0.0,0.3574106395244598,4.0,0.0,1.0
667320,293.1064453125,297.1499938964844,293.1499938964844,0.0918313935399055,-2140.1650390625,304.14471435546875,0.7240280508995056,0.1497956365346908,0.1358373016119003,294.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.4898883402347564,0.050000000745058,0.0489518605172634,293.0611572265625,297.1499938964844,293.1499938964844,0.0268637016415596,-784.3032836914062,304.1409912109375,0.5547129511833191,0.0701839476823806,0.0497960746288299,293.15496826171875,297.1499938964844,293.1499938964844,0.311484158039093,-5977.85498046875,304.1215515136719,0.9990000128746032,0.4354148805141449,0.3800972402095794,293.2458190917969,297.1499938964844,293.1499938964844,0.0037360801361501,-1412.1761474609375,296.146728515625,0.4898883402347564,0.050000000745058,0.2322065532207489,291.1112670898437,291.1499938964844,263.1499938964844,261.5129699707031,280.5736083984375,293.5090026855469,291.1103515625,1.0,0.2388956993818283,0.74085533618927,0.74085533618927,1.0,1.0,-1.016336441040039,0.4333094656467438,0.5830270051956177,0.140815794467926,0.0,0.0,0.5104752779006958,46.06117630004883,43.0,-12.124523162841797,-10768.712890625,139.23260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248046875,307.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.099609375,18000.0,0.0,0.0,0.2385572493076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642761349678039,0.4642814993858337,-5.369850441638846e-06,0.0,0.0002421052777208,0.0,0.0,26.233821868896484,0.0,0.0,0.0,0.3574106395244598,4.0,0.0,1.0
667380,293.1053161621094,297.1499938964844,293.1499938964844,0.0927721560001373,-2157.589599609375,304.1449279785156,0.7276231050491333,0.1511286348104477,0.1369979828596115,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4911179840564728,0.050000000745058,0.0489291548728942,293.0591125488281,297.1499938964844,293.1499938964844,0.028998427093029,-814.0137939453125,304.140380859375,0.5648066997528076,0.0728454664349556,0.0516263954341411,293.1615295410156,297.1499938964844,293.1499938964844,0.30919349193573,-5937.34375,304.1354675292969,0.9990000128746032,0.4339234828948974,0.3772576451301574,293.2425537109375,297.1499938964844,293.1499938964844,0.0037165922112762,-1404.7645263671875,296.1248474121094,0.4911179840564728,0.050000000745058,0.2320988476276397,291.11505126953125,291.1499938964844,263.1499938964844,261.51788330078125,280.590576171875,293.53546142578125,291.11785888671875,1.0,0.237561896443367,0.7405639290809631,0.7405639290809631,1.0,1.0,-1.0163695812225342,0.4332344830036163,0.5831350684165955,0.1408993005752563,0.0,0.0,0.515263557434082,45.4894905090332,31.0,12.867170333862305,-10814.7998046875,138.25148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,307.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.314453125,18000.0,0.0,0.0,0.240292876958847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4735216796398163,0.4735271036624908,-5.421998594101751e-06,0.0,0.0002438667142996,0.0,0.0,27.12921905517578,0.0,0.0,0.0,0.3604254126548767,4.0,0.0,1.0
667440,293.1053161621094,297.1499938964844,293.1499938964844,0.0927721560001373,-2157.589599609375,304.1449279785156,0.7276231050491333,0.1511286348104477,0.1369979828596115,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4911179840564728,0.050000000745058,0.0489291548728942,293.0591125488281,297.1499938964844,293.1499938964844,0.028998427093029,-814.0137939453125,304.140380859375,0.5648066997528076,0.0728454664349556,0.0516263954341411,293.1615295410156,297.1499938964844,293.1499938964844,0.30919349193573,-5937.34375,304.1354675292969,0.9990000128746032,0.4339234828948974,0.3772576451301574,293.2425537109375,297.1499938964844,293.1499938964844,0.0037165922112762,-1404.7645263671875,296.1248474121094,0.4911179840564728,0.050000000745058,0.2320988476276397,291.11505126953125,291.1499938964844,263.1499938964844,261.51788330078125,280.590576171875,293.53546142578125,291.11785888671875,1.0,0.237561896443367,0.7405639290809631,0.7405639290809631,1.0,1.0,-1.0163695812225342,0.4332344830036163,0.5831350684165955,0.1408993005752563,0.0,0.0,0.515263557434082,45.4894905090332,31.0,12.867170333862305,-10814.7998046875,138.25148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,307.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.314453125,18000.0,0.0,0.0,0.240292876958847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4735216796398163,0.4735271036624908,-5.421998594101751e-06,0.0,0.0002438667142996,0.0,0.0,27.12921905517578,0.0,0.0,0.0,0.3604254126548767,4.0,0.0,1.0
667500,293.10467529296875,297.1499938964844,293.1499938964844,0.0931423902511596,-2164.24853515625,304.1451721191406,0.731916069984436,0.1518197655677795,0.1375688463449478,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.4935701191425323,0.050000000745058,0.0488850064575672,293.0580444335937,297.1499938964844,293.1499938964844,0.0295646227896213,-823.4730834960938,304.1410827636719,0.5723428726196289,0.0742066130042076,0.0525379478931427,293.1585998535156,297.1499938964844,293.1499938964844,0.3036909103393554,-5848.6923828125,304.14813232421875,0.9990000128746032,0.4343531131744385,0.3716672360897064,293.2408447265625,297.1499938964844,293.1499938964844,0.0037027208600193,-1398.94091796875,296.1218566894531,0.4935701191425323,0.050000000745058,0.2318894267082214,291.1288452148437,291.1499938964844,263.1499938964844,261.5202941894531,280.58807373046875,293.527587890625,291.13262939453125,1.0,0.2351752966642379,0.7404182553291321,0.7404182553291321,1.0,1.0,-1.0111368894577026,0.4309213757514953,0.5802155137062073,0.1398354917764663,0.0,0.0,0.5153119564056396,44.31386947631836,31.0,27.61610412597656,-10793.3681640625,134.9084014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302307128906,307.4020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.021484375,18000.0,0.0,0.0,0.2411615997552871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753894805908203,0.4753949046134949,-5.439250799099682e-06,0.0,0.0002447483711875,0.0,0.0,27.34117889404297,0.0,0.0,0.0,0.361109972000122,4.0,0.0,1.0
667560,293.1039733886719,297.1499938964844,293.1499938964844,0.093494139611721,-2170.533447265625,304.1454162597656,0.7377481460571289,0.1525297611951828,0.1381390392780304,294.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4971378147602081,0.050000000745058,0.0488236062228679,293.05694580078125,297.1499938964844,293.1499938964844,0.0309171751141548,-839.5438842773438,304.14031982421875,0.5813254714012146,0.0755917429924011,0.0534521751105785,293.15118408203125,297.1499938964844,293.1499938964844,0.2958454489707947,-5723.365234375,304.1627502441406,0.9990000128746032,0.4356939196586609,0.3637486100196838,293.2390441894531,297.1499938964844,293.1499938964844,0.0036874138750135,-1392.4847412109375,296.12091064453125,0.4971378147602081,0.050000000745058,0.2315981537103653,291.14501953125,291.1499938964844,263.1499938964844,261.522705078125,280.5782165527344,293.5057678222656,291.1490783691406,1.0,0.2317834347486496,0.7402969598770142,0.7402969598770142,1.0,1.0,-1.002993106842041,0.4273484647274017,0.5756446719169617,0.1381795853376388,0.0,0.0,0.514024019241333,42.66933441162109,34.0,37.19242477416992,-10743.671875,130.0819549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819091796875,307.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.241926372051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748239517211914,0.4748294055461883,-5.443979262054199e-06,0.0,0.0002455245121382,0.0,0.0,27.319738388061523,0.0,0.0,0.0,0.3610240817070007,4.0,0.0,1.0
667620,293.10260009765625,297.1499938964844,293.1499938964844,0.0943355709314346,-2185.85302734375,304.1455078125,0.7457773089408875,0.1539738029241562,0.1393617838621139,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5014849901199341,0.050000000745058,0.0487536340951919,293.05474853515625,297.1499938964844,293.1499938964844,0.0330823250114917,-867.7813720703125,304.1399230957031,0.5951651334762573,0.0783904418349266,0.0553505606949329,293.1310119628906,297.1499938964844,293.1499938964844,0.2862814962863922,-5572.57958984375,304.1739196777344,0.9990000128746032,0.4397512376308441,0.3545081317424774,293.2351379394531,297.1499938964844,293.1499938964844,0.0036622716579586,-1382.0804443359375,296.11602783203125,0.5014849901199341,0.050000000745058,0.2312662452459335,291.1695861816406,291.1499938964844,263.1499938964844,261.5274658203125,280.5525207519531,293.4538879394531,291.1705322265625,1.0,0.2285206019878387,0.7400544881820679,0.7400544881820679,1.0,1.0,-0.9951610565185548,0.4238866567611694,0.5712743997573853,0.1365997642278671,0.0,0.0,0.5094611644744873,40.8120231628418,37.0,25.329608917236328,-10667.2265625,125.03870391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422241210937,307.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1484375,18000.0,0.0,0.0,0.2429894655942917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685108363628387,0.4685162603855133,-5.420175966719398e-06,0.0,0.000246603420237,0.0,0.0,26.75405502319336,0.0,0.0,0.0,0.3591302931308746,4.0,0.0,1.0
667680,293.10260009765625,297.1499938964844,293.1499938964844,0.0943355709314346,-2185.85302734375,304.1455078125,0.7457773089408875,0.1539738029241562,0.1393617838621139,294.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5014849901199341,0.050000000745058,0.0487536340951919,293.05474853515625,297.1499938964844,293.1499938964844,0.0330823250114917,-867.7813720703125,304.1399230957031,0.5951651334762573,0.0783904418349266,0.0553505606949329,293.1310119628906,297.1499938964844,293.1499938964844,0.2862814962863922,-5572.57958984375,304.1739196777344,0.9990000128746032,0.4397512376308441,0.3545081317424774,293.2351379394531,297.1499938964844,293.1499938964844,0.0036622716579586,-1382.0804443359375,296.11602783203125,0.5014849901199341,0.050000000745058,0.2312662452459335,291.1695861816406,291.1499938964844,263.1499938964844,261.5274658203125,280.5525207519531,293.4538879394531,291.1705322265625,1.0,0.2285206019878387,0.7400544881820679,0.7400544881820679,1.0,1.0,-0.9951610565185548,0.4238866567611694,0.5712743997573853,0.1365997642278671,0.0,0.0,0.5094611644744873,40.8120231628418,37.0,25.329608917236328,-10667.2265625,125.03870391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8422241210937,307.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1484375,18000.0,0.0,0.0,0.2429894655942917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685108363628387,0.4685162603855133,-5.420175966719398e-06,0.0,0.000246603420237,0.0,0.0,26.75405502319336,0.0,0.0,0.0,0.3591302931308746,4.0,0.0,1.0
667740,293.1011962890625,297.1499938964844,293.1499938964844,0.0954188629984855,-2206.048095703125,304.14520263671875,0.7510611414909363,0.1554609984159469,0.1406539529561996,294.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5037119388580322,0.050000000745058,0.0487198457121849,293.0526733398437,297.1499938964844,293.1499938964844,0.035445436835289,-898.3264770507812,304.13934326171875,0.6057391166687012,0.0812287926673889,0.0573018752038478,293.11395263671875,297.1499938964844,293.1499938964844,0.2816073000431061,-5500.81640625,304.17352294921875,0.9990000128746032,0.4437011480331421,0.349960446357727,293.2308654785156,297.1499938964844,293.1499938964844,0.0036458349786698,-1376.0523681640625,296.0989074707031,0.5037119388580322,0.050000000745058,0.2311059832572937,291.1703796386719,291.1499938964844,263.1499938964844,261.5321350097656,280.53759765625,293.42205810546875,291.1699523925781,1.0,0.2271240800619125,0.7398119568824768,0.7398119568824768,1.0,1.0,-0.9933611154556274,0.4230194091796875,0.5703417062759399,0.136329174041748,0.0,0.0,0.5065729022026062,39.93926239013672,40.0,4.722964763641357,-10638.0400390625,123.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90350341796875,307.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.642578125,18000.0,0.0,0.0,0.2434916943311691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629065096378326,0.4629119038581848,-5.387334567785729e-06,0.0,0.0002471131156198,0.0,0.0,26.20844268798828,0.0,0.0,0.0,0.3572919964790344,4.0,0.0,1.0
667800,293.1011962890625,297.1499938964844,293.1499938964844,0.0954188629984855,-2206.048095703125,304.14520263671875,0.7510611414909363,0.1554609984159469,0.1406539529561996,294.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5037119388580322,0.050000000745058,0.0487198457121849,293.0526733398437,297.1499938964844,293.1499938964844,0.035445436835289,-898.3264770507812,304.13934326171875,0.6057391166687012,0.0812287926673889,0.0573018752038478,293.11395263671875,297.1499938964844,293.1499938964844,0.2816073000431061,-5500.81640625,304.17352294921875,0.9990000128746032,0.4437011480331421,0.349960446357727,293.2308654785156,297.1499938964844,293.1499938964844,0.0036458349786698,-1376.0523681640625,296.0989074707031,0.5037119388580322,0.050000000745058,0.2311059832572937,291.1703796386719,291.1499938964844,263.1499938964844,261.5321350097656,280.53759765625,293.42205810546875,291.1699523925781,1.0,0.2271240800619125,0.7398119568824768,0.7398119568824768,1.0,1.0,-0.9933611154556274,0.4230194091796875,0.5703417062759399,0.136329174041748,0.0,0.0,0.5065729022026062,39.93926239013672,40.0,4.722964763641357,-10638.0400390625,123.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90350341796875,307.41265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.642578125,18000.0,0.0,0.0,0.2434916943311691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4629065096378326,0.4629119038581848,-5.387334567785729e-06,0.0,0.0002471131156198,0.0,0.0,26.20844268798828,0.0,0.0,0.0,0.3572919964790344,4.0,0.0,1.0
667860,293.0997619628906,297.1499938964844,293.1499938964844,0.0966069549322128,-2228.267578125,304.14483642578125,0.7541131973266602,0.1569852381944656,0.1420072764158249,294.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5042334198951721,0.050000000745058,0.0487121194601058,293.0506591796875,297.1499938964844,293.1499938964844,0.0379219911992549,-930.0226440429688,304.1387634277344,0.6137610673904419,0.0841002389788627,0.0592980682849884,293.10223388671875,297.1499938964844,293.1499938964844,0.2803982198238373,-5484.4287109375,304.1676025390625,0.9990000128746032,0.4470026791095733,0.348913699388504,293.2264099121094,297.1499938964844,293.1499938964844,0.0036341790109872,-1372.0960693359375,296.0796203613281,0.5042334198951721,0.050000000745058,0.2310693114995956,291.1645202636719,291.1499938964844,263.1499938964844,261.5367431640625,280.5326843261719,293.41021728515625,291.1634521484375,1.0,0.2272582352161407,0.7397287487983704,0.7397287487983704,1.0,1.0,-0.996070384979248,0.4241216778755188,0.5719487071037292,0.1370382457971573,0.0,0.0,0.5049756169319153,39.7766227722168,43.0,-7.005640983581543,-10650.720703125,123.5011215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,307.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.734375,18000.0,0.0,0.0,0.2436253428459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595262408256531,0.4595316052436828,-5.36530251338263e-06,0.0,0.0002472487394697,0.0,0.0,25.87323760986328,0.0,0.0,0.0,0.3561428189277649,4.0,0.0,1.0
667920,293.0997619628906,297.1499938964844,293.1499938964844,0.0966069549322128,-2228.267578125,304.14483642578125,0.7541131973266602,0.1569852381944656,0.1420072764158249,294.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5042334198951721,0.050000000745058,0.0487121194601058,293.0506591796875,297.1499938964844,293.1499938964844,0.0379219911992549,-930.0226440429688,304.1387634277344,0.6137610673904419,0.0841002389788627,0.0592980682849884,293.10223388671875,297.1499938964844,293.1499938964844,0.2803982198238373,-5484.4287109375,304.1676025390625,0.9990000128746032,0.4470026791095733,0.348913699388504,293.2264099121094,297.1499938964844,293.1499938964844,0.0036341790109872,-1372.0960693359375,296.0796203613281,0.5042334198951721,0.050000000745058,0.2310693114995956,291.1645202636719,291.1499938964844,263.1499938964844,261.5367431640625,280.5326843261719,293.41021728515625,291.1634521484375,1.0,0.2272582352161407,0.7397287487983704,0.7397287487983704,1.0,1.0,-0.996070384979248,0.4241216778755188,0.5719487071037292,0.1370382457971573,0.0,0.0,0.5049756169319153,39.7766227722168,43.0,-7.005640983581543,-10650.720703125,123.5011215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,307.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.734375,18000.0,0.0,0.0,0.2436253428459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4595262408256531,0.4595316052436828,-5.36530251338263e-06,0.0,0.0002472487394697,0.0,0.0,25.87323760986328,0.0,0.0,0.0,0.3561428189277649,4.0,0.0,1.0
667980,293.09844970703125,297.1499938964844,293.1499938964844,0.0978696271777153,-2251.899658203125,304.1444396972656,0.7552111744880676,0.1585280299186706,0.1434018313884735,294.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5033138394355774,0.050000000745058,0.0487257428467273,293.0488586425781,297.1499938964844,293.1499938964844,0.0404737181961536,-962.5201416015624,304.1382751464844,0.6195163726806641,0.0869850665330886,0.0613229610025882,293.0962219238281,297.1499938964844,293.1499938964844,0.2821101546287536,-5514.21630859375,304.1588439941406,0.9990000128746032,0.4494398832321167,0.350763589143753,293.22198486328125,297.1499938964844,293.1499938964844,0.0036258876789361,-1369.592041015625,296.0589294433594,0.5033138394355774,0.050000000745058,0.2311339378356933,291.1542358398437,291.1499938964844,263.1499938964844,261.541259765625,280.5362548828125,293.41473388671875,291.1528625488281,1.0,0.228652149438858,0.7396455407142639,0.7396455407142639,1.0,1.0,-1.0024874210357666,0.426829069852829,0.57565838098526,0.1385278403759002,0.0,0.0,0.5050737857818604,40.19622039794922,46.0,-13.66526699066162,-10697.7255859375,125.74201965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,307.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.2435953617095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586899876594543,0.4586953520774841,-5.3561557251669e-06,0.0,0.0002472183259669,0.0,0.0,25.77532958984375,0.0,0.0,0.0,0.3558124005794525,4.0,0.0,1.0
668040,293.09844970703125,297.1499938964844,293.1499938964844,0.0978696271777153,-2251.899658203125,304.1444396972656,0.7552111744880676,0.1585280299186706,0.1434018313884735,294.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5033138394355774,0.050000000745058,0.0487257428467273,293.0488586425781,297.1499938964844,293.1499938964844,0.0404737181961536,-962.5201416015624,304.1382751464844,0.6195163726806641,0.0869850665330886,0.0613229610025882,293.0962219238281,297.1499938964844,293.1499938964844,0.2821101546287536,-5514.21630859375,304.1588439941406,0.9990000128746032,0.4494398832321167,0.350763589143753,293.22198486328125,297.1499938964844,293.1499938964844,0.0036258876789361,-1369.592041015625,296.0589294433594,0.5033138394355774,0.050000000745058,0.2311339378356933,291.1542358398437,291.1499938964844,263.1499938964844,261.541259765625,280.5362548828125,293.41473388671875,291.1528625488281,1.0,0.228652149438858,0.7396455407142639,0.7396455407142639,1.0,1.0,-1.0024874210357666,0.426829069852829,0.57565838098526,0.1385278403759002,0.0,0.0,0.5050737857818604,40.19622039794922,46.0,-13.66526699066162,-10697.7255859375,125.74201965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348815917969,307.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.2435953617095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586899876594543,0.4586953520774841,-5.3561557251669e-06,0.0,0.0002472183259669,0.0,0.0,25.77532958984375,0.0,0.0,0.0,0.3558124005794525,4.0,0.0,1.0
668100,293.09783935546875,297.1499938964844,293.1499938964844,0.0985163524746894,-2263.99072265625,304.144287109375,0.7551342844963074,0.1593008339405059,0.1441082507371902,294.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5024105310440063,0.050000000745058,0.0487393625080585,293.04803466796875,297.1499938964844,293.1499938964844,0.0417633987963199,-978.9263916015624,304.1380615234375,0.6217455267906189,0.0884263440966606,0.0623409114778041,293.0953063964844,297.1499938964844,293.1499938964844,0.2838917970657348,-5543.5615234375,304.1540222167969,0.9990000128746032,0.4503065943717956,0.3526019752025604,293.2198791503906,297.1499938964844,293.1499938964844,0.0036226685624569,-1368.71337890625,296.04852294921875,0.5024105310440063,0.050000000745058,0.2311985492706298,291.1483764648437,291.1499938964844,263.1499938964844,261.5434875488281,280.54058837890625,293.4219970703125,291.1469421386719,1.0,0.2297449707984924,0.7396038770675659,0.7396038770675659,1.0,1.0,-1.006856918334961,0.4286872148513794,0.5781697630882263,0.1395154893398285,0.0,0.0,0.5057709813117981,40.59156799316406,46.0,-15.330872535705566,-10732.447265625,127.4689483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563659667969,307.4724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.2435879409313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593296945095062,0.459335058927536,-5.357168902264675e-06,0.0,0.0002472107880748,0.0,0.0,25.825294494628903,0.0,0.0,0.0,0.3559883236885071,4.0,0.0,1.0
668160,293.0972595214844,297.1499938964844,293.1499938964844,0.0991683900356292,-2276.165771484375,304.1441345214844,0.7547006011009216,0.1600720733404159,0.1448178887367248,294.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5012639164924622,0.050000000745058,0.0487569831311702,293.0473022460937,297.1499938964844,293.1499938964844,0.0430558137595653,-995.3759155273438,304.13787841796875,0.623623788356781,0.089864045381546,0.0633599907159805,293.0956420898437,297.1499938964844,293.1499938964844,0.2862098515033722,-5581.18310546875,304.1490783691406,0.9990000128746032,0.4509352743625641,0.35496586561203,293.2178039550781,297.1499938964844,293.1499938964844,0.0036199160385876,-1368.0120849609375,296.0382080078125,0.5012639164924622,0.050000000745058,0.2312821298837661,291.14239501953125,291.1499938964844,263.1499938964844,261.5456848144531,280.5466613769531,293.43212890625,291.1409606933594,1.0,0.2310650497674942,0.7394877076148987,0.7394877076148987,1.0,1.0,-1.011889934539795,0.4308238327503204,0.5810661315917969,0.1406302750110626,0.0,0.0,0.5068792104721069,41.09585189819336,49.0,-16.196361541748047,-10773.3271484375,129.55767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703430175781,307.4808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.705078125,18000.0,0.0,0.0,0.2436201423406601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606519043445587,0.4606572687625885,-5.361918283597333e-06,0.0,0.0002472434716764,0.0,0.0,25.939821243286133,0.0,0.0,0.0,0.3563871085643768,4.0,0.0,1.0
668220,293.0963134765625,297.1499938964844,293.1499938964844,0.1004780530929565,-2300.562255859375,304.1439208984375,0.7529228329658508,0.1616040021181106,0.1462398320436477,294.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4983738958835602,0.050000000745058,0.0488030537962913,293.0460205078125,297.1499938964844,293.1499938964844,0.0456337295472621,-1028.264892578125,304.1376342773437,0.6264821290969849,0.0927213355898857,0.0653953328728675,293.0998229980469,297.1499938964844,293.1499938964844,0.2922693789005279,-5678.08935546875,304.1393127441406,0.9990000128746032,0.451472669839859,0.3610723912715912,293.21392822265625,297.1499938964844,293.1499938964844,0.0036155013367533,-1366.99951171875,296.01806640625,0.4983738958835602,0.050000000745058,0.2315006703138351,291.1305847167969,291.1499938964844,263.1499938964844,261.550048828125,280.56256103515625,293.4599914550781,291.1292419433594,1.0,0.2343009114265442,0.7392553091049194,0.7392553091049194,1.0,1.0,-1.0236856937408447,0.4358545541763305,0.5878310799598694,0.1432168036699295,0.0,0.0,0.5102648138999939,42.39891052246094,52.0,-16.394697189331055,-10871.0322265625,134.7321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729064941406,307.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.841796875,18000.0,0.0,0.0,0.2438978105783462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652784168720245,0.4652838110923767,-5.3825451686861925e-06,0.0,0.0002475252840667,0.0,0.0,26.35974502563477,0.0,0.0,0.0,0.3578381538391113,4.0,0.0,1.0
668280,293.0963134765625,297.1499938964844,293.1499938964844,0.1004780530929565,-2300.562255859375,304.1439208984375,0.7529228329658508,0.1616040021181106,0.1462398320436477,294.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4983738958835602,0.050000000745058,0.0488030537962913,293.0460205078125,297.1499938964844,293.1499938964844,0.0456337295472621,-1028.264892578125,304.1376342773437,0.6264821290969849,0.0927213355898857,0.0653953328728675,293.0998229980469,297.1499938964844,293.1499938964844,0.2922693789005279,-5678.08935546875,304.1393127441406,0.9990000128746032,0.451472669839859,0.3610723912715912,293.21392822265625,297.1499938964844,293.1499938964844,0.0036155013367533,-1366.99951171875,296.01806640625,0.4983738958835602,0.050000000745058,0.2315006703138351,291.1305847167969,291.1499938964844,263.1499938964844,261.550048828125,280.56256103515625,293.4599914550781,291.1292419433594,1.0,0.2343009114265442,0.7392553091049194,0.7392553091049194,1.0,1.0,-1.0236856937408447,0.4358545541763305,0.5878310799598694,0.1432168036699295,0.0,0.0,0.5102648138999939,42.39891052246094,52.0,-16.394697189331055,-10871.0322265625,134.7321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729064941406,307.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.841796875,18000.0,0.0,0.0,0.2438978105783462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652784168720245,0.4652838110923767,-5.3825451686861925e-06,0.0,0.0002475252840667,0.0,0.0,26.35974502563477,0.0,0.0,0.0,0.3578381538391113,4.0,0.0,1.0
668340,293.0955505371094,297.1499938964844,293.1499938964844,0.1017843708395958,-2324.81103515625,304.1437683105469,0.7501974701881409,0.1631151884794235,0.1476567536592483,294.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4948900938034057,0.050000000745058,0.048861738294363,293.04510498046875,297.1499938964844,293.1499938964844,0.0481842420995235,-1060.9761962890625,304.13751220703125,0.6283578872680664,0.0955457016825676,0.0674186795949935,293.10809326171875,297.1499938964844,293.1499938964844,0.2999360561370849,-5798.9697265625,304.130126953125,0.9990000128746032,0.4510718584060669,0.3687039315700531,293.2104187011719,297.1499938964844,293.1499938964844,0.0036122307647019,-1366.3736572265625,295.99871826171875,0.4948900938034057,0.050000000745058,0.2317790538072586,291.11944580078125,291.1499938964844,263.1499938964844,261.5542907714844,280.5826416015625,293.49676513671875,291.11822509765625,1.0,0.2381953448057174,0.7390229105949402,0.7390229105949402,1.0,1.0,-1.037378191947937,0.4417248368263244,0.5956533551216125,0.1461944282054901,0.0,0.0,0.5150967836380005,44.04437255859375,55.0,-15.442588806152344,-10986.0546875,141.0996551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,307.4808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17941.853515625,18000.0,0.0,0.0,0.2445885241031646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724122285842895,0.4724176228046417,-5.417695774667664e-06,0.0,0.0002482262498233,0.0,0.0,27.02921867370605,0.0,0.0,0.0,0.3601282835006714,4.0,0.0,1.0
668400,293.0955505371094,297.1499938964844,293.1499938964844,0.1017843708395958,-2324.81103515625,304.1437683105469,0.7501974701881409,0.1631151884794235,0.1476567536592483,294.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4948900938034057,0.050000000745058,0.048861738294363,293.04510498046875,297.1499938964844,293.1499938964844,0.0481842420995235,-1060.9761962890625,304.13751220703125,0.6283578872680664,0.0955457016825676,0.0674186795949935,293.10809326171875,297.1499938964844,293.1499938964844,0.2999360561370849,-5798.9697265625,304.130126953125,0.9990000128746032,0.4510718584060669,0.3687039315700531,293.2104187011719,297.1499938964844,293.1499938964844,0.0036122307647019,-1366.3736572265625,295.99871826171875,0.4948900938034057,0.050000000745058,0.2317790538072586,291.11944580078125,291.1499938964844,263.1499938964844,261.5542907714844,280.5826416015625,293.49676513671875,291.11822509765625,1.0,0.2381953448057174,0.7390229105949402,0.7390229105949402,1.0,1.0,-1.037378191947937,0.4417248368263244,0.5956533551216125,0.1461944282054901,0.0,0.0,0.5150967836380005,44.04437255859375,55.0,-15.442588806152344,-10986.0546875,141.0996551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,307.4808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17941.853515625,18000.0,0.0,0.0,0.2445885241031646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724122285842895,0.4724176228046417,-5.417695774667664e-06,0.0,0.0002482262498233,0.0,0.0,27.02921867370605,0.0,0.0,0.0,0.3601282835006714,4.0,0.0,1.0
668460,293.09503173828125,297.1499938964844,293.1499938964844,0.103075623512268,-2348.689208984375,304.1437072753906,0.7468124032020569,0.1646013706922531,0.1490620672702789,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.490999698638916,0.050000000745058,0.0489311330020427,293.0444641113281,297.1499938964844,293.1499938964844,0.0506905503571033,-1093.34130859375,304.1374816894531,0.6294680237770081,0.0983302444219589,0.0694230645895004,293.1197509765625,297.1499938964844,293.1499938964844,0.3088906407356262,-5938.4658203125,304.1218566894531,0.9990000128746032,0.449776828289032,0.3775282502174377,293.2071838378906,297.1499938964844,293.1499938964844,0.0036098149139434,-1365.996337890625,295.98046875,0.490999698638916,0.050000000745058,0.2321082204580307,291.1095886230469,291.1499938964844,263.1499938964844,261.55841064453125,280.6067810058594,293.54150390625,291.1086120605469,1.0,0.2426055371761322,0.7386903762817383,0.7386903762817383,1.0,1.0,-1.0525398254394531,0.4482381939888,0.6043015718460083,0.1494559049606323,0.0,0.0,0.5211589932441711,45.9796257019043,58.0,-13.572746276855469,-11114.1435546875,148.51995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,307.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.30859375,18000.0,0.0,0.0,0.2458084523677826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818270206451416,0.4818324744701385,-5.46695127923158e-06,0.0,0.0002494643267709,0.0,0.0,27.940263748168945,0.0,0.0,0.0,0.3632024824619293,4.0,0.0,1.0
668520,293.09503173828125,297.1499938964844,293.1499938964844,0.103075623512268,-2348.689208984375,304.1437072753906,0.7468124032020569,0.1646013706922531,0.1490620672702789,294.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.490999698638916,0.050000000745058,0.0489311330020427,293.0444641113281,297.1499938964844,293.1499938964844,0.0506905503571033,-1093.34130859375,304.1374816894531,0.6294680237770081,0.0983302444219589,0.0694230645895004,293.1197509765625,297.1499938964844,293.1499938964844,0.3088906407356262,-5938.4658203125,304.1218566894531,0.9990000128746032,0.449776828289032,0.3775282502174377,293.2071838378906,297.1499938964844,293.1499938964844,0.0036098149139434,-1365.996337890625,295.98046875,0.490999698638916,0.050000000745058,0.2321082204580307,291.1095886230469,291.1499938964844,263.1499938964844,261.55841064453125,280.6067810058594,293.54150390625,291.1086120605469,1.0,0.2426055371761322,0.7386903762817383,0.7386903762817383,1.0,1.0,-1.0525398254394531,0.4482381939888,0.6043015718460083,0.1494559049606323,0.0,0.0,0.5211589932441711,45.9796257019043,58.0,-13.572746276855469,-11114.1435546875,148.51995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,307.45965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.30859375,18000.0,0.0,0.0,0.2458084523677826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818270206451416,0.4818324744701385,-5.46695127923158e-06,0.0,0.0002494643267709,0.0,0.0,27.940263748168945,0.0,0.0,0.0,0.3632024824619293,4.0,0.0,1.0
668580,293.0946960449219,297.1499938964844,293.1499938964844,0.1043447107076644,-2372.065185546875,304.1436767578125,0.7430001497268677,0.166061446070671,0.1504525989294052,294.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.486810028553009,0.050000000745058,0.0490096881985664,293.04412841796875,297.1499938964844,293.1499938964844,0.0531428642570972,-1125.25244140625,304.1375732421875,0.6299905180931091,0.101072758436203,0.0714045763015747,293.1341247558594,297.1499938964844,293.1499938964844,0.3188705146312713,-6092.1982421875,304.1146545410156,0.9990000128746032,0.4476317763328552,0.3872750103473663,293.2042541503906,297.1499938964844,293.1499938964844,0.0036080856807529,-1365.785888671875,295.963623046875,0.486810028553009,0.050000000745058,0.2324808686971664,291.1014709472656,291.1499938964844,263.1499938964844,261.5624694824219,280.6342163085937,293.5935363769531,291.1006774902344,1.0,0.2474156618118286,0.7383578419685364,0.7383578419685364,1.0,1.0,-1.0688265562057495,0.455265074968338,0.6135614514350891,0.1529411077499389,0.0,0.0,0.5281986594200134,48.16213607788086,46.0,-11.2478609085083,-11251.833984375,156.88253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,307.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9140625,18000.0,0.0,0.0,0.2476299405097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932020604610443,0.493207573890686,-5.529474947252311e-06,0.0,0.00025131291477,0.0,0.0,29.07811546325684,0.0,0.0,0.0,0.3669787943363189,4.0,0.0,1.0
