time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668640,293.0946960449219,297.1499938964844,293.1499938964844,0.1043447107076644,-2372.065185546875,304.1436767578125,0.7430001497268677,0.166061446070671,0.1504525989294052,294.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.486810028553009,0.050000000745058,0.0490096881985664,293.04412841796875,297.1499938964844,293.1499938964844,0.0531428642570972,-1125.25244140625,304.1375732421875,0.6299905180931091,0.101072758436203,0.0714045763015747,293.1341247558594,297.1499938964844,293.1499938964844,0.3188705146312713,-6092.1982421875,304.1146545410156,0.9990000128746032,0.4476317763328552,0.3872750103473663,293.2042541503906,297.1499938964844,293.1499938964844,0.0036080856807529,-1365.785888671875,295.963623046875,0.486810028553009,0.050000000745058,0.2324808686971664,291.1014709472656,291.1499938964844,263.1499938964844,261.5624694824219,280.6342163085937,293.5935363769531,291.1006774902344,1.0,0.2474156618118286,0.7383578419685364,0.7383578419685364,1.0,1.0,-1.0688265562057495,0.455265074968338,0.6135614514350891,0.1529411077499389,0.0,0.0,0.5281986594200134,48.16213607788086,46.0,-11.2478609085083,-11251.833984375,156.88253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,307.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.9140625,18000.0,0.0,0.0,0.2476299405097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932020604610443,0.493207573890686,-5.529474947252311e-06,0.0,0.00025131291477,0.0,0.0,29.07811546325684,0.0,0.0,0.0,0.3669787943363189,4.0,0.0,1.0
668700,293.0945129394531,297.1499938964844,293.1499938964844,0.1049283668398857,-2382.74658203125,304.1437683105469,0.7436789870262146,0.1667969673871994,0.151111751794815,294.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.4865672290325165,0.050000000745058,0.0490143150091171,293.0438842773437,297.1499938964844,293.1499938964844,0.0543119870126247,-1140.536376953125,304.1377258300781,0.6323418617248535,0.1024619191884994,0.0723653957247734,293.1405334472656,297.1499938964844,293.1499938964844,0.3198185861110687,-6104.326171875,304.1194763183594,0.9990000128746032,0.4465678334236145,0.3878439664840698,293.20281982421875,297.1499938964844,293.1499938964844,0.0036050721537321,-1364.7525634765625,295.9568176269531,0.4865672290325165,0.050000000745058,0.2325028032064438,291.09942626953125,291.1499938964844,263.1499938964844,261.5644226074219,280.6483459472656,293.61688232421875,291.1000061035156,1.0,0.2475411146879196,0.738191545009613,0.738191545009613,1.0,1.0,-1.0714915990829468,0.4563534259796142,0.6151381134986877,0.1536227464675903,0.0,0.0,0.5318011045455933,48.31413650512695,46.0,-2.955688714981079,-11292.298828125,157.89678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,307.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17900.779296875,18000.0,0.0,0.0,0.2487518638372421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994516372680664,0.4994572103023529,-5.565242645388935e-06,0.0,0.0002524515148252,0.0,0.0,29.7210636138916,0.0,0.0,0.0,0.3690763413906097,4.0,0.0,1.0
668760,293.09429931640625,297.1499938964844,293.1499938964844,0.1054101139307022,-2391.378662109375,304.14404296875,0.7463403940200806,0.1675449907779693,0.1517564356327057,294.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4877309799194336,0.050000000745058,0.0489920936524868,293.0428466796875,297.1499938964844,293.1499938964844,0.0554758571088314,-1155.725341796875,304.1378173828125,0.6365242004394531,0.1040095463395118,0.073377139866352,293.1434631347656,297.1499938964844,293.1499938964844,0.3173067569732666,-6062.22314453125,304.129638671875,0.9990000128746032,0.4461120963096618,0.3851189613342285,293.20135498046875,297.1499938964844,293.1499938964844,0.0035993389319628,-1362.2030029296875,295.95635986328125,0.4877309799194336,0.050000000745058,0.2323973923921585,291.1069641113281,291.1499938964844,263.1499938964844,261.5663757324219,280.6570739746094,293.62750244140625,291.10986328125,1.0,0.2464379668235778,0.7379876375198364,0.7379876375198364,1.0,1.0,-1.0700584650039673,0.4556331634521484,0.6144252419471741,0.153458371758461,0.0,0.0,0.5339668989181519,47.73821640014648,34.0,14.642986297607422,-11306.044921875,156.4503936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77886962890625,307.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.759765625,18000.0,0.0,0.0,0.2499360740184784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047970414161682,0.5048025846481323,-5.600159056484699e-06,0.0,0.0002536533284001,0.0,0.0,30.29735946655273,0.0,0.0,0.0,0.3708962798118591,4.0,0.0,1.0
668820,293.0936889648437,297.1499938964844,293.1499938964844,0.1062153577804565,-2405.48974609375,304.1446838378906,0.7565914988517761,0.169079914689064,0.1530233472585678,294.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4933316111564636,0.050000000745058,0.0488889552652835,293.0426330566406,297.1499938964844,293.1499938964844,0.0575927793979644,-1183.340576171875,304.1383972167969,0.6490169763565063,0.10677220672369,0.075313426554203,293.1346740722656,297.1499938964844,293.1499938964844,0.3045173287391662,-5857.21240234375,304.1579284667969,0.9990000128746032,0.4480158388614654,0.3722041249275207,293.1982116699219,297.1499938964844,293.1499938964844,0.0035807508975267,-1353.7208251953125,295.9671630859375,0.4933316111564636,0.050000000745058,0.2319081574678421,291.138671875,291.1499938964844,263.1499938964844,261.5702209472656,280.6562194824219,293.60760498046875,291.1427307128906,1.0,0.2409960627555847,0.737579882144928,0.737579882144928,1.0,1.0,-1.0576958656311035,0.4499651491641998,0.6077307462692261,0.1513455957174301,0.0,0.0,0.5334636569023132,44.99294662475586,37.0,39.36913299560547,-11239.4013671875,148.12335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178649902344,307.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.99609375,18000.0,0.0,0.0,0.2521736919879913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076785087585449,0.5076841115951538,-5.634246463159798e-06,0.0,0.0002559242420829,0.0,0.0,30.68097305297852,0.0,0.0,0.0,0.3720651268959045,4.0,0.0,1.0
668880,293.0936889648437,297.1499938964844,293.1499938964844,0.1062153577804565,-2405.48974609375,304.1446838378906,0.7565914988517761,0.169079914689064,0.1530233472585678,294.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4933316111564636,0.050000000745058,0.0488889552652835,293.0426330566406,297.1499938964844,293.1499938964844,0.0575927793979644,-1183.340576171875,304.1383972167969,0.6490169763565063,0.10677220672369,0.075313426554203,293.1346740722656,297.1499938964844,293.1499938964844,0.3045173287391662,-5857.21240234375,304.1579284667969,0.9990000128746032,0.4480158388614654,0.3722041249275207,293.1982116699219,297.1499938964844,293.1499938964844,0.0035807508975267,-1353.7208251953125,295.9671630859375,0.4933316111564636,0.050000000745058,0.2319081574678421,291.138671875,291.1499938964844,263.1499938964844,261.5702209472656,280.6562194824219,293.60760498046875,291.1427307128906,1.0,0.2409960627555847,0.737579882144928,0.737579882144928,1.0,1.0,-1.0576958656311035,0.4499651491641998,0.6077307462692261,0.1513455957174301,0.0,0.0,0.5334636569023132,44.99294662475586,37.0,39.36913299560547,-11239.4013671875,148.12335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178649902344,307.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.99609375,18000.0,0.0,0.0,0.2521736919879913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076785087585449,0.5076841115951538,-5.634246463159798e-06,0.0,0.0002559242420829,0.0,0.0,30.68097305297852,0.0,0.0,0.0,0.3720651268959045,4.0,0.0,1.0
668940,293.093017578125,297.1499938964844,293.1499938964844,0.1071332171559333,-2421.79833984375,304.1448974609375,0.7646714448928833,0.1706382632255554,0.1543553620576858,293.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4972374737262726,0.050000000745058,0.0488216653466224,293.04229736328125,297.1499938964844,293.1499938964844,0.0596416294574737,-1210.372314453125,304.1388244628906,0.6595990657806396,0.1095619052648544,0.0771802142262458,293.1156921386719,297.1499938964844,293.1499938964844,0.295461356639862,-5714.70654296875,304.1698608398437,0.9990000128746032,0.4522554874420166,0.3635294437408447,293.1947631835937,297.1499938964844,293.1499938964844,0.0035655654501169,-1346.8726806640625,295.9765625,0.4972374737262726,0.050000000745058,0.2315889596939087,291.1650085449219,291.1499938964844,263.1499938964844,261.57391357421875,280.6403503417969,293.5627746582031,291.16607666015625,1.0,0.2380237728357315,0.7371720671653748,0.7371720671653748,1.0,1.0,-1.0506541728973389,0.4466407895088196,0.6040133833885193,0.1503204405307769,0.0,0.0,0.5293850898742676,43.21725463867188,40.0,27.901426315307617,-11166.849609375,143.0787811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257080078125,307.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40625,18000.0,0.0,0.0,0.2538282573223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020972490310669,0.5021028518676758,-5.61384104003082e-06,0.0,0.000257603416685,0.0,0.0,30.148012161254883,0.0,0.0,0.0,0.3703656792640686,4.0,0.0,1.0
669000,293.093017578125,297.1499938964844,293.1499938964844,0.1071332171559333,-2421.79833984375,304.1448974609375,0.7646714448928833,0.1706382632255554,0.1543553620576858,293.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4972374737262726,0.050000000745058,0.0488216653466224,293.04229736328125,297.1499938964844,293.1499938964844,0.0596416294574737,-1210.372314453125,304.1388244628906,0.6595990657806396,0.1095619052648544,0.0771802142262458,293.1156921386719,297.1499938964844,293.1499938964844,0.295461356639862,-5714.70654296875,304.1698608398437,0.9990000128746032,0.4522554874420166,0.3635294437408447,293.1947631835937,297.1499938964844,293.1499938964844,0.0035655654501169,-1346.8726806640625,295.9765625,0.4972374737262726,0.050000000745058,0.2315889596939087,291.1650085449219,291.1499938964844,263.1499938964844,261.57391357421875,280.6403503417969,293.5627746582031,291.16607666015625,1.0,0.2380237728357315,0.7371720671653748,0.7371720671653748,1.0,1.0,-1.0506541728973389,0.4466407895088196,0.6040133833885193,0.1503204405307769,0.0,0.0,0.5293850898742676,43.21725463867188,40.0,27.901426315307617,-11166.849609375,143.0787811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257080078125,307.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40625,18000.0,0.0,0.0,0.2538282573223114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020972490310669,0.5021028518676758,-5.61384104003082e-06,0.0,0.000257603416685,0.0,0.0,30.148012161254883,0.0,0.0,0.0,0.3703656792640686,4.0,0.0,1.0
669060,293.09234619140625,297.1499938964844,293.1499938964844,0.1083057820796966,-2443.11572265625,304.1446533203125,0.769848108291626,0.172222226858139,0.155740275979042,293.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4991256594657898,0.050000000745058,0.0487906523048877,293.0416564941406,297.1499938964844,293.1499938964844,0.0619222000241279,-1241.0233154296875,304.13873291015625,0.6679595708847046,0.112420916557312,0.0791469514369964,293.09991455078125,297.1499938964844,293.1499938964844,0.2912290394306183,-5649.96484375,304.17010498046875,0.9990000128746032,0.456332266330719,0.3594623804092407,293.1909484863281,297.1499938964844,293.1499938964844,0.0035588575992733,-1344.3043212890625,295.97320556640625,0.4991256594657898,0.050000000745058,0.2314418405294418,291.16754150390625,291.1499938964844,263.1499938964844,261.5774841308594,280.6305847167969,293.5357666015625,291.1673278808594,1.0,0.2368720024824142,0.7370331287384033,0.7370331287384033,1.0,1.0,-1.0495799779891968,0.4460007846355438,0.6035792231559753,0.1504946649074554,0.0,0.0,0.5267640948295593,42.42796325683594,43.0,7.362382411956787,-11142.8330078125,141.38893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799072265625,307.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.830078125,18000.0,0.0,0.0,0.2548845708370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968042969703674,0.4968098700046539,-5.580884135270026e-06,0.0,0.0002586754562798,0.0,0.0,29.58636474609375,0.0,0.0,0.0,0.3685768246650696,4.0,0.0,1.0
669120,293.09234619140625,297.1499938964844,293.1499938964844,0.1083057820796966,-2443.11572265625,304.1446533203125,0.769848108291626,0.172222226858139,0.155740275979042,293.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4991256594657898,0.050000000745058,0.0487906523048877,293.0416564941406,297.1499938964844,293.1499938964844,0.0619222000241279,-1241.0233154296875,304.13873291015625,0.6679595708847046,0.112420916557312,0.0791469514369964,293.09991455078125,297.1499938964844,293.1499938964844,0.2912290394306183,-5649.96484375,304.17010498046875,0.9990000128746032,0.456332266330719,0.3594623804092407,293.1909484863281,297.1499938964844,293.1499938964844,0.0035588575992733,-1344.3043212890625,295.97320556640625,0.4991256594657898,0.050000000745058,0.2314418405294418,291.16754150390625,291.1499938964844,263.1499938964844,261.5774841308594,280.6305847167969,293.5357666015625,291.1673278808594,1.0,0.2368720024824142,0.7370331287384033,0.7370331287384033,1.0,1.0,-1.0495799779891968,0.4460007846355438,0.6035792231559753,0.1504946649074554,0.0,0.0,0.5267640948295593,42.42796325683594,43.0,7.362382411956787,-11142.8330078125,141.38893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799072265625,307.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.830078125,18000.0,0.0,0.0,0.2548845708370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968042969703674,0.4968098700046539,-5.580884135270026e-06,0.0,0.0002586754562798,0.0,0.0,29.58636474609375,0.0,0.0,0.0,0.3685768246650696,4.0,0.0,1.0
669180,293.09161376953125,297.1499938964844,293.1499938964844,0.1095834895968437,-2466.399169921875,304.144287109375,0.7726669907569885,0.1738287508487701,0.1571731567382812,293.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4994116425514221,0.050000000745058,0.0487860217690467,293.041015625,297.1499938964844,293.1499938964844,0.0642627030611038,-1272.8519287109375,304.1385803222656,0.6742475628852844,0.1152922213077545,0.0811490789055824,293.0894775390625,297.1499938964844,293.1499938964844,0.2904360890388489,-5639.97265625,304.16461181640625,0.9990000128746032,0.4597299098968506,0.3588538765907287,293.1869506835937,297.1499938964844,293.1499938964844,0.0035566978622227,-1343.737548828125,295.9673767089844,0.4994116425514221,0.050000000745058,0.2314198911190033,291.1632385253906,291.1499938964844,263.1499938964844,261.5809631347656,280.628173828125,293.5276184082031,291.16241455078125,1.0,0.2372163236141204,0.7368942499160767,0.7368942499160767,1.0,1.0,-1.0529391765594482,0.4473626315593719,0.6055765748023987,0.1514141112565994,0.0,0.0,0.525225043296814,42.35477066040039,46.0,-4.579698085784912,-11160.787109375,142.1324920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511657714844,307.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.61328125,18000.0,0.0,0.0,0.2555107772350311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934355914592743,0.4934411346912384,-5.5576974773430265e-06,0.0,0.0002593109675217,0.0,0.0,29.222244262695312,0.0,0.0,0.0,0.3673984706401825,4.0,0.0,1.0
669240,293.09161376953125,297.1499938964844,293.1499938964844,0.1095834895968437,-2466.399169921875,304.144287109375,0.7726669907569885,0.1738287508487701,0.1571731567382812,293.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.4994116425514221,0.050000000745058,0.0487860217690467,293.041015625,297.1499938964844,293.1499938964844,0.0642627030611038,-1272.8519287109375,304.1385803222656,0.6742475628852844,0.1152922213077545,0.0811490789055824,293.0894775390625,297.1499938964844,293.1499938964844,0.2904360890388489,-5639.97265625,304.16461181640625,0.9990000128746032,0.4597299098968506,0.3588538765907287,293.1869506835937,297.1499938964844,293.1499938964844,0.0035566978622227,-1343.737548828125,295.9673767089844,0.4994116425514221,0.050000000745058,0.2314198911190033,291.1632385253906,291.1499938964844,263.1499938964844,261.5809631347656,280.628173828125,293.5276184082031,291.16241455078125,1.0,0.2372163236141204,0.7368942499160767,0.7368942499160767,1.0,1.0,-1.0529391765594482,0.4473626315593719,0.6055765748023987,0.1514141112565994,0.0,0.0,0.525225043296814,42.35477066040039,46.0,-4.579698085784912,-11160.787109375,142.1324920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511657714844,307.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.61328125,18000.0,0.0,0.0,0.2555107772350311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934355914592743,0.4934411346912384,-5.5576974773430265e-06,0.0,0.0002593109675217,0.0,0.0,29.222244262695312,0.0,0.0,0.0,0.3673984706401825,4.0,0.0,1.0
669300,293.0912780761719,297.1499938964844,293.1499938964844,0.1102527901530265,-2478.600341796875,304.14410400390625,0.7732964754104614,0.1746349036693573,0.1579016745090484,293.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.4990379810333252,0.050000000745058,0.0487920343875885,293.040771484375,297.1499938964844,293.1499938964844,0.0654429122805595,-1289.035888671875,304.1385192871094,0.6766600608825684,0.1167229562997818,0.0821546614170074,293.0863952636719,297.1499938964844,293.1499938964844,0.2911562919616699,-5652.56494140625,304.16064453125,0.9990000128746032,0.4611025154590606,0.3596489727497101,293.1849670410156,297.1499938964844,293.1499938964844,0.0035569444298744,-1344.0389404296875,295.9637756347656,0.4990379810333252,0.050000000745058,0.2314484119415283,291.1591491699219,291.1499938964844,263.1499938964844,261.5826416015625,280.62908935546875,293.5295715332031,291.1580810546875,1.0,0.2378606647253036,0.7368248105049133,0.7368248105049133,1.0,1.0,-1.0560156106948853,0.4486821889877319,0.6073334813117981,0.1520863771438598,0.0,0.0,0.5250245928764343,42.54375076293945,46.0,-8.744254112243652,-11182.97265625,143.2761688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,307.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1953125,18000.0,0.0,0.0,0.255722314119339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926076829433441,0.4926132261753082,-5.550683908950305e-06,0.0,0.000259525666479,0.0,0.0,29.12728881835937,0.0,0.0,0.0,0.3670943975448608,4.0,0.0,1.0
669360,293.0909729003906,297.1499938964844,293.1499938964844,0.1109347715973854,-2491.025390625,304.1439514160156,0.7734757661819458,0.1754399985074997,0.158634752035141,293.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.498373806476593,0.050000000745058,0.0488028265535831,293.0405578613281,297.1499938964844,293.1499938964844,0.0666228681802749,-1305.298828125,304.1384582519531,0.6786329746246338,0.1181466653943061,0.0831597670912742,293.0846862792969,297.1499938964844,293.1499938964844,0.2925171554088592,-5675.14453125,304.15625,0.9990000128746032,0.4622445404529571,0.3610709607601166,293.1829833984375,297.1499938964844,293.1499938964844,0.0035578955430537,-1344.6378173828125,295.9599609375,0.498373806476593,0.050000000745058,0.2314995974302292,291.1542663574219,291.1499938964844,263.1499938964844,261.58428955078125,280.6313171386719,293.53485107421875,291.153076171875,1.0,0.2387730777263641,0.7366998195648193,0.7366998195648193,1.0,1.0,-1.059882402420044,0.4503576755523681,0.6095247864723206,0.1528624147176742,0.0,0.0,0.5252289175987244,42.86207580566406,49.0,-11.70228099822998,-11213.068359375,144.86697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917724609375,307.4765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.640625,18000.0,0.0,0.0,0.2559019029140472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4924536049365997,0.4924591481685638,-5.547388809645781e-06,0.0,0.0002597078855615,0.0,0.0,29.10075569152832,0.0,0.0,0.0,0.3670134544372558,4.0,0.0,1.0
669420,293.0904541015625,297.1499938964844,293.1499938964844,0.1123185455799102,-2516.19287109375,304.1436462402344,0.7726491689682007,0.1770390123128891,0.160105749964714,293.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4963023960590362,0.050000000745058,0.0488373041152954,293.04034423828125,297.1499938964844,293.1499938964844,0.0689663961529731,-1337.825439453125,304.1383972167969,0.6813810467720032,0.1209632754325866,0.0851604044437408,293.0851745605469,297.1499938964844,293.1499938964844,0.2969450950622558,-5746.59375,304.14678955078125,0.9990000128746032,0.4638064801692962,0.3655745089054107,293.1791687011719,297.1499938964844,293.1499938964844,0.0035614331718534,-1346.493408203125,295.95220947265625,0.4963023960590362,0.050000000745058,0.2316631376743316,291.1433410644531,291.1499938964844,263.1499938964844,261.58746337890625,280.638671875,293.5543212890625,291.1420593261719,1.0,0.2413055002689361,0.7364499568939209,0.7364499568939209,1.0,1.0,-1.0696914196014404,0.4546699523925781,0.6150214076042175,0.1547009795904159,0.0,0.0,0.5268391966819763,43.84702682495117,52.0,-14.884578704833984,-11293.9931640625,149.26834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,307.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.57421875,18000.0,0.0,0.0,0.2562681138515472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942148625850677,0.4942204058170318,-5.552796665142523e-06,0.0,0.0002600795414764,0.0,0.0,29.260257720947266,0.0,0.0,0.0,0.3675462007522583,4.0,0.0,1.0
669480,293.0904541015625,297.1499938964844,293.1499938964844,0.1123185455799102,-2516.19287109375,304.1436462402344,0.7726491689682007,0.1770390123128891,0.160105749964714,293.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4963023960590362,0.050000000745058,0.0488373041152954,293.04034423828125,297.1499938964844,293.1499938964844,0.0689663961529731,-1337.825439453125,304.1383972167969,0.6813810467720032,0.1209632754325866,0.0851604044437408,293.0851745605469,297.1499938964844,293.1499938964844,0.2969450950622558,-5746.59375,304.14678955078125,0.9990000128746032,0.4638064801692962,0.3655745089054107,293.1791687011719,297.1499938964844,293.1499938964844,0.0035614331718534,-1346.493408203125,295.95220947265625,0.4963023960590362,0.050000000745058,0.2316631376743316,291.1433410644531,291.1499938964844,263.1499938964844,261.58746337890625,280.638671875,293.5543212890625,291.1420593261719,1.0,0.2413055002689361,0.7364499568939209,0.7364499568939209,1.0,1.0,-1.0696914196014404,0.4546699523925781,0.6150214076042175,0.1547009795904159,0.0,0.0,0.5268391966819763,43.84702682495117,52.0,-14.884578704833984,-11293.9931640625,149.26834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,307.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.57421875,18000.0,0.0,0.0,0.2562681138515472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942148625850677,0.4942204058170318,-5.552796665142523e-06,0.0,0.0002600795414764,0.0,0.0,29.260257720947266,0.0,0.0,0.0,0.3675462007522583,4.0,0.0,1.0
669540,293.09014892578125,297.1499938964844,293.1499938964844,0.1137090995907783,-2541.41259765625,304.1434631347656,0.7705422043800354,0.1786127686500549,0.1615708172321319,293.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4934561848640442,0.050000000745058,0.048886626958847,293.0404052734375,297.1499938964844,293.1499938964844,0.0712716504931449,-1370.0933837890625,304.138427734375,0.6827734708786011,0.1237275078892707,0.0871375650167465,293.09039306640625,297.1499938964844,293.1499938964844,0.3033001124858856,-5847.2392578125,304.13726806640625,0.9990000128746032,0.4644026756286621,0.3719214200973511,293.17559814453125,297.1499938964844,293.1499938964844,0.0035666399635374,-1348.99072265625,295.9447326660156,0.4934561848640442,0.050000000745058,0.2318971157073974,291.13189697265625,291.1499938964844,263.1499938964844,261.5905456542969,280.6493225097656,293.5838623046875,291.13067626953125,1.0,0.2446224242448806,0.7362000942230225,0.7362000942230225,1.0,1.0,-1.0817798376083374,0.4600411653518677,0.6217387318611145,0.1568640023469925,0.0,0.0,0.5300194621086121,45.23274612426758,55.0,-15.769683837890623,-11397.458984375,155.10238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,307.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.259765625,18000.0,0.0,0.0,0.2568050324916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987147748470306,0.4987203478813171,-5.574510851147352e-06,0.0,0.000260624452494,0.0,0.0,29.705785751342773,0.0,0.0,0.0,0.3690093159675598,4.0,0.0,1.0
669600,293.09014892578125,297.1499938964844,293.1499938964844,0.1137090995907783,-2541.41259765625,304.1434631347656,0.7705422043800354,0.1786127686500549,0.1615708172321319,293.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4934561848640442,0.050000000745058,0.048886626958847,293.0404052734375,297.1499938964844,293.1499938964844,0.0712716504931449,-1370.0933837890625,304.138427734375,0.6827734708786011,0.1237275078892707,0.0871375650167465,293.09039306640625,297.1499938964844,293.1499938964844,0.3033001124858856,-5847.2392578125,304.13726806640625,0.9990000128746032,0.4644026756286621,0.3719214200973511,293.17559814453125,297.1499938964844,293.1499938964844,0.0035666399635374,-1348.99072265625,295.9447326660156,0.4934561848640442,0.050000000745058,0.2318971157073974,291.13189697265625,291.1499938964844,263.1499938964844,261.5905456542969,280.6493225097656,293.5838623046875,291.13067626953125,1.0,0.2446224242448806,0.7362000942230225,0.7362000942230225,1.0,1.0,-1.0817798376083374,0.4600411653518677,0.6217387318611145,0.1568640023469925,0.0,0.0,0.5300194621086121,45.23274612426758,55.0,-15.769683837890623,-11397.458984375,155.10238647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804077148437,307.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.259765625,18000.0,0.0,0.0,0.2568050324916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987147748470306,0.4987203478813171,-5.574510851147352e-06,0.0,0.000260624452494,0.0,0.0,29.705785751342773,0.0,0.0,0.0,0.3690093159675598,4.0,0.0,1.0
669660,293.09002685546875,297.1499938964844,293.1499938964844,0.11508559435606,-2566.29150390625,304.1433410644531,0.7674909830093384,0.1801528334617614,0.163019061088562,293.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4900495707988739,0.050000000745058,0.0489483997225761,293.040771484375,297.1499938964844,293.1499938964844,0.0735241398215293,-1401.855712890625,304.1385192871094,0.6830969452857971,0.1264324784278869,0.0890832021832466,293.0995788574219,297.1499938964844,293.1499938964844,0.3112019300460815,-5970.70849609375,304.1283874511719,0.9990000128746032,0.4640575349330902,0.3797201216220855,293.1723327636719,297.1499938964844,293.1499938964844,0.0035730625968426,-1351.906005859375,295.9381103515625,0.4900495707988739,0.050000000745058,0.2321901321411132,291.12109375,291.1499938964844,263.1499938964844,261.5934143066406,280.6640319824219,293.6221618652344,291.1200256347656,1.0,0.2485582679510116,0.735826313495636,0.735826313495636,1.0,1.0,-1.0956389904022217,0.4662004709243774,0.6294384598731995,0.1593146324157714,0.0,0.0,0.5346083641052246,46.95497894287109,58.0,-14.894678115844728,-11517.681640625,162.17633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,307.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.927734375,18000.0,0.0,0.0,0.257678210735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058131814002991,0.505818784236908,-5.6124704315152485e-06,0.0,0.0002615106350276,0.0,0.0,30.43366432189941,0.0,0.0,0.0,0.3713715970516205,4.0,0.0,1.0
669720,293.09002685546875,297.1499938964844,293.1499938964844,0.11508559435606,-2566.29150390625,304.1433410644531,0.7674909830093384,0.1801528334617614,0.163019061088562,293.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4900495707988739,0.050000000745058,0.0489483997225761,293.040771484375,297.1499938964844,293.1499938964844,0.0735241398215293,-1401.855712890625,304.1385192871094,0.6830969452857971,0.1264324784278869,0.0890832021832466,293.0995788574219,297.1499938964844,293.1499938964844,0.3112019300460815,-5970.70849609375,304.1283874511719,0.9990000128746032,0.4640575349330902,0.3797201216220855,293.1723327636719,297.1499938964844,293.1499938964844,0.0035730625968426,-1351.906005859375,295.9381103515625,0.4900495707988739,0.050000000745058,0.2321901321411132,291.12109375,291.1499938964844,263.1499938964844,261.5934143066406,280.6640319824219,293.6221618652344,291.1200256347656,1.0,0.2485582679510116,0.735826313495636,0.735826313495636,1.0,1.0,-1.0956389904022217,0.4662004709243774,0.6294384598731995,0.1593146324157714,0.0,0.0,0.5346083641052246,46.95497894287109,58.0,-14.894678115844728,-11517.681640625,162.17633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,307.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.927734375,18000.0,0.0,0.0,0.257678210735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058131814002991,0.505818784236908,-5.6124704315152485e-06,0.0,0.0002615106350276,0.0,0.0,30.43366432189941,0.0,0.0,0.0,0.3713715970516205,4.0,0.0,1.0
669780,293.0901184082031,297.1499938964844,293.1499938964844,0.1164337843656539,-2590.567138671875,304.143310546875,0.763783872127533,0.1816549003124237,0.1644437611103058,293.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4862246811389923,0.050000000745058,0.0490206703543663,293.0411071777344,297.1499938964844,293.1499938964844,0.0757269263267517,-1433.114990234375,304.138671875,0.6826338171958923,0.1291315853595733,0.0910034850239753,293.1122436523437,297.1499938964844,293.1499938964844,0.3203316926956177,-6111.693359375,304.1203918457031,0.9990000128746032,0.4627712368965149,0.3886453509330749,293.1693420410156,297.1499938964844,293.1499938964844,0.0035803874488919,-1355.0849609375,295.93280029296875,0.4862246811389923,0.050000000745058,0.2325329631567001,291.1116943359375,291.1499938964844,263.1499938964844,261.5960388183594,280.6827392578125,293.66815185546875,291.1108093261719,1.0,0.2529784739017486,0.7354525327682495,0.7354525327682495,1.0,1.0,-1.1108638048171997,0.4729620218276977,0.6379017233848572,0.1620819419622421,0.0,0.0,0.5403606295585632,48.9620475769043,61.0,-13.037948608398438,-11649.6376953125,170.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,307.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.83984375,18000.0,0.0,0.0,0.2590100169181824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151912569999695,0.5151969194412231,-5.665738626703387e-06,0.0,0.0002628622460179,0.0,0.0,31.425886154174805,0.0,0.0,0.0,0.3745478391647339,4.0,0.0,1.0
669840,293.0901184082031,297.1499938964844,293.1499938964844,0.1164337843656539,-2590.567138671875,304.143310546875,0.763783872127533,0.1816549003124237,0.1644437611103058,293.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.4862246811389923,0.050000000745058,0.0490206703543663,293.0411071777344,297.1499938964844,293.1499938964844,0.0757269263267517,-1433.114990234375,304.138671875,0.6826338171958923,0.1291315853595733,0.0910034850239753,293.1122436523437,297.1499938964844,293.1499938964844,0.3203316926956177,-6111.693359375,304.1203918457031,0.9990000128746032,0.4627712368965149,0.3886453509330749,293.1693420410156,297.1499938964844,293.1499938964844,0.0035803874488919,-1355.0849609375,295.93280029296875,0.4862246811389923,0.050000000745058,0.2325329631567001,291.1116943359375,291.1499938964844,263.1499938964844,261.5960388183594,280.6827392578125,293.66815185546875,291.1108093261719,1.0,0.2529784739017486,0.7354525327682495,0.7354525327682495,1.0,1.0,-1.1108638048171997,0.4729620218276977,0.6379017233848572,0.1620819419622421,0.0,0.0,0.5403606295585632,48.9620475769043,61.0,-13.037948608398438,-11649.6376953125,170.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,307.508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.83984375,18000.0,0.0,0.0,0.2590100169181824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151912569999695,0.5151969194412231,-5.665738626703387e-06,0.0,0.0002628622460179,0.0,0.0,31.425886154174805,0.0,0.0,0.0,0.3745478391647339,4.0,0.0,1.0
669900,293.0902099609375,297.1499938964844,293.1499938964844,0.1170958057045936,-2602.455078125,304.1433410644531,0.7617931365966797,0.1823916435241699,0.165145993232727,293.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4842003285884857,0.050000000745058,0.0490598008036613,293.0391845703125,297.1499938964844,293.1499938964844,0.0769815221428871,-1451.02392578125,304.1384582519531,0.6826295852661133,0.1308867335319519,0.0921136513352394,293.12109375,297.1499938964844,293.1499938964844,0.3252278566360473,-6186.65966796875,304.11688232421875,0.9990000128746032,0.4615143239498138,0.3933933079242706,293.1679077148437,297.1499938964844,293.1499938964844,0.0035843583755195,-1356.76220703125,295.9306945800781,0.4842003285884857,0.050000000745058,0.2327185869216919,291.1075744628906,291.1499938964844,263.1499938964844,261.5972595214844,280.6932373046875,293.6932983398437,291.10675048828125,1.0,0.2553360164165497,0.7352656722068787,0.7352656722068787,1.0,1.0,-1.1190073490142822,0.4765734374523163,0.6424338817596436,0.1636039614677429,0.0,0.0,0.5436092615127563,50.04927444458008,61.0,-12.14680004119873,-11719.6171875,174.8133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783264160156,307.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.080078125,18000.0,0.0,0.0,0.2598738074302673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520633339881897,0.5206390619277954,-5.697724191122688e-06,0.0,0.000263738882495,0.0,0.0,32.01540756225586,0.0,0.0,0.0,0.376412957906723,4.0,0.0,1.0
669960,293.0903625488281,297.1499938964844,293.1499938964844,0.1177517920732498,-2614.217529296875,304.1433410644531,0.7597748041152954,0.1831204295158386,0.1658416241407394,293.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4821253418922424,0.050000000745058,0.0491002611815929,293.0356140136719,297.1499938964844,293.1499938964844,0.0785195156931877,-1473.0782470703125,304.13775634765625,0.6832578182220459,0.1329894959926605,0.0934905856847763,293.1318359375,297.1499938964844,293.1499938964844,0.3302642107009887,-6263.34228515625,304.11376953125,0.9990000128746032,0.4597724378108978,0.3982432186603546,293.1664733886719,297.1499938964844,293.1499938964844,0.003588588675484,-1358.52783203125,295.92889404296875,0.4821253418922424,0.050000000745058,0.2329105138778686,291.10357666015625,291.1499938964844,263.1499938964844,261.5984191894531,280.7052307128906,293.7206726074219,291.1028137207031,1.0,0.2577783763408661,0.7350306510925293,0.7350306510925293,1.0,1.0,-1.1275947093963623,0.4803699254989624,0.6472247838973999,0.1652323603630066,0.0,0.0,0.5471027493476868,51.176700592041016,49.0,-11.467172622680664,-11792.4287109375,179.55252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8364562988281,307.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17903.384765625,18000.0,0.0,0.0,0.260877400636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526550829410553,0.5265565514564514,-5.733146281272639e-06,0.0,0.0002647574001457,0.0,0.0,32.66688919067383,0.0,0.0,0.0,0.3784565925598144,4.0,0.0,1.0
670020,293.0904846191406,297.1499938964844,293.1499938964844,0.1188420504331588,-2633.45849609375,304.1437683105469,0.7633106112480164,0.1846093833446502,0.1671461760997772,293.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4831845164299011,0.050000000745058,0.0490795224905014,293.0276794433594,297.1499938964844,293.1499938964844,0.0818741172552108,-1521.2611083984375,304.1362609863281,0.6928319931030273,0.1375010311603546,0.0966109111905098,293.1483764648437,297.1499938964844,293.1499938964844,0.3284249007701874,-6228.94140625,304.1295166015625,0.9990000128746032,0.4568429887294769,0.3957711160182953,293.16339111328125,297.1499938964844,293.1499938964844,0.0035902091767638,-1358.7677001953125,295.9351806640625,0.4831845164299011,0.050000000745058,0.2328121364116668,291.1089782714844,291.1499938964844,263.1499938964844,261.6005554199219,280.72930908203125,293.76300048828125,291.1117248535156,1.0,0.2568332552909851,0.7345606088638306,0.7345606088638306,1.0,1.0,-1.1298043727874756,0.4812836945056915,0.6485207080841064,0.1655459553003311,0.0,0.0,0.5526304244995117,50.678001403808594,37.0,14.04662799835205,-11853.275390625,179.2643280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486267089844,307.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.033203125,18000.0,0.0,0.0,0.2631899118423462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382979512214661,0.5383037328720093,-5.810034508613171e-06,0.0,0.0002671043039299,0.0,0.0,34.01545333862305,0.0,0.0,0.0,0.3825595676898956,4.0,0.0,1.0
670080,293.0904846191406,297.1499938964844,293.1499938964844,0.1188420504331588,-2633.45849609375,304.1437683105469,0.7633106112480164,0.1846093833446502,0.1671461760997772,293.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.4831845164299011,0.050000000745058,0.0490795224905014,293.0276794433594,297.1499938964844,293.1499938964844,0.0818741172552108,-1521.2611083984375,304.1362609863281,0.6928319931030273,0.1375010311603546,0.0966109111905098,293.1483764648437,297.1499938964844,293.1499938964844,0.3284249007701874,-6228.94140625,304.1295166015625,0.9990000128746032,0.4568429887294769,0.3957711160182953,293.16339111328125,297.1499938964844,293.1499938964844,0.0035902091767638,-1358.7677001953125,295.9351806640625,0.4831845164299011,0.050000000745058,0.2328121364116668,291.1089782714844,291.1499938964844,263.1499938964844,261.6005554199219,280.72930908203125,293.76300048828125,291.1117248535156,1.0,0.2568332552909851,0.7345606088638306,0.7345606088638306,1.0,1.0,-1.1298043727874756,0.4812836945056915,0.6485207080841064,0.1655459553003311,0.0,0.0,0.5526304244995117,50.678001403808594,37.0,14.04662799835205,-11853.275390625,179.2643280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486267089844,307.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.033203125,18000.0,0.0,0.0,0.2631899118423462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382979512214661,0.5383037328720093,-5.810034508613171e-06,0.0,0.0002671043039299,0.0,0.0,34.01545333862305,0.0,0.0,0.0,0.3825595676898956,4.0,0.0,1.0
670140,293.09033203125,297.1499938964844,293.1499938964844,0.1196481883525848,-2647.189453125,304.1445007324219,0.7738343477249146,0.186146393418312,0.1684133112430572,293.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4887221455574035,0.050000000745058,0.0489730574190616,293.0267639160156,297.1499938964844,293.1499938964844,0.0843986347317695,-1557.2822265625,304.13671875,0.7074779868125916,0.1408051550388336,0.0991326794028282,293.1430969238281,297.1499938964844,293.1499938964844,0.3155352175235748,-6023.58740234375,304.1579895019531,0.9990000128746032,0.4579048156738281,0.3828029334545135,293.1600646972656,297.1499938964844,293.1499938964844,0.0035818621981889,-1354.0999755859375,295.9591979980469,0.4887221455574035,0.050000000745058,0.2323070913553238,291.13983154296875,291.1499938964844,263.1499938964844,261.6024780273437,280.72979736328125,293.7530822753906,291.1434936523437,1.0,0.2514675855636596,0.7340905666351318,0.7340905666351318,1.0,1.0,-1.1180578470230105,0.4760192632675171,0.6420385837554932,0.1629682928323745,0.0,0.0,0.5520141124725342,47.83709716796875,40.0,37.658836364746094,-11791.7333984375,170.32028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994934082031,307.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.63671875,18000.0,0.0,0.0,0.2654052972793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410541296005249,0.5410599708557129,-5.845590294484282e-06,0.0,0.0002693526621442,0.0,0.0,34.42247009277344,0.0,0.0,0.0,0.3837202191352844,4.0,0.0,1.0
670200,293.09033203125,297.1499938964844,293.1499938964844,0.1196481883525848,-2647.189453125,304.1445007324219,0.7738343477249146,0.186146393418312,0.1684133112430572,293.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4887221455574035,0.050000000745058,0.0489730574190616,293.0267639160156,297.1499938964844,293.1499938964844,0.0843986347317695,-1557.2822265625,304.13671875,0.7074779868125916,0.1408051550388336,0.0991326794028282,293.1430969238281,297.1499938964844,293.1499938964844,0.3155352175235748,-6023.58740234375,304.1579895019531,0.9990000128746032,0.4579048156738281,0.3828029334545135,293.1600646972656,297.1499938964844,293.1499938964844,0.0035818621981889,-1354.0999755859375,295.9591979980469,0.4887221455574035,0.050000000745058,0.2323070913553238,291.13983154296875,291.1499938964844,263.1499938964844,261.6024780273437,280.72979736328125,293.7530822753906,291.1434936523437,1.0,0.2514675855636596,0.7340905666351318,0.7340905666351318,1.0,1.0,-1.1180578470230105,0.4760192632675171,0.6420385837554932,0.1629682928323745,0.0,0.0,0.5520141124725342,47.83709716796875,40.0,37.658836364746094,-11791.7333984375,170.32028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994934082031,307.4896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.63671875,18000.0,0.0,0.0,0.2654052972793579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410541296005249,0.5410599708557129,-5.845590294484282e-06,0.0,0.0002693526621442,0.0,0.0,34.42247009277344,0.0,0.0,0.0,0.3837202191352844,4.0,0.0,1.0
670260,293.0902099609375,297.1499938964844,293.1499938964844,0.1205750703811645,-2663.248291015625,304.144775390625,0.7816852927207947,0.1876806914806366,0.1697320193052292,293.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.492314875125885,0.050000000745058,0.0489068627357482,293.0346069335937,297.1499938964844,293.1499938964844,0.0856701880693435,-1575.1981201171875,304.1390380859375,0.7158646583557129,0.1423498839139938,0.1004323735833168,293.1210021972656,297.1499938964844,293.1499938964844,0.3068237006664276,-5887.576171875,304.1693115234375,0.9990000128746032,0.4625455439090729,0.3745115101337433,293.15679931640625,297.1499938964844,293.1499938964844,0.0035765399225056,-1350.9779052734375,295.9800109863281,0.492314875125885,0.050000000745058,0.231993094086647,291.1640625,291.1499938964844,263.1499938964844,261.60418701171875,280.7091064453125,293.7107849121094,291.1649169921875,1.0,0.2485722154378891,0.7337690591812134,0.7337690591812134,1.0,1.0,-1.1107869148254397,0.4728038907051086,0.6379830837249756,0.1612360477447509,0.0,0.0,0.5481947064399719,46.06863784790039,43.0,25.9267520904541,-11724.8544921875,164.84982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7162475585937,307.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0703125,18000.0,0.0,0.0,0.2670252621173858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355228781700134,0.5355287194252014,-5.822997991344892e-06,0.0,0.0002709967084228,0.0,0.0,33.84505081176758,0.0,0.0,0.0,0.3819677233695984,4.0,0.0,1.0
670320,293.0902099609375,297.1499938964844,293.1499938964844,0.1205750703811645,-2663.248291015625,304.144775390625,0.7816852927207947,0.1876806914806366,0.1697320193052292,293.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.492314875125885,0.050000000745058,0.0489068627357482,293.0346069335937,297.1499938964844,293.1499938964844,0.0856701880693435,-1575.1981201171875,304.1390380859375,0.7158646583557129,0.1423498839139938,0.1004323735833168,293.1210021972656,297.1499938964844,293.1499938964844,0.3068237006664276,-5887.576171875,304.1693115234375,0.9990000128746032,0.4625455439090729,0.3745115101337433,293.15679931640625,297.1499938964844,293.1499938964844,0.0035765399225056,-1350.9779052734375,295.9800109863281,0.492314875125885,0.050000000745058,0.231993094086647,291.1640625,291.1499938964844,263.1499938964844,261.60418701171875,280.7091064453125,293.7107849121094,291.1649169921875,1.0,0.2485722154378891,0.7337690591812134,0.7337690591812134,1.0,1.0,-1.1107869148254397,0.4728038907051086,0.6379830837249756,0.1612360477447509,0.0,0.0,0.5481947064399719,46.06863784790039,43.0,25.9267520904541,-11724.8544921875,164.84982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7162475585937,307.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.0703125,18000.0,0.0,0.0,0.2670252621173858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355228781700134,0.5355287194252014,-5.822997991344892e-06,0.0,0.0002709967084228,0.0,0.0,33.84505081176758,0.0,0.0,0.0,0.3819677233695984,4.0,0.0,1.0
670380,293.0901794433594,297.1499938964844,293.1499938964844,0.1217299178242683,-2683.700439453125,304.14459228515625,0.7863131165504456,0.1892025917768478,0.1710726022720337,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.4938595294952392,0.050000000745058,0.0488793440163135,293.04351806640625,297.1499938964844,293.1499938964844,0.0864927694201469,-1586.8720703125,304.14129638671875,0.7197237610816956,0.1434570550918579,0.1011800169944763,293.0999755859375,297.1499938964844,293.1499938964844,0.3030842542648315,-5831.10791015625,304.1689147949219,0.9990000128746032,0.4675580859184265,0.3710104525089264,293.15350341796875,297.1499938964844,293.1499938964844,0.0035790209658443,-1351.7520751953125,295.9886779785156,0.4938595294952392,0.050000000745058,0.2318625599145889,291.1670837402344,291.1499938964844,263.1499938964844,261.60565185546875,280.6953125,293.68475341796875,291.1671142578125,1.0,0.2474666237831115,0.7334475517272949,0.7334475517272949,1.0,1.0,-1.108899712562561,0.4719699621200561,0.6369296908378601,0.1606165617704391,0.0,0.0,0.5456375479698181,45.34516525268555,46.0,8.41221809387207,-11702.7890625,162.94149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,307.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5,18000.0,0.0,0.0,0.2680423259735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303179621696472,0.5303237438201904,-5.788427188235801e-06,0.0,0.0002720289048738,0.0,0.0,33.243038177490234,0.0,0.0,0.0,0.380144327878952,4.0,0.0,1.0
