time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670440,293.0901794433594,297.1499938964844,293.1499938964844,0.1217299178242683,-2683.700439453125,304.14459228515625,0.7863131165504456,0.1892025917768478,0.1710726022720337,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.4938595294952392,0.050000000745058,0.0488793440163135,293.04351806640625,297.1499938964844,293.1499938964844,0.0864927694201469,-1586.8720703125,304.14129638671875,0.7197237610816956,0.1434570550918579,0.1011800169944763,293.0999755859375,297.1499938964844,293.1499938964844,0.3030842542648315,-5831.10791015625,304.1689147949219,0.9990000128746032,0.4675580859184265,0.3710104525089264,293.15350341796875,297.1499938964844,293.1499938964844,0.0035790209658443,-1351.7520751953125,295.9886779785156,0.4938595294952392,0.050000000745058,0.2318625599145889,291.1670837402344,291.1499938964844,263.1499938964844,261.60565185546875,280.6953125,293.68475341796875,291.1671142578125,1.0,0.2474666237831115,0.7334475517272949,0.7334475517272949,1.0,1.0,-1.108899712562561,0.4719699621200561,0.6369296908378601,0.1606165617704391,0.0,0.0,0.5456375479698181,45.34516525268555,46.0,8.41221809387207,-11702.7890625,162.94149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,307.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5,18000.0,0.0,0.0,0.2680423259735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303179621696472,0.5303237438201904,-5.788427188235801e-06,0.0,0.0002720289048738,0.0,0.0,33.243038177490234,0.0,0.0,0.0,0.380144327878952,4.0,0.0,1.0
670500,293.0901794433594,297.1499938964844,293.1499938964844,0.1223360672593116,-2694.454833984375,304.1444702148437,0.7877299189567566,0.18996162712574,0.171750321984291,293.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.494073748588562,0.050000000745058,0.0488755702972412,293.0455627441406,297.1499938964844,293.1499938964844,0.0870795100927352,-1595.3359375,304.1418151855469,0.7212056517601013,0.1444022804498672,0.1017107367515564,293.0926818847656,297.1499938964844,293.1499938964844,0.3024741411209106,-5822.78466796875,304.16656494140625,0.9990000128746032,0.4696264863014221,0.3705285489559173,293.1517944335937,297.1499938964844,293.1499938964844,0.0035817811731249,-1352.801025390625,295.9922790527344,0.494073748588562,0.050000000745058,0.2318446636199951,291.16650390625,291.1499938964844,263.1499938964844,261.6063232421875,280.69140625,293.6784362792969,291.16619873046875,1.0,0.2474825978279113,0.7332867383956909,0.7332867383956909,1.0,1.0,-1.1097447872161863,0.472344160079956,0.6374005675315857,0.1606720834970474,0.0,0.0,0.5445863008499146,45.2579345703125,46.0,2.440307855606079,-11706.5205078125,163.01922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144836425781,307.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.13671875,18000.0,0.0,0.0,0.268373429775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281855463981628,0.5281912684440613,-5.773805241915397e-06,0.0,0.0002723649085965,0.0,0.0,32.99605178833008,0.0,0.0,0.0,0.3793855011463165,4.0,0.0,1.0
670560,293.0901794433594,297.1499938964844,293.1499938964844,0.1229654252529144,-2705.638671875,304.1443176269531,0.7886472344398499,0.1907196640968322,0.1724321693181991,293.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.4939801394939422,0.050000000745058,0.0488772094249725,293.04644775390625,297.1499938964844,293.1499938964844,0.0878964215517044,-1607.20166015625,304.1418151855469,0.7227087020874023,0.1455551236867904,0.1024479866027832,293.0876159667969,297.1499938964844,293.1499938964844,0.3025833666324615,-5825.74267578125,304.1633605957031,0.9990000128746032,0.4713466763496399,0.3707389235496521,293.15008544921875,297.1499938964844,293.1499938964844,0.0035854673478752,-1354.2799072265625,295.9951477050781,0.4939801394939422,0.050000000745058,0.2318524271249771,291.1642150878906,291.1499938964844,263.1499938964844,261.60693359375,280.689208984375,293.6761474609375,291.1635131835937,1.0,0.247826486825943,0.7331572771072388,0.7331572771072388,1.0,1.0,-1.111711025238037,0.4732181131839752,0.6384928822517395,0.1609661430120468,0.0,0.0,0.5438613891601562,45.32131576538086,49.0,-3.115752696990967,-11719.1337890625,163.7036590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85333251953125,307.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.515625,18000.0,0.0,0.0,0.2686170637607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264597535133362,0.5264654755592346,-5.761317424912704e-06,0.0,0.00027261217474,0.0,0.0,32.79383850097656,0.0,0.0,0.0,0.3787682950496673,4.0,0.0,1.0
670620,293.0902099609375,297.1499938964844,293.1499938964844,0.1242758929729461,-2728.942626953125,304.14404296875,0.7890833020210266,0.1922294050455093,0.173805832862854,293.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.492939293384552,0.050000000745058,0.0488956309854984,293.04705810546875,297.1499938964844,293.1499938964844,0.0898187384009361,-1635.21240234375,304.1413269042969,0.7250327467918396,0.1480490714311599,0.1041682213544845,293.0828552246094,297.1499938964844,293.1499938964844,0.3048101663589477,-5862.86767578125,304.1551513671875,0.9990000128746032,0.473902940750122,0.3730905055999756,293.1465759277344,297.1499938964844,293.1499938964844,0.0035954681225121,-1358.3905029296875,295.99951171875,0.492939293384552,0.050000000745058,0.231939822435379,291.1557312011719,291.1499938964844,263.1499938964844,261.60797119140625,280.6904296875,293.6833190917969,291.1546936035156,1.0,0.2493785917758941,0.7328983545303345,0.7328983545303345,1.0,1.0,-1.1183727979660034,0.4761682152748108,0.6422045230865479,0.1621340811252594,0.0,0.0,0.5436317920684814,45.86531448364258,52.0,-10.607603073120115,-11769.8291015625,166.6628875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,307.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.634765625,18000.0,0.0,0.0,0.2689428925514221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249989628791809,0.5250046849250793,-5.747323029936524e-06,0.0,0.0002729428524617,0.0,0.0,32.606956481933594,0.0,0.0,0.0,0.3782062530517578,4.0,0.0,1.0
670680,293.0902099609375,297.1499938964844,293.1499938964844,0.1242758929729461,-2728.942626953125,304.14404296875,0.7890833020210266,0.1922294050455093,0.173805832862854,293.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.492939293384552,0.050000000745058,0.0488956309854984,293.04705810546875,297.1499938964844,293.1499938964844,0.0898187384009361,-1635.21240234375,304.1413269042969,0.7250327467918396,0.1480490714311599,0.1041682213544845,293.0828552246094,297.1499938964844,293.1499938964844,0.3048101663589477,-5862.86767578125,304.1551513671875,0.9990000128746032,0.473902940750122,0.3730905055999756,293.1465759277344,297.1499938964844,293.1499938964844,0.0035954681225121,-1358.3905029296875,295.99951171875,0.492939293384552,0.050000000745058,0.231939822435379,291.1557312011719,291.1499938964844,263.1499938964844,261.60797119140625,280.6904296875,293.6833190917969,291.1546936035156,1.0,0.2493785917758941,0.7328983545303345,0.7328983545303345,1.0,1.0,-1.1183727979660034,0.4761682152748108,0.6422045230865479,0.1621340811252594,0.0,0.0,0.5436317920684814,45.86531448364258,52.0,-10.607603073120115,-11769.8291015625,166.6628875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92462158203125,307.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.634765625,18000.0,0.0,0.0,0.2689428925514221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249989628791809,0.5250046849250793,-5.747323029936524e-06,0.0,0.0002729428524617,0.0,0.0,32.606956481933594,0.0,0.0,0.0,0.3782062530517578,4.0,0.0,1.0
670740,293.09033203125,297.1499938964844,293.1499938964844,0.1256108731031417,-2752.6396484375,304.143798828125,0.7879290580749512,0.1937197297811508,0.1751819401979446,293.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.490943968296051,0.050000000745058,0.0489317215979099,293.0474548339844,297.1499938964844,293.1499938964844,0.0918319076299667,-1664.5670166015625,304.140869140625,0.726131796836853,0.1505757272243499,0.105959452688694,293.0839538574219,297.1499938964844,293.1499938964844,0.3093203008174896,-5934.96142578125,304.1459350585937,0.9990000128746032,0.4753949344158172,0.3776532709598541,293.14312744140625,297.1499938964844,293.1499938964844,0.0036079650744795,-1363.4974365234375,296.0039367675781,0.490943968296051,0.050000000745058,0.2321110218763351,291.1456604003906,291.1499938964844,263.1499938964844,261.6088256835937,280.69805908203125,293.7035827636719,291.1445617675781,1.0,0.2518887221813202,0.7326393723487854,0.7326393723487854,1.0,1.0,-1.1278986930847168,0.480377197265625,0.6475214958190918,0.1639268100261688,0.0,0.0,0.5448819994926453,46.892948150634766,55.0,-13.570796012878418,-11847.0693359375,171.4243927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,307.5951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.31640625,18000.0,0.0,0.0,0.2692289352416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262589454650879,0.5262647271156311,-5.750271611759672e-06,0.0,0.0002732331631705,0.0,0.0,32.72460174560547,0.0,0.0,0.0,0.3785855770111084,4.0,0.0,1.0
670800,293.09033203125,297.1499938964844,293.1499938964844,0.1256108731031417,-2752.6396484375,304.143798828125,0.7879290580749512,0.1937197297811508,0.1751819401979446,293.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.490943968296051,0.050000000745058,0.0489317215979099,293.0474548339844,297.1499938964844,293.1499938964844,0.0918319076299667,-1664.5670166015625,304.140869140625,0.726131796836853,0.1505757272243499,0.105959452688694,293.0839538574219,297.1499938964844,293.1499938964844,0.3093203008174896,-5934.96142578125,304.1459350585937,0.9990000128746032,0.4753949344158172,0.3776532709598541,293.14312744140625,297.1499938964844,293.1499938964844,0.0036079650744795,-1363.4974365234375,296.0039367675781,0.490943968296051,0.050000000745058,0.2321110218763351,291.1456604003906,291.1499938964844,263.1499938964844,261.6088256835937,280.69805908203125,293.7035827636719,291.1445617675781,1.0,0.2518887221813202,0.7326393723487854,0.7326393723487854,1.0,1.0,-1.1278986930847168,0.480377197265625,0.6475214958190918,0.1639268100261688,0.0,0.0,0.5448819994926453,46.892948150634766,55.0,-13.570796012878418,-11847.0693359375,171.4243927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,307.5951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.31640625,18000.0,0.0,0.0,0.2692289352416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262589454650879,0.5262647271156311,-5.750271611759672e-06,0.0,0.0002732331631705,0.0,0.0,32.72460174560547,0.0,0.0,0.0,0.3785855770111084,4.0,0.0,1.0
670860,293.090576171875,297.1499938964844,293.1499938964844,0.126943826675415,-2776.237548828125,304.1436462402344,0.7855478525161743,0.1951783597469329,0.1765459477901458,293.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4882210493087768,0.050000000745058,0.0489824190735816,293.0469970703125,297.1499938964844,293.1499938964844,0.0939143672585487,-1694.916748046875,304.14044189453125,0.726293683052063,0.1532642245292663,0.1078097075223922,293.0904846191406,297.1499938964844,293.1499938964844,0.3156774044036865,-6034.74853515625,304.1366882324219,0.9990000128746032,0.4757520258426666,0.3839708268642425,293.13983154296875,297.1499938964844,293.1499938964844,0.0036222434137016,-1369.2723388671875,296.009033203125,0.4882210493087768,0.050000000745058,0.2323515117168426,291.1353454589844,291.1499938964844,263.1499938964844,261.6094665527344,280.7110900878906,293.7335510253906,291.13427734375,1.0,0.2551603615283966,0.7322423458099365,0.7322423458099365,1.0,1.0,-1.1396880149841309,0.4855557084083557,0.6541322469711304,0.1662063747644424,0.0,0.0,0.5475274324417114,48.32034683227539,58.0,-14.271628379821776,-11943.810546875,177.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965515136719,307.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.697265625,18000.0,0.0,0.0,0.2696630656719208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300857424736023,0.5300915241241455,-5.769797098764684e-06,0.0,0.0002736737078521,0.0,0.0,33.13422775268555,0.0,0.0,0.0,0.3798684477806091,4.0,0.0,1.0
670920,293.090576171875,297.1499938964844,293.1499938964844,0.126943826675415,-2776.237548828125,304.1436462402344,0.7855478525161743,0.1951783597469329,0.1765459477901458,293.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4882210493087768,0.050000000745058,0.0489824190735816,293.0469970703125,297.1499938964844,293.1499938964844,0.0939143672585487,-1694.916748046875,304.14044189453125,0.726293683052063,0.1532642245292663,0.1078097075223922,293.0904846191406,297.1499938964844,293.1499938964844,0.3156774044036865,-6034.74853515625,304.1366882324219,0.9990000128746032,0.4757520258426666,0.3839708268642425,293.13983154296875,297.1499938964844,293.1499938964844,0.0036222434137016,-1369.2723388671875,296.009033203125,0.4882210493087768,0.050000000745058,0.2323515117168426,291.1353454589844,291.1499938964844,263.1499938964844,261.6094665527344,280.7110900878906,293.7335510253906,291.13427734375,1.0,0.2551603615283966,0.7322423458099365,0.7322423458099365,1.0,1.0,-1.1396880149841309,0.4855557084083557,0.6541322469711304,0.1662063747644424,0.0,0.0,0.5475274324417114,48.32034683227539,58.0,-14.271628379821776,-11943.810546875,177.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9965515136719,307.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.697265625,18000.0,0.0,0.0,0.2696630656719208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300857424736023,0.5300915241241455,-5.769797098764684e-06,0.0,0.0002736737078521,0.0,0.0,33.13422775268555,0.0,0.0,0.0,0.3798684477806091,4.0,0.0,1.0
670980,293.09100341796875,297.1499938964844,293.1499938964844,0.1282648891210556,-2799.56640625,304.1435546875,0.7823415398597717,0.1965989470481872,0.1778872311115265,293.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4849889278411865,0.050000000745058,0.0490442961454391,293.04248046875,297.1499938964844,293.1499938964844,0.0965290665626525,-1733.00244140625,304.1392517089844,0.7267389297485352,0.1567819118499755,0.110153928399086,293.1042785644531,297.1499938964844,293.1499938964844,0.3234233558177948,-6154.72607421875,304.1282653808594,0.9990000128746032,0.4744774997234344,0.3915424644947052,293.1366577148437,297.1499938964844,293.1499938964844,0.0036380009260028,-1375.6031494140625,296.01483154296875,0.4849889278411865,0.050000000745058,0.2326450198888778,291.1248779296875,291.1499938964844,263.1499938964844,261.60992431640625,280.7274169921875,293.7703552246094,291.123779296875,1.0,0.2590456306934356,0.7318453192710876,0.7318453192710876,1.0,1.0,-1.1536253690719604,0.491678774356842,0.6619466543197632,0.1689809262752533,0.0,0.0,0.5515758991241455,50.060020446777344,61.0,-14.648038864135742,-12058.4013671875,185.3942413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,307.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.755859375,18000.0,0.0,0.0,0.270406574010849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364581942558289,0.5364639759063721,-5.805924047308508e-06,0.0,0.0002744282828643,0.0,0.0,33.840675354003906,0.0,0.0,0.0,0.3820572793483734,4.0,0.0,1.0
671040,293.09100341796875,297.1499938964844,293.1499938964844,0.1282648891210556,-2799.56640625,304.1435546875,0.7823415398597717,0.1965989470481872,0.1778872311115265,293.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4849889278411865,0.050000000745058,0.0490442961454391,293.04248046875,297.1499938964844,293.1499938964844,0.0965290665626525,-1733.00244140625,304.1392517089844,0.7267389297485352,0.1567819118499755,0.110153928399086,293.1042785644531,297.1499938964844,293.1499938964844,0.3234233558177948,-6154.72607421875,304.1282653808594,0.9990000128746032,0.4744774997234344,0.3915424644947052,293.1366577148437,297.1499938964844,293.1499938964844,0.0036380009260028,-1375.6031494140625,296.01483154296875,0.4849889278411865,0.050000000745058,0.2326450198888778,291.1248779296875,291.1499938964844,263.1499938964844,261.60992431640625,280.7274169921875,293.7703552246094,291.123779296875,1.0,0.2590456306934356,0.7318453192710876,0.7318453192710876,1.0,1.0,-1.1536253690719604,0.491678774356842,0.6619466543197632,0.1689809262752533,0.0,0.0,0.5515758991241455,50.060020446777344,61.0,-14.648038864135742,-12058.4013671875,185.3942413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,307.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.755859375,18000.0,0.0,0.0,0.270406574010849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364581942558289,0.5364639759063721,-5.805924047308508e-06,0.0,0.0002744282828643,0.0,0.0,33.840675354003906,0.0,0.0,0.0,0.3820572793483734,4.0,0.0,1.0
671100,293.0912780761719,297.1499938964844,293.1499938964844,0.12891885638237,-2811.092529296875,304.1435546875,0.7805156707763672,0.1972952932119369,0.1785484701395034,293.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4832153618335724,0.050000000745058,0.0490787625312805,293.03912353515625,297.1499938964844,293.1499938964844,0.0980610102415084,-1755.2659912109375,304.138427734375,0.7271593809127808,0.1588001400232315,0.1115316152572631,293.11358642578125,297.1499938964844,293.1499938964844,0.3277194201946258,-6220.6953125,304.1244201660156,0.9990000128746032,0.4732318222522735,0.3956975638866424,293.13507080078125,297.1499938964844,293.1499938964844,0.0036464896984398,-1378.99169921875,296.0180969238281,0.4832153618335724,0.050000000745058,0.2328085154294967,291.11962890625,291.1499938964844,263.1499938964844,261.6100769042969,280.7374267578125,293.7924194335937,291.1186218261719,1.0,0.2611783444881439,0.7316467761993408,0.7316467761993408,1.0,1.0,-1.1612972021102903,0.495050311088562,0.6662468314170837,0.1705352962017059,0.0,0.0,0.5541263818740845,51.02931594848633,61.0,-14.43744945526123,-12121.646484375,189.7129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,307.6069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17932.306640625,18000.0,0.0,0.0,0.2709383070468902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406411290168762,0.5406469106674194,-5.830599093314959e-06,0.0,0.0002749679260887,0.0,0.0,34.31394958496094,0.0,0.0,0.0,0.383509486913681,4.0,0.0,1.0
671160,293.091552734375,297.1499938964844,293.1499938964844,0.1295648515224456,-2822.4580078125,304.1435546875,0.7785751819610596,0.1979833096265792,0.1792038381099701,293.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4813417792320251,0.050000000745058,0.0491153635084629,293.0352783203125,297.1499938964844,293.1499938964844,0.0997098162770271,-1779.158447265625,304.13751220703125,0.7276636958122253,0.1609595566987991,0.1130155771970748,293.1242370605469,297.1499938964844,293.1499938964844,0.3322530686855316,-6289.9287109375,304.1208190917969,0.9990000128746032,0.471599131822586,0.4000626802444458,293.1335144042969,297.1499938964844,293.1499938964844,0.003655357286334,-1382.5008544921875,296.0218811035156,0.4813417792320251,0.050000000745058,0.2329821437597274,291.1147766113281,291.1499938964844,263.1499938964844,261.6101989746094,280.74920654296875,293.8173828125,291.1138610839844,1.0,0.2634179592132568,0.7313965559005737,0.7313965559005737,1.0,1.0,-1.1693562269210815,0.4985840022563934,0.6707723140716553,0.1721752882003784,0.0,0.0,0.5569669604301453,52.0584602355957,64.0,-13.709938049316406,-12187.853515625,194.3238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,307.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.35546875,18000.0,0.0,0.0,0.2715947329998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454399585723877,0.5454457998275757,-5.859684279130306e-06,0.0,0.0002756341418717,0.0,0.0,34.8656005859375,0.0,0.0,0.0,0.3851881325244903,4.0,0.0,1.0
671220,293.0922546386719,297.1499938964844,293.1499938964844,0.1308678388595581,-2845.3876953125,304.1435241699219,0.7744300365447998,0.1993225365877151,0.1804933845996856,293.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.4772871136665344,0.050000000745058,0.0491943918168544,293.0266418457031,297.1499938964844,293.1499938964844,0.1033423542976379,-1831.534423828125,304.1356201171875,0.728862464427948,0.1656182408332824,0.1162521317601203,293.14923095703125,297.1499938964844,293.1499938964844,0.3420417308807373,-6438.32568359375,304.1142578125,0.9990000128746032,0.4671925604343414,0.4093287885189056,293.1307983398437,297.1499938964844,293.1499938964844,0.0036727043334394,-1389.4998779296875,296.0279541015625,0.4772871136665344,0.050000000745058,0.2333570122718811,291.1031188964844,291.1499938964844,263.1499938964844,261.6102600097656,280.7489929199219,293.82763671875,291.101318359375,1.0,0.2681699097156524,0.7308961749076843,0.7308961749076843,1.0,1.0,-1.1864551305770874,0.5060852766036987,0.6803698539733887,0.1757003515958786,0.0,0.0,0.5638984441757202,54.279781341552734,52.0,-18.8088607788086,-12340.3359375,204.3623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,307.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.642578125,18000.0,0.0,0.0,0.2733367085456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569509863853455,0.5569568872451782,-5.931023224547971e-06,0.0,0.0002774020249489,0.0,0.0,36.21830368041992,0.0,0.0,0.0,0.3892681896686554,4.0,0.0,1.0
671280,293.0922546386719,297.1499938964844,293.1499938964844,0.1308678388595581,-2845.3876953125,304.1435241699219,0.7744300365447998,0.1993225365877151,0.1804933845996856,293.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.4772871136665344,0.050000000745058,0.0491943918168544,293.0266418457031,297.1499938964844,293.1499938964844,0.1033423542976379,-1831.534423828125,304.1356201171875,0.728862464427948,0.1656182408332824,0.1162521317601203,293.14923095703125,297.1499938964844,293.1499938964844,0.3420417308807373,-6438.32568359375,304.1142578125,0.9990000128746032,0.4671925604343414,0.4093287885189056,293.1307983398437,297.1499938964844,293.1499938964844,0.0036727043334394,-1389.4998779296875,296.0279541015625,0.4772871136665344,0.050000000745058,0.2333570122718811,291.1031188964844,291.1499938964844,263.1499938964844,261.6102600097656,280.7489929199219,293.82763671875,291.101318359375,1.0,0.2681699097156524,0.7308961749076843,0.7308961749076843,1.0,1.0,-1.1864551305770874,0.5060852766036987,0.6803698539733887,0.1757003515958786,0.0,0.0,0.5638984441757202,54.279781341552734,52.0,-18.8088607788086,-12340.3359375,204.3623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642578125,307.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.642578125,18000.0,0.0,0.0,0.2733367085456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569509863853455,0.5569568872451782,-5.931023224547971e-06,0.0,0.0002774020249489,0.0,0.0,36.21830368041992,0.0,0.0,0.0,0.3892681896686554,4.0,0.0,1.0
671340,293.0906677246094,297.1499938964844,293.1499938964844,0.132148265838623,-2867.698974609375,304.1435546875,0.7781285047531128,0.2010968327522277,0.1818888336420059,293.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.4784330725669861,0.050000000745058,0.0491720885038375,293.0223388671875,297.1499938964844,293.1499938964844,0.1067066341638565,-1879.46240234375,304.1349182128906,0.7361181378364563,0.1696381717920303,0.1192866712808609,293.1690673828125,297.1499938964844,293.1499938964844,0.3403353989124298,-6406.18798828125,304.129638671875,0.9990000128746032,0.4631507098674774,0.4067423343658447,293.12890625,297.1499938964844,293.1499938964844,0.0036825437564402,-1393.1734619140625,296.0379333496094,0.4784330725669861,0.050000000745058,0.2332512289285659,291.09991455078125,291.1499938964844,263.1499938964844,261.61016845703125,280.7456970214844,293.81939697265625,291.1020812988281,1.0,0.2671904861927032,0.7303957939147949,0.7303957939147949,1.0,1.0,-1.1885236501693726,0.5068925619125366,0.6816310882568359,0.176089659333229,0.0,0.0,0.5712912678718567,53.74356460571289,40.0,5.383849620819092,-12427.412109375,203.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76904296875,307.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17877.830078125,18000.0,0.0,0.0,0.2756229937076568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718048214912415,0.5718108415603638,-6.028531515767099e-06,0.0,0.0002797222987283,0.0,0.0,38.03791427612305,0.0,0.0,0.0,0.3945597112178802,4.0,0.0,1.0
671400,293.0906677246094,297.1499938964844,293.1499938964844,0.132148265838623,-2867.698974609375,304.1435546875,0.7781285047531128,0.2010968327522277,0.1818888336420059,293.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.4784330725669861,0.050000000745058,0.0491720885038375,293.0223388671875,297.1499938964844,293.1499938964844,0.1067066341638565,-1879.46240234375,304.1349182128906,0.7361181378364563,0.1696381717920303,0.1192866712808609,293.1690673828125,297.1499938964844,293.1499938964844,0.3403353989124298,-6406.18798828125,304.129638671875,0.9990000128746032,0.4631507098674774,0.4067423343658447,293.12890625,297.1499938964844,293.1499938964844,0.0036825437564402,-1393.1734619140625,296.0379333496094,0.4784330725669861,0.050000000745058,0.2332512289285659,291.09991455078125,291.1499938964844,263.1499938964844,261.61016845703125,280.7456970214844,293.81939697265625,291.1020812988281,1.0,0.2671904861927032,0.7303957939147949,0.7303957939147949,1.0,1.0,-1.1885236501693726,0.5068925619125366,0.6816310882568359,0.176089659333229,0.0,0.0,0.5712912678718567,53.74356460571289,40.0,5.383849620819092,-12427.412109375,203.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76904296875,307.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17877.830078125,18000.0,0.0,0.0,0.2756229937076568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718048214912415,0.5718108415603638,-6.028531515767099e-06,0.0,0.0002797222987283,0.0,0.0,38.03791427612305,0.0,0.0,0.0,0.3945597112178802,4.0,0.0,1.0
671460,293.0902099609375,297.1499938964844,293.1499938964844,0.1331677734851837,-2884.8037109375,304.14404296875,0.7890152931213379,0.2027017921209335,0.1834203451871872,293.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4840137064456939,0.050000000745058,0.0490630716085433,293.0248413085937,297.1499938964844,293.1499938964844,0.1086256206035614,-1906.012939453125,304.1367492675781,0.7474238276481628,0.1723702400922775,0.1212546154856681,293.1661376953125,297.1499938964844,293.1499938964844,0.3273807168006897,-6201.07763671875,304.158203125,0.9990000128746032,0.4632123112678528,0.3938279449939728,293.1268005371094,297.1499938964844,293.1499938964844,0.0036807411815971,-1390.8212890625,296.07061767578125,0.4840137064456939,0.050000000745058,0.2327340841293335,291.1312866210937,291.1499938964844,263.1499938964844,261.6098937988281,280.7489013671875,293.8116149902344,291.13531494140625,1.0,0.2618287801742553,0.7298751473426819,0.7298751473426819,1.0,1.0,-1.1764767169952393,0.5014490485191345,0.6750276684761047,0.1733972877264022,0.0,0.0,0.5718759894371033,50.82676696777344,43.0,38.33057022094727,-12377.4990234375,194.1549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7042236328125,307.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.666015625,18000.0,0.0,0.0,0.2779438495635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776553153991699,0.577661395072937,-6.0885517996212e-06,0.0,0.0002820776717271,0.0,0.0,38.88249969482422,0.0,0.0,0.0,0.396868348121643,4.0,0.0,1.0
671520,293.0902099609375,297.1499938964844,293.1499938964844,0.1331677734851837,-2884.8037109375,304.14404296875,0.7890152931213379,0.2027017921209335,0.1834203451871872,293.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4840137064456939,0.050000000745058,0.0490630716085433,293.0248413085937,297.1499938964844,293.1499938964844,0.1086256206035614,-1906.012939453125,304.1367492675781,0.7474238276481628,0.1723702400922775,0.1212546154856681,293.1661376953125,297.1499938964844,293.1499938964844,0.3273807168006897,-6201.07763671875,304.158203125,0.9990000128746032,0.4632123112678528,0.3938279449939728,293.1268005371094,297.1499938964844,293.1499938964844,0.0036807411815971,-1390.8212890625,296.07061767578125,0.4840137064456939,0.050000000745058,0.2327340841293335,291.1312866210937,291.1499938964844,263.1499938964844,261.6098937988281,280.7489013671875,293.8116149902344,291.13531494140625,1.0,0.2618287801742553,0.7298751473426819,0.7298751473426819,1.0,1.0,-1.1764767169952393,0.5014490485191345,0.6750276684761047,0.1733972877264022,0.0,0.0,0.5718759894371033,50.82676696777344,43.0,38.33057022094727,-12377.4990234375,194.1549530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7042236328125,307.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.666015625,18000.0,0.0,0.0,0.2779438495635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776553153991699,0.577661395072937,-6.0885517996212e-06,0.0,0.0002820776717271,0.0,0.0,38.88249969482422,0.0,0.0,0.0,0.396868348121643,4.0,0.0,1.0
671580,293.09429931640625,297.1499938964844,293.1499938964844,0.1334179043769836,-2888.391845703125,304.1455993652344,0.7956497669219971,0.2033835351467132,0.1840565651655197,293.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4874940514564514,0.050000000745058,0.0489960275590419,293.02960205078125,297.1499938964844,293.1499938964844,0.1101904660463333,-1927.5059814453125,304.1385498046875,0.7557284235954285,0.1745893061161041,0.1228922978043556,293.1457214355469,297.1499938964844,293.1499938964844,0.318513810634613,-6063.546875,304.1697082519531,0.9990000128746032,0.4669318497180938,0.3856686949729919,293.1239929199219,297.1499938964844,293.1499938964844,0.0036822066176682,-1389.775634765625,296.1058959960937,0.4874940514564514,0.050000000745058,0.2324160635471344,291.1627197265625,291.1499938964844,263.1499938964844,261.6094665527344,280.7501525878906,293.8041076660156,291.164306640625,1.0,0.258953720331192,0.7293545007705688,0.7293545007705688,1.0,1.0,-1.1689445972442627,0.4980370104312897,0.6709076166152954,0.1716040074825287,0.0,0.0,0.5677818655967712,49.030029296875,46.0,34.01264190673828,-12299.8291015625,188.1673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70733642578125,307.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8828125,18000.0,0.0,0.0,0.2797110080718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724881291389465,0.5724942088127136,-6.0717361520801205e-06,0.0,0.0002838711079675,0.0,0.0,38.32383346557617,0.0,0.0,0.0,0.3952305316925049,4.0,0.0,1.0
671640,293.09429931640625,297.1499938964844,293.1499938964844,0.1334179043769836,-2888.391845703125,304.1455993652344,0.7956497669219971,0.2033835351467132,0.1840565651655197,293.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.4874940514564514,0.050000000745058,0.0489960275590419,293.02960205078125,297.1499938964844,293.1499938964844,0.1101904660463333,-1927.5059814453125,304.1385498046875,0.7557284235954285,0.1745893061161041,0.1228922978043556,293.1457214355469,297.1499938964844,293.1499938964844,0.318513810634613,-6063.546875,304.1697082519531,0.9990000128746032,0.4669318497180938,0.3856686949729919,293.1239929199219,297.1499938964844,293.1499938964844,0.0036822066176682,-1389.775634765625,296.1058959960937,0.4874940514564514,0.050000000745058,0.2324160635471344,291.1627197265625,291.1499938964844,263.1499938964844,261.6094665527344,280.7501525878906,293.8041076660156,291.164306640625,1.0,0.258953720331192,0.7293545007705688,0.7293545007705688,1.0,1.0,-1.1689445972442627,0.4980370104312897,0.6709076166152954,0.1716040074825287,0.0,0.0,0.5677818655967712,49.030029296875,46.0,34.01264190673828,-12299.8291015625,188.1673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70733642578125,307.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8828125,18000.0,0.0,0.0,0.2797110080718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724881291389465,0.5724942088127136,-6.0717361520801205e-06,0.0,0.0002838711079675,0.0,0.0,38.32383346557617,0.0,0.0,0.0,0.3952305316925049,4.0,0.0,1.0
671700,293.0950012207031,297.1499938964844,293.1499938964844,0.1337397545576095,-2893.86376953125,304.14581298828125,0.7978227734565735,0.2039503157138824,0.1844745725393295,293.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4884287416934967,0.050000000745058,0.048978317528963,293.03387451171875,297.1499938964844,293.1499938964844,0.1107758283615112,-1935.560302734375,304.1395874023437,0.7582388520240784,0.1752764284610748,0.1234441399574279,293.1351318359375,297.1499938964844,293.1499938964844,0.3161129653453827,-6027.173828125,304.17047119140625,0.9990000128746032,0.4690674245357513,0.3834848403930664,293.1223449707031,297.1499938964844,293.1499938964844,0.0036865901201963,-1391.1129150390625,296.1181640625,0.4884287416934967,0.050000000745058,0.2323320508003235,291.1681823730469,291.1499938964844,263.1499938964844,261.6091613769531,280.74981689453125,293.8002624511719,291.1688842773437,1.0,0.2582095861434936,0.7290942072868347,0.7290942072868347,1.0,1.0,-1.1673643589019775,0.4972931146621704,0.6700712442398071,0.1711960583925247,0.0,0.0,0.5660022497177124,48.56083297729492,46.0,23.26258850097656,-12274.609375,186.73667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7301940917969,307.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.728515625,18000.0,0.0,0.0,0.2803460657596588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689537525177002,0.5689598321914673,-6.0492420743685216e-06,0.0,0.000284515612293,0.0,0.0,37.88784408569336,0.0,0.0,0.0,0.3939922451972961,4.0,0.0,1.0
671760,293.0953063964844,297.1499938964844,293.1499938964844,0.1341943740844726,-2901.726318359375,304.145751953125,0.7995034456253052,0.2045864760875702,0.1850065886974334,293.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.4889635145664215,0.050000000745058,0.0489682555198669,293.0382080078125,297.1499938964844,293.1499938964844,0.1112683117389679,-1942.3404541015625,304.1405639648437,0.7599419951438904,0.1758936643600464,0.1238870322704315,293.12554931640625,297.1499938964844,293.1499938964844,0.3146788775920868,-6006.072265625,304.1693420410156,0.9990000128746032,0.4711336195468902,0.3822386562824249,293.1206359863281,297.1499938964844,293.1499938964844,0.0036925487220287,-1393.1800537109375,296.12896728515625,0.4889635145664215,0.050000000745058,0.2322843223810196,291.17047119140625,291.1499938964844,263.1499938964844,261.6088562011719,280.7484436035156,293.7963256835937,291.1706848144531,1.0,0.2578676044940948,0.7289568781852722,0.7289568781852722,1.0,1.0,-1.1669684648513794,0.4970941245555877,0.6698743104934692,0.1710692197084427,0.0,0.0,0.5643943548202515,48.30059814453125,49.0,13.901424407958984,-12261.8212890625,186.09559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622985839844,307.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.97265625,18000.0,0.0,0.0,0.2808335125446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565717875957489,0.5657239556312561,-6.026782102708239e-06,0.0,0.0002850103192031,0.0,0.0,37.48173141479492,0.0,0.0,0.0,0.3928220570087433,4.0,0.0,1.0
671820,293.0956420898437,297.1499938964844,293.1499938964844,0.1352819055318832,-2920.676025390625,304.1453552246094,0.8012971878051758,0.2059042751789093,0.1861780136823654,293.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4890004992485046,0.050000000745058,0.0489675514400005,293.0451354980469,297.1499938964844,293.1499938964844,0.1123684868216514,-1957.6646728515625,304.141845703125,0.7618889808654785,0.1773182600736618,0.1248241364955902,293.1114807128906,297.1499938964844,293.1499938964844,0.3143306374549866,-6003.30078125,304.16339111328125,0.9990000128746032,0.4746205508708954,0.3821524381637573,293.1171875,297.1499938964844,293.1499938964844,0.0037077367305755,-1398.879638671875,296.1470947265625,0.4890004992485046,0.050000000745058,0.2322809696197509,291.1679077148437,291.1499938964844,263.1499938964844,261.60809326171875,280.744140625,293.78826904296875,291.1672058105469,1.0,0.25823575258255,0.7286823391914368,0.7286823391914368,1.0,1.0,-1.1693893671035769,0.4981152415275574,0.6712740659713745,0.1715229749679565,0.0,0.0,0.5620843768119812,48.31349182128906,52.0,-1.5602754354476929,-12268.115234375,186.88299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401184082031,307.6100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.591796875,18000.0,0.0,0.0,0.281451940536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604878067970276,0.5604937672615051,-5.988007615087554e-06,0.0,0.0002856379433069,0.0,0.0,36.81828689575195,0.0,0.0,0.0,0.390905499458313,4.0,0.0,1.0
671880,293.0956420898437,297.1499938964844,293.1499938964844,0.1352819055318832,-2920.676025390625,304.1453552246094,0.8012971878051758,0.2059042751789093,0.1861780136823654,293.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4890004992485046,0.050000000745058,0.0489675514400005,293.0451354980469,297.1499938964844,293.1499938964844,0.1123684868216514,-1957.6646728515625,304.141845703125,0.7618889808654785,0.1773182600736618,0.1248241364955902,293.1114807128906,297.1499938964844,293.1499938964844,0.3143306374549866,-6003.30078125,304.16339111328125,0.9990000128746032,0.4746205508708954,0.3821524381637573,293.1171875,297.1499938964844,293.1499938964844,0.0037077367305755,-1398.879638671875,296.1470947265625,0.4890004992485046,0.050000000745058,0.2322809696197509,291.1679077148437,291.1499938964844,263.1499938964844,261.60809326171875,280.744140625,293.78826904296875,291.1672058105469,1.0,0.25823575258255,0.7286823391914368,0.7286823391914368,1.0,1.0,-1.1693893671035769,0.4981152415275574,0.6712740659713745,0.1715229749679565,0.0,0.0,0.5620843768119812,48.31349182128906,52.0,-1.5602754354476929,-12268.115234375,186.88299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401184082031,307.6100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.591796875,18000.0,0.0,0.0,0.281451940536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604878067970276,0.5604937672615051,-5.988007615087554e-06,0.0,0.0002856379433069,0.0,0.0,36.81828689575195,0.0,0.0,0.0,0.390905499458313,4.0,0.0,1.0
671940,293.0960388183594,297.1499938964844,293.1499938964844,0.1364718675613403,-2941.475341796875,304.1449279785156,0.8012449741363525,0.207203596830368,0.1873698383569717,293.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.4879201650619507,0.050000000745058,0.048987902700901,293.0487365722656,297.1499938964844,293.1499938964844,0.1138785481452941,-1978.8922119140625,304.1420288085937,0.7627604007720947,0.1792371124029159,0.1260820478200912,293.1053771972656,297.1499938964844,293.1499938964844,0.3167582750320434,-6043.4111328125,304.15484619140625,0.9990000128746032,0.4768556952476501,0.3846719861030578,293.1139831542969,297.1499938964844,293.1499938964844,0.0037261412944644,-1406.1064453125,296.1614990234375,0.4879201650619507,0.050000000745058,0.2323775142431259,291.1584167480469,291.1499938964844,263.1499938964844,261.607177734375,280.7383117675781,293.7800598144531,291.1572265625,1.0,0.2597680687904358,0.7284077405929565,0.7284077405929565,1.0,1.0,-1.175492763519287,0.5007594227790833,0.6747334003448486,0.1727891117334365,0.0,0.0,0.5615481734275818,48.90766143798828,55.0,-11.73431396484375,-12315.3828125,190.0018920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159851074219,307.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.64453125,18000.0,0.0,0.0,0.2817760407924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581655502319336,0.5581715106964111,-5.96637801208999e-06,0.0,0.0002859668747987,0.0,0.0,36.50362777709961,0.0,0.0,0.0,0.3900075852870941,4.0,0.0,1.0
672000,293.0960388183594,297.1499938964844,293.1499938964844,0.1364718675613403,-2941.475341796875,304.1449279785156,0.8012449741363525,0.207203596830368,0.1873698383569717,293.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.4879201650619507,0.050000000745058,0.048987902700901,293.0487365722656,297.1499938964844,293.1499938964844,0.1138785481452941,-1978.8922119140625,304.1420288085937,0.7627604007720947,0.1792371124029159,0.1260820478200912,293.1053771972656,297.1499938964844,293.1499938964844,0.3167582750320434,-6043.4111328125,304.15484619140625,0.9990000128746032,0.4768556952476501,0.3846719861030578,293.1139831542969,297.1499938964844,293.1499938964844,0.0037261412944644,-1406.1064453125,296.1614990234375,0.4879201650619507,0.050000000745058,0.2323775142431259,291.1584167480469,291.1499938964844,263.1499938964844,261.607177734375,280.7383117675781,293.7800598144531,291.1572265625,1.0,0.2597680687904358,0.7284077405929565,0.7284077405929565,1.0,1.0,-1.175492763519287,0.5007594227790833,0.6747334003448486,0.1727891117334365,0.0,0.0,0.5615481734275818,48.90766143798828,55.0,-11.73431396484375,-12315.3828125,190.0018920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159851074219,307.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.64453125,18000.0,0.0,0.0,0.2817760407924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581655502319336,0.5581715106964111,-5.96637801208999e-06,0.0,0.0002859668747987,0.0,0.0,36.50362777709961,0.0,0.0,0.0,0.3900075852870941,4.0,0.0,1.0
672060,293.0966491699219,297.1499938964844,293.1499938964844,0.1376832127571106,-2962.635986328125,304.14459228515625,0.7996985912322998,0.2084493935108184,0.1885358542203903,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4859640598297119,0.050000000745058,0.0490252561867237,293.0492248535156,297.1499938964844,293.1499938964844,0.1158521771430969,-2006.6484375,304.1413879394531,0.7630516290664673,0.1816983520984649,0.1277307718992233,293.1072692871094,297.1499938964844,293.1499938964844,0.3213964104652405,-6117.03173828125,304.1455078125,0.9990000128746032,0.4776130318641662,0.3892532587051391,293.1112365722656,297.1499938964844,293.1499938964844,0.0037464094348251,-1414.1807861328125,296.1737976074219,0.4859640598297119,0.050000000745058,0.2325547188520431,291.1456298828125,291.1499938964844,263.1499938964844,261.6060791015625,280.7319030761719,293.7718811035156,291.1442565917969,1.0,0.2622369229793548,0.7280003428459167,0.7280003428459167,1.0,1.0,-1.1846266984939575,0.504715621471405,0.6799110770225525,0.1747040748596191,0.0,0.0,0.5629667639732361,49.972747802734375,58.0,-16.99085807800293,-12397.916015625,195.07467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,307.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.857421875,18000.0,0.0,0.0,0.2820467054843902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594052076339722,0.5594112277030945,-5.967820925434353e-06,0.0,0.0002862415567506,0.0,0.0,36.62017440795898,0.0,0.0,0.0,0.3903784155845642,4.0,0.0,1.0
672120,293.0966491699219,297.1499938964844,293.1499938964844,0.1376832127571106,-2962.635986328125,304.14459228515625,0.7996985912322998,0.2084493935108184,0.1885358542203903,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4859640598297119,0.050000000745058,0.0490252561867237,293.0492248535156,297.1499938964844,293.1499938964844,0.1158521771430969,-2006.6484375,304.1413879394531,0.7630516290664673,0.1816983520984649,0.1277307718992233,293.1072692871094,297.1499938964844,293.1499938964844,0.3213964104652405,-6117.03173828125,304.1455078125,0.9990000128746032,0.4776130318641662,0.3892532587051391,293.1112365722656,297.1499938964844,293.1499938964844,0.0037464094348251,-1414.1807861328125,296.1737976074219,0.4859640598297119,0.050000000745058,0.2325547188520431,291.1456298828125,291.1499938964844,263.1499938964844,261.6060791015625,280.7319030761719,293.7718811035156,291.1442565917969,1.0,0.2622369229793548,0.7280003428459167,0.7280003428459167,1.0,1.0,-1.1846266984939575,0.504715621471405,0.6799110770225525,0.1747040748596191,0.0,0.0,0.5629667639732361,49.972747802734375,58.0,-16.99085807800293,-12397.916015625,195.07467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,307.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.857421875,18000.0,0.0,0.0,0.2820467054843902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594052076339722,0.5594112277030945,-5.967820925434353e-06,0.0,0.0002862415567506,0.0,0.0,36.62017440795898,0.0,0.0,0.0,0.3903784155845642,4.0,0.0,1.0
672180,293.09747314453125,297.1499938964844,293.1499938964844,0.1388790905475616,-2983.490966796875,304.1444091796875,0.7969783544540405,0.2096336185932159,0.1896585822105407,293.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4833077192306518,0.050000000745058,0.0490767396986484,293.047607421875,297.1499938964844,293.1499938964844,0.1182393059134483,-2040.110595703125,304.1402587890625,0.7629662752151489,0.184579849243164,0.1297301799058914,293.1166381835937,297.1499938964844,293.1499938964844,0.32782843708992,-6217.2763671875,304.13629150390625,0.9990000128746032,0.4768113195896148,0.3954798579216003,293.1089782714844,297.1499938964844,293.1499938964844,0.0037676692008972,-1422.691650390625,296.1847839355469,0.4833077192306518,0.050000000745058,0.2327989339828491,291.1314697265625,291.1499938964844,263.1499938964844,261.6048889160156,280.7203674316406,293.757080078125,291.12994384765625,1.0,0.2654577791690826,0.7275928854942322,0.7275928854942322,1.0,1.0,-1.1962018013000488,0.5097518563270569,0.6864500045776367,0.1771662831306457,0.0,0.0,0.5663729906082153,51.42906188964844,61.0,-19.922706604003903,-12511.4609375,201.816146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,307.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.548828125,18000.0,0.0,0.0,0.2824972569942474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643481016159058,0.5643541216850281,-5.99422310187947e-06,0.0,0.0002866988070309,0.0,0.0,37.192684173583984,0.0,0.0,0.0,0.3920880854129791,4.0,0.0,1.0
