time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672240,293.09747314453125,297.1499938964844,293.1499938964844,0.1388790905475616,-2983.490966796875,304.1444091796875,0.7969783544540405,0.2096336185932159,0.1896585822105407,293.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4833077192306518,0.050000000745058,0.0490767396986484,293.047607421875,297.1499938964844,293.1499938964844,0.1182393059134483,-2040.110595703125,304.1402587890625,0.7629662752151489,0.184579849243164,0.1297301799058914,293.1166381835937,297.1499938964844,293.1499938964844,0.32782843708992,-6217.2763671875,304.13629150390625,0.9990000128746032,0.4768113195896148,0.3954798579216003,293.1089782714844,297.1499938964844,293.1499938964844,0.0037676692008972,-1422.691650390625,296.1847839355469,0.4833077192306518,0.050000000745058,0.2327989339828491,291.1314697265625,291.1499938964844,263.1499938964844,261.6048889160156,280.7203674316406,293.757080078125,291.12994384765625,1.0,0.2654577791690826,0.7275928854942322,0.7275928854942322,1.0,1.0,-1.1962018013000488,0.5097518563270569,0.6864500045776367,0.1771662831306457,0.0,0.0,0.5663729906082153,51.42906188964844,61.0,-19.922706604003903,-12511.4609375,201.816146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,307.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.548828125,18000.0,0.0,0.0,0.2824972569942474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643481016159058,0.5643541216850281,-5.99422310187947e-06,0.0,0.0002866988070309,0.0,0.0,37.192684173583984,0.0,0.0,0.0,0.3920880854129791,4.0,0.0,1.0
672300,293.0981750488281,297.1499938964844,293.1499938964844,0.1394788771867752,-2993.96826171875,304.14434814453125,0.7952243089675903,0.2101605534553527,0.1901913732290268,293.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.481736272573471,0.050000000745058,0.0491074286401271,293.0478515625,297.1499938964844,293.1499938964844,0.1194331869482994,-2056.7978515625,304.1398620605469,0.76252281665802,0.1858246773481369,0.1307027041912078,293.1238708496094,297.1499938964844,293.1499938964844,0.3317042589187622,-6277.130859375,304.1317443847656,0.9990000128746032,0.4758166074752807,0.3991449177265167,293.10809326171875,297.1499938964844,293.1499938964844,0.0037785307504236,-1427.1451416015625,296.1888427734375,0.481736272573471,0.050000000745058,0.2329445034265518,291.1224975585937,291.1499938964844,263.1499938964844,261.6042175292969,280.7024230957031,293.72906494140625,291.1203918457031,1.0,0.2672968804836273,0.7273892164230347,0.7273892164230347,1.0,1.0,-1.202619194984436,0.512549877166748,0.6900692582130432,0.1785418838262558,0.0,0.0,0.5690955519676208,52.29152297973633,61.0,-24.03369331359864,-12582.3203125,205.7145233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,307.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.96875,18000.0,0.0,0.0,0.2828644514083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684093236923218,0.5684153437614441,-6.0177208069944754e-06,0.0,0.000287071452476,0.0,0.0,37.676395416259766,0.0,0.0,0.0,0.3935250043869018,4.0,0.0,1.0
672360,293.09918212890625,297.1499938964844,293.1499938964844,0.1400452256202697,-3003.872802734375,304.14434814453125,0.7931707501411438,0.2106212824583053,0.190665453672409,293.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.4799979031085968,0.050000000745058,0.0491414219141006,293.0491027832031,297.1499938964844,293.1499938964844,0.1204835921525955,-2071.448974609375,304.1398010253906,0.7615821957588196,0.1868747770786285,0.1315271705389022,293.1326599121094,297.1499938964844,293.1499938964844,0.3360139429569244,-6343.3193359375,304.1272277832031,0.9990000128746032,0.4744195938110351,0.4031652510166168,293.1073303222656,297.1499938964844,293.1499938964844,0.0037899308372288,-1431.8721923828125,296.1916198730469,0.4799979031085968,0.050000000745058,0.2331057339906692,291.1118469238281,291.1499938964844,263.1499938964844,261.603515625,280.6834716796875,293.69879150390625,291.1097717285156,1.0,0.2692581415176391,0.7271275520324707,0.7271275520324707,1.0,1.0,-1.209237575531006,0.5154274702072144,0.6938101649284363,0.1799539476633072,0.0,0.0,0.5727061033248901,53.24082565307617,64.0,-26.452301025390625,-12661.9716796875,209.8955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,307.69775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.068359375,18000.0,0.0,0.0,0.2833668291568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740431547164917,0.574049174785614,-6.050942829460837e-06,0.0,0.000287581293378,0.0,0.0,38.35691452026367,0.0,0.0,0.0,0.3955266177654266,4.0,0.0,1.0
672420,293.1015014648437,297.1499938964844,293.1499938964844,0.1410303562879562,-3021.021728515625,304.14459228515625,0.7884388566017151,0.2114357650279998,0.1914966404438018,293.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.4760667681694031,0.050000000745058,0.0492177195847034,293.0530090332031,297.1499938964844,293.1499938964844,0.1222319975495338,-2095.70166015625,304.1402893066406,0.75870281457901,0.1886395364999771,0.1328858584165573,293.15478515625,297.1499938964844,293.1499938964844,0.3454972505569458,-6487.58544921875,304.1190795898437,0.9990000128746032,0.4703851342201233,0.4120460450649261,293.1063232421875,297.1499938964844,293.1499938964844,0.0038125785067677,-1441.069091796875,296.1985168457031,0.4760667681694031,0.050000000745058,0.2334676682949066,291.0941162109375,291.1499938964844,263.1499938964844,261.6020202636719,280.6468505859375,293.6406555175781,291.0926818847656,1.0,0.2734850943088531,0.7266042232513428,0.7266042232513428,1.0,1.0,-1.2230514287948608,0.5214423537254333,0.7016090750694275,0.1829105913639068,0.0,0.0,0.5814144611358643,55.35938262939453,52.0,-23.478145599365234,-12838.3701171875,219.03485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031982421875,307.6934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.7265625,18000.0,0.0,0.0,0.2848832011222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892181992530823,0.5892243385314941,-6.147883141238708e-06,0.0,0.000289120216621,0.0,0.0,40.26649475097656,0.0,0.0,0.0,0.4010014533996582,4.0,0.0,1.0
672480,293.1015014648437,297.1499938964844,293.1499938964844,0.1410303562879562,-3021.021728515625,304.14459228515625,0.7884388566017151,0.2114357650279998,0.1914966404438018,293.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.4760667681694031,0.050000000745058,0.0492177195847034,293.0530090332031,297.1499938964844,293.1499938964844,0.1222319975495338,-2095.70166015625,304.1402893066406,0.75870281457901,0.1886395364999771,0.1328858584165573,293.15478515625,297.1499938964844,293.1499938964844,0.3454972505569458,-6487.58544921875,304.1190795898437,0.9990000128746032,0.4703851342201233,0.4120460450649261,293.1063232421875,297.1499938964844,293.1499938964844,0.0038125785067677,-1441.069091796875,296.1985168457031,0.4760667681694031,0.050000000745058,0.2334676682949066,291.0941162109375,291.1499938964844,263.1499938964844,261.6020202636719,280.6468505859375,293.6406555175781,291.0926818847656,1.0,0.2734850943088531,0.7266042232513428,0.7266042232513428,1.0,1.0,-1.2230514287948608,0.5214423537254333,0.7016090750694275,0.1829105913639068,0.0,0.0,0.5814144611358643,55.35938262939453,52.0,-23.478145599365234,-12838.3701171875,219.03485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031982421875,307.6934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.7265625,18000.0,0.0,0.0,0.2848832011222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892181992530823,0.5892243385314941,-6.147883141238708e-06,0.0,0.000289120216621,0.0,0.0,40.26649475097656,0.0,0.0,0.0,0.4010014533996582,4.0,0.0,1.0
672540,293.1036682128906,297.1499938964844,293.1499938964844,0.1416266560554504,-3031.02685546875,304.1454162597656,0.7912556529045105,0.2122253775596618,0.1921791732311248,293.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4773266315460205,0.050000000745058,0.049193374812603,293.0572814941406,297.1499938964844,293.1499938964844,0.123482346534729,-2112.694580078125,304.1414794921875,0.7624961137771606,0.1902326047420501,0.1339936256408691,293.172119140625,297.1499938964844,293.1499938964844,0.3433217406272888,-6448.82568359375,304.1336364746094,0.9990000128746032,0.4667089581489563,0.4092381596565246,293.1055908203125,297.1499938964844,293.1499938964844,0.0038255688268691,-1445.574462890625,296.217041015625,0.4773266315460205,0.050000000745058,0.2333521842956543,291.0962219238281,291.1499938964844,263.1499938964844,261.60040283203125,280.62969970703125,293.6040954589844,291.0989074707031,1.0,0.2720251679420471,0.7260808944702148,0.7260808944702148,1.0,1.0,-1.2216719388961792,0.5206902623176575,0.7009817361831665,0.1825987994670868,0.0,0.0,0.5889624953269958,54.727149963378906,40.0,9.508833885192873,-12920.01171875,217.2381286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080444335937,307.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.791015625,18000.0,0.0,0.0,0.2870126962661743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059204936027527,0.6059267520904541,-6.268661763897399e-06,0.0,0.0002912814088631,0.0,0.0,42.51065826416016,0.0,0.0,0.0,0.407168984413147,4.0,0.0,1.0
672600,293.1036682128906,297.1499938964844,293.1499938964844,0.1416266560554504,-3031.02685546875,304.1454162597656,0.7912556529045105,0.2122253775596618,0.1921791732311248,293.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4773266315460205,0.050000000745058,0.049193374812603,293.0572814941406,297.1499938964844,293.1499938964844,0.123482346534729,-2112.694580078125,304.1414794921875,0.7624961137771606,0.1902326047420501,0.1339936256408691,293.172119140625,297.1499938964844,293.1499938964844,0.3433217406272888,-6448.82568359375,304.1336364746094,0.9990000128746032,0.4667089581489563,0.4092381596565246,293.1055908203125,297.1499938964844,293.1499938964844,0.0038255688268691,-1445.574462890625,296.217041015625,0.4773266315460205,0.050000000745058,0.2333521842956543,291.0962219238281,291.1499938964844,263.1499938964844,261.60040283203125,280.62969970703125,293.6040954589844,291.0989074707031,1.0,0.2720251679420471,0.7260808944702148,0.7260808944702148,1.0,1.0,-1.2216719388961792,0.5206902623176575,0.7009817361831665,0.1825987994670868,0.0,0.0,0.5889624953269958,54.727149963378906,40.0,9.508833885192873,-12920.01171875,217.2381286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080444335937,307.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.791015625,18000.0,0.0,0.0,0.2870126962661743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059204936027527,0.6059267520904541,-6.268661763897399e-06,0.0,0.0002912814088631,0.0,0.0,42.51065826416016,0.0,0.0,0.0,0.407168984413147,4.0,0.0,1.0
672660,293.10546875,297.1499938964844,293.1499938964844,0.1417333632707595,-3031.989990234375,304.1467590332031,0.8011447787284851,0.2130309641361236,0.1927904337644577,293.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4831085503101349,0.050000000745058,0.0490805283188819,293.06072998046875,297.1499938964844,293.1499938964844,0.1242923736572265,-2123.151611328125,304.1429748535156,0.7729762196540833,0.1918791383504867,0.1350410282611847,293.1669311523437,297.1499938964844,293.1499938964844,0.3297239243984222,-6234.52099609375,304.1619567871094,0.9990000128746032,0.4671533107757568,0.3959450125694275,293.1045227050781,297.1499938964844,293.1499938964844,0.0038260906003415,-1443.6676025390625,296.2582702636719,0.4831085503101349,0.050000000745058,0.2328168898820877,291.1337890625,291.1499938964844,263.1499938964844,261.5986633300781,280.6361694335937,293.59869384765625,291.1383972167969,1.0,0.266248345375061,0.7255591750144958,0.7255591750144958,1.0,1.0,-1.2069339752197266,0.5140299201011658,0.6929040551185608,0.1793022900819778,0.0,0.0,0.588811457157135,51.67295455932617,43.0,46.068634033203125,-12847.953125,205.8925018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74639892578125,307.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6796875,18000.0,0.0,0.0,0.2891415357589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113964915275574,0.6114028096199036,-6.333313649520278e-06,0.0,0.0002934419026132,0.0,0.0,43.40119934082031,0.0,0.0,0.0,0.4094318449497223,4.0,0.0,1.0
672720,293.10546875,297.1499938964844,293.1499938964844,0.1417333632707595,-3031.989990234375,304.1467590332031,0.8011447787284851,0.2130309641361236,0.1927904337644577,293.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4831085503101349,0.050000000745058,0.0490805283188819,293.06072998046875,297.1499938964844,293.1499938964844,0.1242923736572265,-2123.151611328125,304.1429748535156,0.7729762196540833,0.1918791383504867,0.1350410282611847,293.1669311523437,297.1499938964844,293.1499938964844,0.3297239243984222,-6234.52099609375,304.1619567871094,0.9990000128746032,0.4671533107757568,0.3959450125694275,293.1045227050781,297.1499938964844,293.1499938964844,0.0038260906003415,-1443.6676025390625,296.2582702636719,0.4831085503101349,0.050000000745058,0.2328168898820877,291.1337890625,291.1499938964844,263.1499938964844,261.5986633300781,280.6361694335937,293.59869384765625,291.1383972167969,1.0,0.266248345375061,0.7255591750144958,0.7255591750144958,1.0,1.0,-1.2069339752197266,0.5140299201011658,0.6929040551185608,0.1793022900819778,0.0,0.0,0.588811457157135,51.67295455932617,43.0,46.068634033203125,-12847.953125,205.8925018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74639892578125,307.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6796875,18000.0,0.0,0.0,0.2891415357589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113964915275574,0.6114028096199036,-6.333313649520278e-06,0.0,0.0002934419026132,0.0,0.0,43.40119934082031,0.0,0.0,0.0,0.4094318449497223,4.0,0.0,1.0
672780,293.1072082519531,297.1499938964844,293.1499938964844,0.1418812870979309,-3033.797607421875,304.1475830078125,0.8082159161567688,0.2138113379478454,0.1934310346841812,293.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4868653118610382,0.050000000745058,0.0490078441798687,293.06329345703125,297.1499938964844,293.1499938964844,0.1252250373363495,-2135.39013671875,304.1437072753906,0.7811474204063416,0.1936230361461639,0.1361901611089706,293.1449890136719,297.1499938964844,293.1499938964844,0.3199972808361053,-6084.1826171875,304.17364501953125,0.9990000128746032,0.4711566567420959,0.3871394395828247,293.1024475097656,297.1499938964844,293.1499938964844,0.0038302103057503,-1443.2052001953125,296.3023376464844,0.4868653118610382,0.050000000745058,0.2324721217155456,291.17108154296875,291.1499938964844,263.1499938964844,261.5968017578125,280.650390625,293.61187744140625,291.17303466796875,1.0,0.2630403041839599,0.7250373959541321,0.7250373959541321,1.0,1.0,-1.1980053186416626,0.5099818110466003,0.6880235075950623,0.1771981567144394,0.0,0.0,0.5831854939460754,49.712432861328125,46.0,41.4426155090332,-12743.63671875,198.91412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7586669921875,307.7147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.607421875,18000.0,0.0,0.0,0.2906318604946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036947965621948,0.603701114654541,-6.300441327766748e-06,0.0,0.0002949543704744,0.0,0.0,42.469364166259766,0.0,0.0,0.0,0.4068301916122436,4.0,0.0,1.0
672840,293.1072082519531,297.1499938964844,293.1499938964844,0.1418812870979309,-3033.797607421875,304.1475830078125,0.8082159161567688,0.2138113379478454,0.1934310346841812,293.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4868653118610382,0.050000000745058,0.0490078441798687,293.06329345703125,297.1499938964844,293.1499938964844,0.1252250373363495,-2135.39013671875,304.1437072753906,0.7811474204063416,0.1936230361461639,0.1361901611089706,293.1449890136719,297.1499938964844,293.1499938964844,0.3199972808361053,-6084.1826171875,304.17364501953125,0.9990000128746032,0.4711566567420959,0.3871394395828247,293.1024475097656,297.1499938964844,293.1499938964844,0.0038302103057503,-1443.2052001953125,296.3023376464844,0.4868653118610382,0.050000000745058,0.2324721217155456,291.17108154296875,291.1499938964844,263.1499938964844,261.5968017578125,280.650390625,293.61187744140625,291.17303466796875,1.0,0.2630403041839599,0.7250373959541321,0.7250373959541321,1.0,1.0,-1.1980053186416626,0.5099818110466003,0.6880235075950623,0.1771981567144394,0.0,0.0,0.5831854939460754,49.712432861328125,46.0,41.4426155090332,-12743.63671875,198.91412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7586669921875,307.7147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.607421875,18000.0,0.0,0.0,0.2906318604946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036947965621948,0.603701114654541,-6.300441327766748e-06,0.0,0.0002949543704744,0.0,0.0,42.469364166259766,0.0,0.0,0.0,0.4068301916122436,4.0,0.0,1.0
672900,293.1080322265625,297.1499938964844,293.1499938964844,0.1420925557613372,-3037.294677734375,304.1476135253906,0.8104028701782227,0.2141889780759811,0.193753570318222,293.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4879372119903564,0.050000000745058,0.0489874370396137,293.0643615722656,297.1499938964844,293.1499938964844,0.1258402615785598,-2143.71923828125,304.14373779296875,0.7840645909309387,0.1945106983184814,0.1367920637130737,293.1334533691406,297.1499938964844,293.1499938964844,0.317204087972641,-6041.943359375,304.1744079589844,0.9990000128746032,0.4734864830970764,0.3846310377120971,293.1010437011719,297.1499938964844,293.1499938964844,0.0038364850915968,-1445.1112060546875,296.3186950683594,0.4879372119903564,0.050000000745058,0.2323753088712692,291.17828369140625,291.1499938964844,263.1499938964844,261.5958251953125,280.6564636230469,293.6185607910156,291.17926025390625,1.0,0.2621562778949737,0.7247765064239502,0.7247765064239502,1.0,1.0,-1.1959623098373413,0.5090259313583374,0.6869363784790039,0.1766922026872635,0.0,0.0,0.5805531740188599,49.16838836669922,46.0,29.107574462890625,-12704.978515625,197.1360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78814697265625,307.7158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18086.970703125,18000.0,0.0,0.0,0.2910919189453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984652638435364,0.5984715223312378,-6.265287538553821e-06,0.0,0.0002954212832264,0.0,0.0,41.77409362792969,0.0,0.0,0.0,0.4049402773380279,4.0,0.0,1.0
672960,293.1088562011719,297.1499938964844,293.1499938964844,0.1423510015010833,-3041.67626953125,304.1475830078125,0.8119020462036133,0.2145596891641616,0.194077268242836,293.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4885935187339782,0.050000000745058,0.0489750355482101,293.0653686523437,297.1499938964844,293.1499938964844,0.126504972577095,-2152.7734375,304.1436767578125,0.7863318920135498,0.1953955888748169,0.1374014467000961,293.1228332519531,297.1499938964844,293.1499938964844,0.3154389560222626,-6015.9228515625,304.17315673828125,0.9990000128746032,0.4757865667343139,0.3830991387367248,293.09942626953125,297.1499938964844,293.1499938964844,0.0038447314873337,-1447.93603515625,296.3333740234375,0.4885935187339782,0.050000000745058,0.2323164790868759,291.1815185546875,291.1499938964844,263.1499938964844,261.5948181152344,280.6601867675781,293.6230163574219,291.1817932128906,1.0,0.2616899907588959,0.7246330380439758,0.7246330380439758,1.0,1.0,-1.195157170295715,0.5086402893066406,0.6865168809890747,0.1764801144599914,0.0,0.0,0.5781124830245972,48.843563079833984,49.0,17.76183319091797,-12679.6611328125,196.21237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,307.723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.685546875,18000.0,0.0,0.0,0.2913798093795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593487024307251,0.5934932827949524,-6.229416158021195e-06,0.0,0.0002957134565804,0.0,0.0,41.10569381713867,0.0,0.0,0.0,0.4031003713607788,4.0,0.0,1.0
673020,293.1104431152344,297.1499938964844,293.1499938964844,0.1429874449968338,-3052.66796875,304.1473388671875,0.8131318688392639,0.2152809798717498,0.1947259157896042,293.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.4888135194778442,0.050000000745058,0.0489708893001079,293.0674133300781,297.1499938964844,293.1499938964844,0.1279361397027969,-2172.373046875,304.1434020996094,0.789067804813385,0.197124183177948,0.1386150419712066,293.1064758300781,297.1499938964844,293.1499938964844,0.3146384358406067,-6006.580078125,304.1666564941406,0.9990000128746032,0.4798069596290588,0.3825864195823669,293.09588623046875,297.1499938964844,293.1499938964844,0.0038657821714878,-1455.7535400390625,296.3587341308594,0.4888135194778442,0.050000000745058,0.2322968095541,291.1783142089844,291.1499938964844,263.1499938964844,261.5927429199219,280.65966796875,293.6209716796875,291.1773681640625,1.0,0.2618419528007507,0.7243461012840271,0.7243461012840271,1.0,1.0,-1.1967467069625854,0.5092871785163879,0.6874595284461975,0.1767592430114746,0.0,0.0,0.5744269490242004,48.7592887878418,52.0,-2.019925355911255,-12665.970703125,196.5603179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,307.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.091796875,18000.0,0.0,0.0,0.2915393412113189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851273536682129,0.5851334929466248,-6.165606009744806e-06,0.0,0.000295875390293,0.0,0.0,39.978816986083984,0.0,0.0,0.0,0.3999804556369781,4.0,0.0,1.0
673080,293.1104431152344,297.1499938964844,293.1499938964844,0.1429874449968338,-3052.66796875,304.1473388671875,0.8131318688392639,0.2152809798717498,0.1947259157896042,293.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.4888135194778442,0.050000000745058,0.0489708893001079,293.0674133300781,297.1499938964844,293.1499938964844,0.1279361397027969,-2172.373046875,304.1434020996094,0.789067804813385,0.197124183177948,0.1386150419712066,293.1064758300781,297.1499938964844,293.1499938964844,0.3146384358406067,-6006.580078125,304.1666564941406,0.9990000128746032,0.4798069596290588,0.3825864195823669,293.09588623046875,297.1499938964844,293.1499938964844,0.0038657821714878,-1455.7535400390625,296.3587341308594,0.4888135194778442,0.050000000745058,0.2322968095541,291.1783142089844,291.1499938964844,263.1499938964844,261.5927429199219,280.65966796875,293.6209716796875,291.1773681640625,1.0,0.2618419528007507,0.7243461012840271,0.7243461012840271,1.0,1.0,-1.1967467069625854,0.5092871785163879,0.6874595284461975,0.1767592430114746,0.0,0.0,0.5744269490242004,48.7592887878418,52.0,-2.019925355911255,-12665.970703125,196.5603179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,307.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.091796875,18000.0,0.0,0.0,0.2915393412113189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851273536682129,0.5851334929466248,-6.165606009744806e-06,0.0,0.000295875390293,0.0,0.0,39.978816986083984,0.0,0.0,0.0,0.3999804556369781,4.0,0.0,1.0
673140,293.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14697265625,0.8124256730079651,0.0,0.1953731179237365,293.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.4878257215023041,0.0,0.0489895269274711,293.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430969238281,0.7897282242774963,0.0,0.1397906690835952,293.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1573181152344,0.9990000128746032,0.0,0.3848913908004761,293.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3799133300781,0.4878257215023041,0.0,0.2323852181434631,291.16571044921875,294.1499938964844,263.1499938964844,261.5905456542969,280.64862060546875,293.603271484375,291.1641540527344,0.0,0.0,0.7240591645240784,0.7240591645240784,1.0,1.0,-1.2018284797668457,0.5114797353744507,0.690348744392395,0.1778012216091156,0.0,0.0,0.0,49.29833221435547,60.0,-15.445188522338867,-12701.85546875,199.3289794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01226806640625,307.78594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807379484176636,0.5807440280914307,-6.126326297817286e-06,0.0,0.0,0.0,0.0,39.36417770385742,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14697265625,0.8124256730079651,0.0,0.1953731179237365,293.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.4878257215023041,0.0,0.0489895269274711,293.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430969238281,0.7897282242774963,0.0,0.1397906690835952,293.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1573181152344,0.9990000128746032,0.0,0.3848913908004761,293.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3799133300781,0.4878257215023041,0.0,0.2323852181434631,291.16571044921875,294.1499938964844,263.1499938964844,261.5905456542969,280.64862060546875,293.603271484375,291.1641540527344,0.0,0.0,0.7240591645240784,0.7240591645240784,1.0,1.0,-1.2018284797668457,0.5114797353744507,0.690348744392395,0.1778012216091156,0.0,0.0,0.0,49.29833221435547,60.0,-15.445188522338867,-12701.85546875,199.3289794921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01226806640625,307.78594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807379484176636,0.5807440280914307,-6.126326297817286e-06,0.0,0.0,0.0,0.0,39.36417770385742,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883850097656,0.0,0.0,0.0008003193652257,293.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0002692847629077,292.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533630371094,0.0,0.0,0.0005781857180409,292.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391052246094,0.0,0.0,0.0008159782737493,293.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86236572265625,0.0,0.0,0.0012773709604516,291.1844787597656,294.1499938964844,263.1513671875,261.58953857421875,278.928466796875,289.29864501953125,291.1809387207031,0.0,0.0,0.434435486793518,0.434435486793518,1.0,1.0,-0.0080302786082029,0.0048513165675103,0.0031789618078619,-0.0135555267333984,0.0,0.0,0.0,-0.0434583909809589,60.0,-90.29157257080078,-0.0,-1.3743115232500711e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.998957590179772e-18,-1.0001656680518534e-17,2.698631310066112e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6883850097656,0.0,0.0,0.0008003193652257,293.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0002692847629077,292.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533630371094,0.0,0.0,0.0005781857180409,292.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391052246094,0.0,0.0,0.0008159782737493,293.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86236572265625,0.0,0.0,0.0012773709604516,291.1844787597656,294.1499938964844,263.1513671875,261.58953857421875,278.928466796875,289.29864501953125,291.1809387207031,0.0,0.0,0.434435486793518,0.434435486793518,1.0,1.0,-0.0080302786082029,0.0048513165675103,0.0031789618078619,-0.0135555267333984,0.0,0.0,0.0,-0.0434583909809589,60.0,-90.29157257080078,-0.0,-1.3743115232500711e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.998957590179772e-18,-1.0001656680518534e-17,2.698631310066112e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6406555175781,0.0,0.0,0.0001159802195616,293.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001046681063598,292.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052062988281,0.0,0.0,8.885860734153539e-05,292.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68536376953125,0.0,0.0,0.0001501784281572,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8377380371094,0.0,0.0,0.0004965004627592,291.184814453125,294.1499938964844,263.1530456542969,261.5899353027344,278.60870361328125,286.1574401855469,291.17877197265625,0.0,0.0,0.2896236479282379,0.2896236479282379,1.0,1.0,-0.0011475188657641,0.0013824771158397,-0.0002349582500755,-0.0150295104831457,0.0,0.0,0.0,-0.0083605954423546,60.0,-63.21646499633789,-0.0,-8.977647780739063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1613151809392307e-20,-2.3732193052709963e-20,2.11904164721444e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,9.498333383817226e-05,293.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.96010858216323e-05,292.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879333496094,0.0,0.0,7.384349009953439e-05,292.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.000100696728623,292.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8209533691406,0.0,0.0,0.0004724646860267,291.1849670410156,294.1499938964844,263.1553955078125,261.5909118652344,278.4651184082031,283.2058410644531,291.1776123046875,0.0,0.0,0.1448118239641189,0.1448118239641189,1.0,1.0,-0.0010104989632964,0.0004021371132694,0.0006083618500269,-0.0160223394632339,0.0,0.0,0.0,-0.0079823154956102,60.0,-35.833351135253906,-0.0,-6.954702058692419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.245287165724429e-21,-7.843856480807725e-21,2.598569113134905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6091613769531,0.0,0.0,9.44917046581395e-05,293.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.94917209027335e-05,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.77166748046875,0.0,0.0,7.349263614742085e-05,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,9.9523262178991e-05,292.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80450439453125,0.0,0.0,0.000471945881145,291.18511962890625,294.1499938964844,263.1583251953125,261.5924377441406,278.3279113769531,280.6222839355469,291.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065565584227,2.0753079255086962e-08,0.0010065358364954,-0.0164685491472482,0.0,0.0,0.0,-0.0081077050417661,60.0,-25.28602409362793,-0.0,-6.911064076575715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.932877850469343e-21,-7.529620744297774e-21,2.596742893828431e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5940246582031,0.0,0.0,9.449315984966232e-05,293.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.950470848707482e-05,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7555236816406,0.0,0.0,7.349465158767998e-05,291.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,9.950641106115654e-05,292.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7881774902344,0.0,0.0,0.0004720074939541,291.18524169921875,294.1499938964844,263.1618957519531,261.59454345703125,278.1920471191406,278.3651733398437,291.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068718111142,6.667430163531662e-09,0.0010068651754409,-0.0165196321904659,0.0,0.0,0.0,-0.0081181433051824,60.0,-21.44637107849121,-0.0,-6.912067362918607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9310978773445755e-21,-7.531395466764355e-21,2.6002979933165618e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640563964844,0.0,0.0,9.452682570554316e-05,293.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.954040433513e-05,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7235412597656,0.0,0.0,7.352085231104866e-05,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,9.95414811768569e-05,292.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7557678222656,0.0,0.0,0.0004721768200397,291.1855163574219,294.1499938964844,263.1707458496094,261.60028076171875,277.92401123046875,274.6739501953125,291.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007230952382,6.7096177502889995e-09,0.0010072242002934,-0.0166302099823951,0.0,0.0,0.0,-0.0081390608102083,60.0,-19.563777923583984,-0.0,-6.916999240047518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9310603149437125e-21,-7.531430201887733e-21,2.600370088892412e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640563964844,0.0,0.0,9.452682570554316e-05,293.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.954040433513e-05,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7235412597656,0.0,0.0,7.352085231104866e-05,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380615234375,0.0,0.0,9.95414811768569e-05,292.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7557678222656,0.0,0.0,0.0004721768200397,291.1855163574219,294.1499938964844,263.1707458496094,261.60028076171875,277.92401123046875,274.6739501953125,291.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007230952382,6.7096177502889995e-09,0.0010072242002934,-0.0166302099823951,0.0,0.0,0.0,-0.0081390608102083,60.0,-19.563777923583984,-0.0,-6.916999240047518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9310603149437125e-21,-7.531430201887733e-21,2.600370088892412e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5344543457031,0.0,0.0,9.456386760575695e-05,293.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.957941801985726e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919250488281,0.0,0.0,7.354965782724321e-05,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200256347656,0.0,0.0,9.958048030966891e-05,292.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7237548828125,0.0,0.0,0.0004723618912976,291.185791015625,294.1499938964844,263.18182373046875,261.6080322265625,277.6608581542969,271.8636474609375,291.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076249018311,6.755685788562005e-09,0.0010076181497424,-0.0167508814483881,0.0,0.0,0.0,-0.008161898702383,60.0,-19.310596466064453,-0.0,-6.922410733523068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.6003704927891952e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5344543457031,0.0,0.0,9.456386760575695e-05,293.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.957941801985726e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919250488281,0.0,0.0,7.354965782724321e-05,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200256347656,0.0,0.0,9.958048030966891e-05,292.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7237548828125,0.0,0.0,0.0004723618912976,291.185791015625,294.1499938964844,263.18182373046875,261.6080322265625,277.6608581542969,271.8636474609375,291.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076249018311,6.755685788562005e-09,0.0010076181497424,-0.0167508814483881,0.0,0.0,0.0,-0.008161898702383,60.0,-19.310596466064453,-0.0,-6.922410733523068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.6003704927891952e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50518798828125,0.0,0.0,9.460336877964436e-05,293.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.962102922145276e-05,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66070556640625,0.0,0.0,7.35803841962479e-05,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60223388671875,0.0,0.0,9.962207695934922e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.692138671875,0.0,0.0,0.0004725592734757,291.18603515625,294.1499938964844,263.1949462890625,261.6176147460937,277.4024963378906,269.7279968261719,291.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080450447276,6.804820706918235e-09,0.0010080382926389,-0.0168795827776193,0.0,0.0,0.0,-0.0081862565129995,60.0,-19.274072647094727,-0.0,-6.928186024879325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50518798828125,0.0,0.0,9.460336877964436e-05,293.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.962102922145276e-05,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66070556640625,0.0,0.0,7.35803841962479e-05,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60223388671875,0.0,0.0,9.962207695934922e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.692138671875,0.0,0.0,0.0004725592734757,291.18603515625,294.1499938964844,263.1949462890625,261.6176147460937,277.4024963378906,269.7279968261719,291.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080450447276,6.804820706918235e-09,0.0010080382926389,-0.0168795827776193,0.0,0.0,0.0,-0.0081862565129995,60.0,-19.274072647094727,-0.0,-6.928186024879325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4762878417969,0.0,0.0,9.464480535825714e-05,293.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.966467769118026e-05,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6298522949219,0.0,0.0,7.361261668847874e-05,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58465576171875,0.0,0.0,9.966571087716149e-05,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6608581542969,0.0,0.0,0.0004727663181256,291.1862487792969,294.1499938964844,263.2099914550781,261.6289367675781,277.1488952636719,268.1098937988281,291.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084859095513,6.856363032881063e-09,0.0010084790410473,-0.0170145910233259,0.0,0.0,0.0,-0.0082118082791566,60.0,-19.265832901000977,-0.0,-6.934246243872624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4762878417969,0.0,0.0,9.464480535825714e-05,293.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.966467769118026e-05,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6298522949219,0.0,0.0,7.361261668847874e-05,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58465576171875,0.0,0.0,9.966571087716149e-05,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6608581542969,0.0,0.0,0.0004727663181256,291.1862487792969,294.1499938964844,263.2099914550781,261.6289367675781,277.1488952636719,268.1098937988281,291.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084859095513,6.856363032881063e-09,0.0010084790410473,-0.0170145910233259,0.0,0.0,0.0,-0.0082118082791566,60.0,-19.265832901000977,-0.0,-6.934246243872624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46197509765625,0.0,0.0,9.46661239140667e-05,293.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.968713129637764e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61456298828125,0.0,0.0,7.362919131992385e-05,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.575927734375,0.0,0.0,9.968815720640124e-05,292.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453857421875,0.0,0.0,0.0004728728090412,291.1863708496094,294.1499938964844,263.2181701660156,261.6352233886719,277.0238647460937,267.45623779296875,291.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087126865983,6.882882264136469e-09,0.0010087058180943,-0.0170840546488761,0.0,0.0,0.0,-0.0082249548286199,60.0,-19.262916564941406,-0.0,-6.937365526482608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4477233886719,0.0,0.0,9.468779171584174e-05,293.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.970995597541332e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.599365234375,0.0,0.0,7.364604971371591e-05,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5672607421875,0.0,0.0,9.971098188543692e-05,292.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6300048828125,0.0,0.0,0.0004729811043944,291.1864624023437,294.1499938964844,263.226806640625,261.641845703125,276.8999938964844,266.8885498046875,291.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089431889355,6.909844252334096e-09,0.0010089363204315,-0.0171546768397092,0.0,0.0,0.0,-0.0082383211702108,60.0,-19.2598934173584,-0.0,-6.940537389255041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,9.473216050537304e-05,293.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.97566821752116e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692138671875,0.0,0.0,7.368055958067998e-05,291.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,9.975769353331998e-05,292.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5994873046875,0.0,0.0,0.0004732027591671,291.1866760253906,294.1499938964844,263.2452392578125,261.6562194824219,276.6557312011719,265.9694519042969,291.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094152530655,6.965039656137151e-09,0.0010094082681462,-0.0172992497682571,0.0,0.0,0.0,-0.0082656843587756,60.0,-19.253047943115234,-0.0,-6.94703317094536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
