time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674280,291.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,9.473216050537304e-05,293.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.97566821752116e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692138671875,0.0,0.0,7.368055958067998e-05,291.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,9.975769353331998e-05,292.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5994873046875,0.0,0.0,0.0004732027591671,291.1866760253906,294.1499938964844,263.2452392578125,261.6562194824219,276.6557312011719,265.9694519042969,291.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094152530655,6.965039656137151e-09,0.0010094082681462,-0.0172992497682571,0.0,0.0,0.0,-0.0082656843587756,60.0,-19.253047943115234,-0.0,-6.94703317094536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916015625,0.0,0.0,9.477796265855432e-05,292.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.980492905015126e-05,291.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394592285156,0.0,0.0,7.371618266915902e-05,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,9.98059258563444e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693359375,0.0,0.0,0.000473431602586,291.1868591308594,294.1499938964844,263.26513671875,261.67193603515625,276.41607666015625,265.2812194824219,291.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099025676026,7.0220287362587905e-09,0.0010098955826833,-0.0174485221505165,0.0,0.0,0.0,-0.0082939360290765,60.0,-19.245019912719727,-0.0,-6.953742825999143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916015625,0.0,0.0,9.477796265855432e-05,292.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.980492905015126e-05,291.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5394592285156,0.0,0.0,7.371618266915902e-05,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,9.98059258563444e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693359375,0.0,0.0,0.000473431602586,291.1868591308594,294.1499938964844,263.26513671875,261.67193603515625,276.41607666015625,265.2812194824219,291.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099025676026,7.0220287362587905e-09,0.0010098955826833,-0.0174485221505165,0.0,0.0,0.0,-0.0082939360290765,60.0,-19.245019912719727,-0.0,-6.953742825999143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3640441894531,0.0,0.0,9.482554742135108e-05,292.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.985504584619775e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5100402832031,0.0,0.0,7.375319546554238e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,9.985603537643328e-05,292.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5395202636719,0.0,0.0,0.000473669351777,291.1870422363281,294.1499938964844,263.2864074707031,261.6888122558594,276.18096923828125,264.7686767578125,291.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104089742526,7.081237818340469e-09,0.001010401872918,-0.0176036059856414,0.0,0.0,0.0,-0.0083232885226607,60.0,-19.23592185974121,-0.0,-6.960717513493364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3640441894531,0.0,0.0,9.482554742135108e-05,292.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.985504584619775e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5100402832031,0.0,0.0,7.375319546554238e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,9.985603537643328e-05,292.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5395202636719,0.0,0.0,0.000473669351777,291.1870422363281,294.1499938964844,263.2864074707031,261.6888122558594,276.18096923828125,264.7686767578125,291.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104089742526,7.081237818340469e-09,0.001010401872918,-0.0176036059856414,0.0,0.0,0.0,-0.0083232885226607,60.0,-19.23592185974121,-0.0,-6.960717513493364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,9.487555507803336e-05,292.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.990771650336684e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48095703125,0.0,0.0,7.379208545899019e-05,291.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997253417969,0.0,0.0,9.990869148168711e-05,292.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.51007080078125,0.0,0.0,0.0004739191790577,291.18719482421875,294.1499938964844,263.308837890625,261.7067565917969,275.9503479003906,264.3896484375,291.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109411086887,7.143462710246241e-09,0.001010934007354,-0.0177665892988443,0.0,0.0,0.0,-0.0083541357889771,60.0,-19.225969314575195,-0.0,-6.96805173561188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,9.487555507803336e-05,292.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.990771650336684e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48095703125,0.0,0.0,7.379208545899019e-05,291.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997253417969,0.0,0.0,9.990869148168711e-05,292.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.51007080078125,0.0,0.0,0.0004739191790577,291.18719482421875,294.1499938964844,263.308837890625,261.7067565917969,275.9503479003906,264.3896484375,291.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109411086887,7.143462710246241e-09,0.001010934007354,-0.0177665892988443,0.0,0.0,0.0,-0.0083541357889771,60.0,-19.225969314575195,-0.0,-6.96805173561188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0,9.49017412494868e-05,292.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.99352996586822e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,7.381245086435229e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914855957031,0.0,0.0,9.993626736104488e-05,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4954833984375,0.0,0.0,0.0004740500298794,291.187255859375,294.1499938964844,263.3204650878906,261.7160949707031,275.8367004394531,264.2398986816406,291.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112198069691,7.1760504205542475e-09,0.0010112125892192,-0.0178519450128078,0.0,0.0,0.0,-0.008370291441679,60.0,-19.22075843811035,-0.0,-6.97189435072687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,9.492880781181157e-05,292.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.996380686061455e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45220947265625,0.0,0.0,7.383350748568773e-05,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833068847656,0.0,0.0,9.996476728701964e-05,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48095703125,0.0,0.0,0.0004741852753795,291.18731689453125,294.1499938964844,263.3323059082031,261.72564697265625,275.7241516113281,264.1120300292969,291.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115079348906,7.209740360281103e-09,0.0010115007171407,-0.0179401859641075,0.0,0.0,0.0,-0.0083869928494095,60.0,-19.215436935424805,-0.0,-6.975867705705241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.498551662545653e-05,292.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001000235351966,291.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237976074219,0.0,0.0,7.387761434074491e-05,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46710205078125,0.0,0.0,0.0001000244810711,292.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45220947265625,0.0,0.0,0.0004744685720652,291.1874389648437,294.1499938964844,263.356689453125,261.7453308105469,275.5022888183594,263.91094970703125,291.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012111431919,7.280317237956524e-09,0.001012104214169,-0.0181250404566526,0.0,0.0,0.0,-0.0084219807758927,60.0,-19.20455741882324,-0.0,-6.984195266568349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.498551662545653e-05,292.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001000235351966,291.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237976074219,0.0,0.0,7.387761434074491e-05,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.46710205078125,0.0,0.0,0.0001000244810711,292.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45220947265625,0.0,0.0,0.0004744685720652,291.1874389648437,294.1499938964844,263.356689453125,261.7453308105469,275.5022888183594,263.91094970703125,291.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012111431919,7.280317237956524e-09,0.001012104214169,-0.0181250404566526,0.0,0.0,0.0,-0.0084219807758927,60.0,-19.20455741882324,-0.0,-6.984195266568349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,9.504539048066364e-05,292.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001000865886453,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957214355469,0.0,0.0,7.392418046947569e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,0.0001000875272438,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.0,0.0004747677012346,291.1875305175781,294.1499938964844,263.3818054199219,261.76568603515625,275.28472900390625,263.767578125,291.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012748805806,7.354838515993833e-09,0.0010127413552254,-0.0183202270418405,0.0,0.0,0.0,-0.0084589244797825,60.0,-19.19344139099121,-0.0,-6.992993206722532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,9.504539048066364e-05,292.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001000865886453,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957214355469,0.0,0.0,7.392418046947569e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,0.0001000875272438,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.0,0.0004747677012346,291.1875305175781,294.1499938964844,263.3818054199219,261.76568603515625,275.28472900390625,263.767578125,291.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012748805806,7.354838515993833e-09,0.0010127413552254,-0.0183202270418405,0.0,0.0,0.0,-0.0084589244797825,60.0,-19.19344139099121,-0.0,-6.992993206722532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308959960937,0.0,0.0,9.510797099210322e-05,292.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001001525015453,291.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,7.397285662591457e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351806640625,0.0,0.0,0.0001001534328679,292.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956298828125,0.0,0.0,0.0004750803345814,291.1875915527344,294.1499938964844,263.4075622558594,261.7865600585937,275.0713806152344,263.66802978515625,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134149342775,7.432736648382843e-09,0.0010134074836969,-0.0185242537409067,0.0,0.0,0.0,-0.008497541770339,60.0,-19.182138442993164,-0.0,-7.002196156236097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308959960937,0.0,0.0,9.510797099210322e-05,292.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001001525015453,291.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,7.397285662591457e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351806640625,0.0,0.0,0.0001001534328679,292.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956298828125,0.0,0.0,0.0004750803345814,291.1875915527344,294.1499938964844,263.4075622558594,261.7865600585937,275.0713806152344,263.66802978515625,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134149342775,7.432736648382843e-09,0.0010134074836969,-0.0185242537409067,0.0,0.0,0.0,-0.008497541770339,60.0,-19.182138442993164,-0.0,-7.002196156236097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,9.517263242742048e-05,292.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001002206045086,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,7.402314804494381e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41949462890625,0.0,0.0,0.0001002215212793,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678283691406,0.0,0.0,0.0004754033870995,291.1876220703125,294.1499938964844,263.4337463378906,261.8078308105469,274.8621826171875,263.60137939453125,291.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141032980754,7.513230926292636e-09,0.0010140958474949,-0.0187350772321224,0.0,0.0,0.0,-0.0085374461486935,60.0,-19.1706600189209,-0.0,-7.011712455096132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,9.517263242742048e-05,292.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001002206045086,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,7.402314804494381e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41949462890625,0.0,0.0,0.0001002215212793,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678283691406,0.0,0.0,0.0004754033870995,291.1876220703125,294.1499938964844,263.4337463378906,261.8078308105469,274.8621826171875,263.60137939453125,291.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141032980754,7.513230926292636e-09,0.0010140958474949,-0.0187350772321224,0.0,0.0,0.0,-0.0085374461486935,60.0,-19.1706600189209,-0.0,-7.011712455096132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,9.520550520392136e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0001002552235149,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,7.404871576000005e-05,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117126464844,0.0,0.0,0.0001002561402856,292.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35406494140625,0.0,0.0,0.0004755676200147,291.1876525878906,294.1499938964844,263.44696044921875,261.818603515625,274.7591552734375,263.5777893066406,291.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144532425329,7.554151970623481e-09,0.0010144456755369,-0.0188422538340091,0.0,0.0,0.0,-0.0085577322170138,60.0,-19.16484832763672,-0.0,-7.01655267221213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,9.523859625915064e-05,292.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001002900753519,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,7.407445809803903e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039611816406,0.0,0.0,0.0001002909848466,292.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,0.0004757329588755,291.1876525878906,294.1499938964844,263.46026611328125,261.82940673828125,274.6571044921875,263.5594787597656,291.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148055152967,7.595344797550752e-09,0.0010147979483008,-0.0189501419663429,0.0,0.0,0.0,-0.0085781533271074,60.0,-19.158981323242188,-0.0,-7.021426284836707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.530496026854962e-05,292.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001003599682007,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865295410156,0.0,0.0,7.412607374135405e-05,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886108398437,0.0,0.0,0.0001003608631435,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0004760644806083,291.1876220703125,294.1499938964844,263.4869384765625,261.8511047363281,274.4560241699219,263.5360107421875,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155120398849,7.67795427236706e-09,0.0010155043564736,-0.0191665012389421,0.0,0.0,0.0,-0.0086191063746809,60.0,-19.14705467224121,-0.0,-7.031206195051709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,9.530496026854962e-05,292.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001003599682007,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865295410156,0.0,0.0,7.412607374135405e-05,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886108398437,0.0,0.0,0.0001003608631435,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0004760644806083,291.1876220703125,294.1499938964844,263.4869384765625,261.8511047363281,274.4560241699219,263.5360107421875,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155120398849,7.67795427236706e-09,0.0010155043564736,-0.0191665012389421,0.0,0.0,0.0,-0.0086191063746809,60.0,-19.14705467224121,-0.0,-7.031206195051709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,9.537073492538184e-05,292.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001004292425932,291.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,7.417723099933937e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.00010043013026,292.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,0.000476393091958,291.1875915527344,294.1499938964844,263.5136413574219,261.8728332519531,274.2589111328125,263.5262451171875,291.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162122780457,7.759837217236054e-09,0.0010162044782191,-0.0193809550255537,0.0,0.0,0.0,-0.0086596990004181,60.0,-19.134803771972656,-0.0,-7.040906524480306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,9.537073492538184e-05,292.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001004292425932,291.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,7.417723099933937e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.00010043013026,292.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,0.000476393091958,291.1875915527344,294.1499938964844,263.5136413574219,261.8728332519531,274.2589111328125,263.5262451171875,291.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162122780457,7.759837217236054e-09,0.0010162044782191,-0.0193809550255537,0.0,0.0,0.0,-0.0086596990004181,60.0,-19.134803771972656,-0.0,-7.040906524480306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,9.543493069941178e-05,292.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001004968507913,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,7.42271586204879e-05,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,0.0001004977239063,292.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0004767137870658,291.1875,294.1499938964844,263.54022216796875,261.8944091796875,274.0657043457031,263.5267028808594,291.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168956359848,7.839750182370153e-09,0.0010168878361582,-0.0195902455598115,0.0,0.0,0.0,-0.0086993156000971,60.0,-19.12215042114257,-0.0,-7.05037948023346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,9.543493069941178e-05,292.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001004968507913,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337341308594,0.0,0.0,7.42271586204879e-05,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,0.0001004977239063,292.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0004767137870658,291.1875,294.1499938964844,263.54022216796875,261.8944091796875,274.0657043457031,263.5267028808594,291.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168956359848,7.839750182370153e-09,0.0010168878361582,-0.0195902455598115,0.0,0.0,0.0,-0.0086993156000971,60.0,-19.12215042114257,-0.0,-7.05037948023346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.549659444019198e-05,292.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.000100561795989,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,7.42751217330806e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434753417969,0.0,0.0,0.000100562661828,292.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0004770218511112,291.1874084472656,294.1499938964844,263.5665283203125,261.915771484375,273.8763427734375,263.53448486328125,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175521019846,7.916510114114317e-09,0.0010175441857427,-0.0197912771254777,0.0,0.0,0.0,-0.0087373685091733,60.0,-19.1090145111084,-0.0,-7.059485085392225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,9.549659444019198e-05,292.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.000100561795989,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,7.42751217330806e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434753417969,0.0,0.0,0.000100562661828,292.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0004770218511112,291.1874084472656,294.1499938964844,263.5665283203125,261.915771484375,273.8763427734375,263.53448486328125,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175521019846,7.916510114114317e-09,0.0010175441857427,-0.0197912771254777,0.0,0.0,0.0,-0.0087373685091733,60.0,-19.1090145111084,-0.0,-7.059485085392225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,9.552621486363932e-05,292.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001005929880193,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949157714844,0.0,0.0,7.42981574148871e-05,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,0.0001005938465823,292.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22039794921875,0.0,0.0,0.0004771698149852,291.18731689453125,294.1499938964844,263.5795593261719,261.9263000488281,273.7830505371094,263.5404968261719,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178674710914,7.953377512137651e-09,0.0010178594384342,-0.0198878291994333,0.0,0.0,0.0,-0.0087556457147002,60.0,-19.10224342346192,-0.0,-7.063860607559036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,9.555491124046966e-05,292.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001006232196232,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820983886719,0.0,0.0,7.432048005284742e-05,291.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287353515625,0.0,0.0,0.0001006240709102,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.0004773132095579,291.187255859375,294.1499938964844,263.5924377441406,261.9367370605469,273.69073486328125,263.547607421875,291.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181729448959,7.989102712713247e-09,0.001018165028654,-0.0199813917279243,0.0,0.0,0.0,-0.0087733557447791,60.0,-19.0953311920166,-0.0,-7.068101837148788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,9.560932812746614e-05,292.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001006805250653,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,7.43627970223315e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31414794921875,0.0,0.0,0.0001006813690764,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,0.0004775850684382,291.1870422363281,294.1499938964844,263.6177673339844,261.9571838378906,273.5088195800781,263.5644226074219,291.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018752111122,8.056828093572221e-09,0.0010187440784648,-0.0201587583869695,0.0,0.0,0.0,-0.0088069308549165,60.0,-19.081079483032227,-0.0,-7.076145180917592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,9.560932812746614e-05,292.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001006805250653,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,7.43627970223315e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31414794921875,0.0,0.0,0.0001006813690764,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,0.0004775850684382,291.1870422363281,294.1499938964844,263.6177673339844,261.9571838378906,273.5088195800781,263.5644226074219,291.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018752111122,8.056828093572221e-09,0.0010187440784648,-0.0201587583869695,0.0,0.0,0.0,-0.0088069308549165,60.0,-19.081079483032227,-0.0,-7.076145180917592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,9.565935761202128e-05,292.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001007332175504,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316223144531,0.0,0.0,7.440171611960977e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.0001007340542855,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15631103515625,0.0,0.0,0.0004778350121341,291.18682861328125,294.1499938964844,263.6424255371094,261.9769897460937,273.3305358886719,263.583740234375,291.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192847112193,8.119099170755817e-09,0.0010192765621468,-0.0203218404203653,0.0,0.0,0.0,-0.0088378014042973,60.0,-19.066274642944336,-0.0,-7.083545483510535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093994140625,0.0,0.0,9.565935761202128e-05,292.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001007332175504,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316223144531,0.0,0.0,7.440171611960977e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.0001007340542855,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15631103515625,0.0,0.0,0.0004778350121341,291.18682861328125,294.1499938964844,263.6424255371094,261.9769897460937,273.3305358886719,263.583740234375,291.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192847112193,8.119099170755817e-09,0.0010192765621468,-0.0203218404203653,0.0,0.0,0.0,-0.0088378014042973,60.0,-19.066274642944336,-0.0,-7.083545483510535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861145019531,0.0,0.0,9.570455586072056e-05,292.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0001007808241411,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,7.44368662708439e-05,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,0.0001007816463243,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.0004780608287546,291.1865539550781,294.1499938964844,263.6662292480469,261.9960327148437,273.15582275390625,263.6046447753906,290.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197657393291,8.175345733718586e-09,0.0010197575902566,-0.0204691421240568,0.0,0.0,0.0,-0.0088656852021813,60.0,-19.05093574523925,-0.0,-7.090232401196772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861145019531,0.0,0.0,9.570455586072056e-05,292.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0001007808241411,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,7.44368662708439e-05,291.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854309082031,0.0,0.0,0.0001007816463243,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.0004780608287546,291.1865539550781,294.1499938964844,263.6662292480469,261.9960327148437,273.15582275390625,263.6046447753906,290.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197657393291,8.175345733718586e-09,0.0010197575902566,-0.0204691421240568,0.0,0.0,0.0,-0.0088656852021813,60.0,-19.05093574523925,-0.0,-7.090232401196772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,9.574449359206484e-05,292.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.000100822886452,291.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,7.446792733389884e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712707519531,0.0,0.0,0.0001008236940833,292.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,0.0004782603646162,291.1862487792969,294.1499938964844,263.68902587890625,262.01416015625,272.984619140625,263.6263427734375,290.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201907716691,8.225035763587131e-09,0.0010201825061812,-0.0205992721021175,0.0,0.0,0.0,-0.0088903186842799,60.0,-19.03508949279785,-0.0,-7.096142695672826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,9.574449359206484e-05,292.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.000100822886452,291.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,7.446792733389884e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712707519531,0.0,0.0,0.0001008236940833,292.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,0.0004782603646162,291.1862487792969,294.1499938964844,263.68902587890625,262.01416015625,272.984619140625,263.6263427734375,290.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201907716691,8.225035763587131e-09,0.0010201825061812,-0.0205992721021175,0.0,0.0,0.0,-0.0088903186842799,60.0,-19.03508949279785,-0.0,-7.096142695672826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,9.576236334396526e-05,292.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001008417020784,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,7.448182441294193e-05,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2642517089844,0.0,0.0,0.0001008425097097,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09393310546875,0.0,0.0,0.0004783496260643,291.1860656738281,294.1499938964844,263.70001220703125,262.0228576660156,272.9002990722656,263.6373291015625,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203808778896,8.247265093075384e-09,0.0010203726124018,-0.0206574872136116,0.0,0.0,0.0,-0.0089013390243053,60.0,-19.02698516845703,-0.0,-7.098787335735325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,9.577877062838525e-05,292.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001008589897537,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,7.449458644259721e-05,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.000100859790109,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0004784316115546,291.1858825683594,294.1499938964844,263.710693359375,262.0312805175781,272.8168640136719,263.6483154296875,290.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205553844571,8.267674544981674e-09,0.0010205471189692,-0.0207109339535236,0.0,0.0,0.0,-0.0089114559814333,60.0,-19.018768310546875,-0.0,-7.101215970806153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
