time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676620,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,9.580702317180112e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001008887484204,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03387451171875,0.0,0.0,7.451655983459204e-05,291.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,0.0001008895414997,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,0.0004785727651324,291.1854553222656,294.1499938964844,263.7310485839844,262.0472106933594,272.6524353027344,263.6700744628906,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.30281088326501e-09,0.0010208475869148,-0.0208029486238956,0.0,0.0,0.0,-0.008928875438869,60.0,-19.00201797485352,-0.0,-7.105398225348837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,9.580702317180112e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001008887484204,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03387451171875,0.0,0.0,7.451655983459204e-05,291.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,0.0001008895414997,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,0.0004785727651324,291.1854553222656,294.1499938964844,263.7310485839844,262.0472106933594,272.6524353027344,263.6700744628906,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.30281088326501e-09,0.0010208475869148,-0.0208029486238956,0.0,0.0,0.0,-0.008928875438869,60.0,-19.00201797485352,-0.0,-7.105398225348837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,9.582893835613504e-05,292.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001009118350339,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,7.453360740328208e-05,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,0.0001009126135613,292.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.0004786822828464,291.1850280761719,294.1499938964844,263.75,262.0618896484375,272.4913024902344,263.6912841796875,290.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.330053091754053e-09,0.0010210805339738,-0.0208742916584014,0.0,0.0,0.0,-0.0089423805475234,60.0,-18.984872817993164,-0.0,-7.10864185293758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954162597656,0.0,0.0,9.582893835613504e-05,292.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001009118350339,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0101013183594,0.0,0.0,7.453360740328208e-05,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,0.0001009126135613,292.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.0004786822828464,291.1850280761719,294.1499938964844,263.75,262.0618896484375,272.4913024902344,263.6912841796875,290.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.330053091754053e-09,0.0010210805339738,-0.0208742916584014,0.0,0.0,0.0,-0.0089423805475234,60.0,-18.984872817993164,-0.0,-7.10864185293758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87335205078125,0.0,0.0,9.584370855009185e-05,292.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0001009273910312,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,7.454509614035487e-05,291.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21600341796875,0.0,0.0,0.0001009281695587,292.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094299316406,0.0,0.0,0.0004787561192642,291.1845092773437,294.1499938964844,263.7681579589844,262.0757751464844,272.3334045410156,263.71173095703125,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212457273155,8.348391311585601e-09,0.0010212373454123,-0.0209223143756389,0.0,0.0,0.0,-0.0089514711871743,60.0,-18.967145919799805,-0.0,-7.110826061307307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87335205078125,0.0,0.0,9.584370855009185e-05,292.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0001009273910312,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,7.454509614035487e-05,291.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.21600341796875,0.0,0.0,0.0001009281695587,292.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094299316406,0.0,0.0,0.0004787561192642,291.1845092773437,294.1499938964844,263.7681579589844,262.0757751464844,272.3334045410156,263.71173095703125,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212457273155,8.348391311585601e-09,0.0010212373454123,-0.0209223143756389,0.0,0.0,0.0,-0.0089514711871743,60.0,-18.967145919799805,-0.0,-7.110826061307307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,9.585125371813774e-05,292.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001009353509289,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632873535156,0.0,0.0,7.455096783814952e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,0.0001009361149044,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,0.0004787938378285,291.1839599609375,294.1499938964844,263.7862548828125,262.0895690917969,272.1786804199219,263.73150634765625,290.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213255882263,8.357731395847168e-09,0.0010213172063231,-0.0209467746317386,0.0,0.0,0.0,-0.0089561017230153,60.0,-18.948156356811523,-0.0,-7.111938060688773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,9.585125371813774e-05,292.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001009353509289,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632873535156,0.0,0.0,7.455096783814952e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,0.0001009361149044,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858703613281,0.0,0.0,0.0004787938378285,291.1839599609375,294.1499938964844,263.7862548828125,262.0895690917969,272.1786804199219,263.73150634765625,290.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213255882263,8.357731395847168e-09,0.0010213172063231,-0.0209467746317386,0.0,0.0,0.0,-0.0089561017230153,60.0,-18.948156356811523,-0.0,-7.111938060688773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406982421875,0.0,0.0,9.585260704625398e-05,292.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001009367842925,291.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517517089844,0.0,0.0,7.455202285200357e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,0.0001009375409921,292.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,0.0004788006481248,291.18365478515625,294.1499938964844,263.7953186035156,262.0964050292969,272.1025085449219,263.7411804199219,290.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213397908955,8.359390513135168e-09,0.0010213314089924,-0.0209511201828718,0.0,0.0,0.0,-0.0089569250121712,60.0,-18.93813705444336,-0.0,-7.112135591569313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299255371094,0.0,0.0,9.585255611455068e-05,292.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001009367333608,291.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,7.455197919625789e-05,291.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891784667969,0.0,0.0,0.0001009374827845,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,0.0004788003861904,291.183349609375,294.1499938964844,263.8043212890625,262.1032409667969,272.027099609375,263.7507629394531,290.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213389759883,8.359292813509e-09,0.0010213305940851,-0.0209508631378412,0.0,0.0,0.0,-0.0089568765833973,60.0,-18.92780876159668,-0.0,-7.112124222885542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,9.584866347722708e-05,292.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001009326442726,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,7.454895239789039e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759338378906,0.0,0.0,0.0001009333864203,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0004787810030393,291.18267822265625,294.1499938964844,263.82232666015625,262.1167907714844,271.8785400390625,263.7696838378906,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212970664724,8.354383851383318e-09,0.0010212886845692,-0.0209380071610212,0.0,0.0,0.0,-0.0089544421061873,60.0,-18.90631866455078,-0.0,-7.11153944621401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,9.584866347722708e-05,292.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001009326442726,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,7.454895239789039e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759338378906,0.0,0.0,0.0001009333864203,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0004787810030393,291.18267822265625,294.1499938964844,263.82232666015625,262.1167907714844,271.8785400390625,263.7696838378906,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212970664724,8.354383851383318e-09,0.0010212886845692,-0.0209380071610212,0.0,0.0,0.0,-0.0089544421061873,60.0,-18.90631866455078,-0.0,-7.11153944621401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78741455078125,0.0,0.0,9.58407690632157e-05,292.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.000100924335129,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,7.454281148966402e-05,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,0.0001009250700008,292.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167175292969,0.0,0.0,0.0004787415964528,291.18194580078125,294.1499938964844,263.8402404785156,262.1302185058594,271.7330322265625,263.78826904296875,290.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212123161181,8.34448421471734e-09,0.0010212040506303,-0.0209120828658342,0.0,0.0,0.0,-0.0089495349675416,60.0,-18.88388061523437,-0.0,-7.110360655815384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78741455078125,0.0,0.0,9.58407690632157e-05,292.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.000100924335129,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,7.454281148966402e-05,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,0.0001009250700008,292.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167175292969,0.0,0.0,0.0004787415964528,291.18194580078125,294.1499938964844,263.8402404785156,262.1302185058594,271.7330322265625,263.78826904296875,290.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212123161181,8.34448421471734e-09,0.0010212040506303,-0.0209120828658342,0.0,0.0,0.0,-0.0089495349675416,60.0,-18.88388061523437,-0.0,-7.110360655815384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,9.58307136897929e-05,292.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0001009137486107,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8726806640625,0.0,0.0,7.453498983522877e-05,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,0.0001009144762065,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941345214844,0.0,0.0,0.0004786913923453,291.18115234375,294.1499938964844,263.85809326171875,262.1435546875,271.5904846191406,263.806640625,290.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211047483608,8.331893397439671e-09,0.0010210963664576,-0.0208791103214025,0.0,0.0,0.0,-0.0089432932436466,60.0,-18.860815048217773,-0.0,-7.10886141064293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,9.58307136897929e-05,292.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0001009137486107,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8726806640625,0.0,0.0,7.453498983522877e-05,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,0.0001009144762065,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941345214844,0.0,0.0,0.0004786913923453,291.18115234375,294.1499938964844,263.85809326171875,262.1435546875,271.5904846191406,263.806640625,290.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211047483608,8.331893397439671e-09,0.0010210963664576,-0.0208791103214025,0.0,0.0,0.0,-0.0089432932436466,60.0,-18.860815048217773,-0.0,-7.10886141064293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,9.58206583163701e-05,292.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001009031693683,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85064697265625,0.0,0.0,7.452716818079352e-05,291.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369323730469,0.0,0.0,0.0001009038896881,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.0,0.0,0.0004786411882378,291.1803283691406,294.1499938964844,263.8758850097656,262.1567687988281,271.45086669921875,263.8248291015625,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209970641881,8.319306132875681e-09,0.0010209886822849,-0.0208461470901966,0.0,0.0,0.0,-0.0089370533823966,60.0,-18.8375186920166,-0.0,-7.107362165470478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,9.58206583163701e-05,292.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001009031693683,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85064697265625,0.0,0.0,7.452716818079352e-05,291.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369323730469,0.0,0.0,0.0001009038896881,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.0,0.0,0.0004786411882378,291.1803283691406,294.1499938964844,263.8758850097656,262.1567687988281,271.45086669921875,263.8248291015625,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209970641881,8.319306132875681e-09,0.0010209886822849,-0.0208461470901966,0.0,0.0,0.0,-0.0089370533823966,60.0,-18.8375186920166,-0.0,-7.107362165470478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7355041503906,0.0,0.0,9.58163509494625e-05,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001008986437227,291.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396911621094,0.0,0.0,7.4523821240291e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13055419921875,0.0,0.0,0.0001008993494906,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607482910156,0.0,0.0,0.0004786197096109,291.17987060546875,294.1499938964844,263.8847351074219,262.163330078125,271.38214111328125,263.8338317871094,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209509637206,8.313913113511262e-09,0.0010209425818175,-0.0208320245146751,0.0,0.0,0.0,-0.0089343795552849,60.0,-18.825925827026367,-0.0,-7.106720545380085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72528076171875,0.0,0.0,9.581294580129908e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0001008950566756,291.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82879638671875,0.0,0.0,7.452117279171944e-05,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241760253906,0.0,0.0,0.0001008957624435,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,0.0004786026838701,291.1794128417969,294.1499938964844,263.8935852050781,262.1698913574219,271.31414794921875,263.84283447265625,290.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209142928943,8.309635646241986e-09,0.0010209060274064,-0.0208208207041025,0.0,0.0,0.0,-0.0089322589337825,60.0,-18.8144474029541,-0.0,-7.106211086238545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,9.580992627888918e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001008918843581,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072204589844,0.0,0.0,7.451882265741006e-05,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11151123046875,0.0,0.0,0.00010089258285,292.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8278503417969,0.0,0.0,0.0004785876662936,291.178466796875,294.1499938964844,263.91119384765625,262.1828918457031,271.1802062988281,263.8607177734375,290.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208816966041,8.305820031750955e-09,0.0010208734311163,-0.020810829475522,0.0,0.0,0.0,-0.0089303674176335,60.0,-18.79206275939941,-0.0,-7.105757049430397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,9.580992627888918e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001008918843581,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072204589844,0.0,0.0,7.451882265741006e-05,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11151123046875,0.0,0.0,0.00010089258285,292.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8278503417969,0.0,0.0,0.0004785876662936,291.178466796875,294.1499938964844,263.91119384765625,262.1828918457031,271.1802062988281,263.8607177734375,290.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208816966041,8.305820031750955e-09,0.0010208734311163,-0.020810829475522,0.0,0.0,0.0,-0.0089303674176335,60.0,-18.79206275939941,-0.0,-7.105757049430397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849060058594,0.0,0.0,9.581369522493333e-05,292.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001008958643069,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.78582763671875,0.0,0.0,7.452175486832857e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,0.0001008965482469,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80621337890625,0.0,0.0,0.0004786065255757,291.17742919921875,294.1499938964844,263.9286804199219,262.19580078125,271.0489807128906,263.8785400390625,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209212778136,8.310457211280209e-09,0.0010209130123257,-0.020822973921895,0.0,0.0,0.0,-0.0089326659217476,60.0,-18.770811080932617,-0.0,-7.10630914113608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849060058594,0.0,0.0,9.581369522493333e-05,292.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001008958643069,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.78582763671875,0.0,0.0,7.452175486832857e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,0.0001008965482469,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.80621337890625,0.0,0.0,0.0004786065255757,291.17742919921875,294.1499938964844,263.9286804199219,262.19580078125,271.0489807128906,263.8785400390625,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209212778136,8.310457211280209e-09,0.0010209130123257,-0.020822973921895,0.0,0.0,0.0,-0.0089326659217476,60.0,-18.770811080932617,-0.0,-7.10630914113608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650085449219,0.0,0.0,9.582599886925892e-05,292.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0001009088227874,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646484375,0.0,0.0,7.453132275259122e-05,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0001009095067274,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847900390625,0.0,0.0,0.0004786680219694,291.1763610839844,294.1499938964844,263.94610595703125,262.2086181640625,270.9204406738281,263.896240234375,290.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210518958047,8.325731215563792e-09,0.0010210436303168,-0.0208629723638296,0.0,0.0,0.0,-0.0089402375742793,60.0,-18.751075744628903,-0.0,-7.10812741999689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650085449219,0.0,0.0,9.582599886925892e-05,292.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0001009088227874,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646484375,0.0,0.0,7.453132275259122e-05,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,0.0001009095067274,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847900390625,0.0,0.0,0.0004786680219694,291.1763610839844,294.1499938964844,263.94610595703125,262.2086181640625,270.9204406738281,263.896240234375,290.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210518958047,8.325731215563792e-09,0.0010210436303168,-0.0208629723638296,0.0,0.0,0.0,-0.0089402375742793,60.0,-18.751075744628903,-0.0,-7.10812741999689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,9.58480959525332e-05,292.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001009321058518,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7436828613281,0.0,0.0,7.454851584043354e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0001009327752399,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635498046875,0.0,0.0,0.0004787784419022,291.1752014160156,294.1499938964844,263.9634094238281,262.2213134765625,270.7945556640625,263.91387939453125,290.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212869383394,8.353211455869314e-09,0.0010212785564363,-0.0209349375218153,0.0,0.0,0.0,-0.0089538609609007,60.0,-18.733158111572266,-0.0,-7.111400179837801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,9.58480959525332e-05,292.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001009321058518,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7436828613281,0.0,0.0,7.454851584043354e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741271972656,0.0,0.0,0.0001009327752399,292.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635498046875,0.0,0.0,0.0004787784419022,291.1752014160156,294.1499938964844,263.9634094238281,262.2213134765625,270.7945556640625,263.91387939453125,290.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212869383394,8.353211455869314e-09,0.0010212785564363,-0.0209349375218153,0.0,0.0,0.0,-0.0089538609609007,60.0,-18.733158111572266,-0.0,-7.111400179837801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,9.586306987330316e-05,292.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001009478801279,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332763671875,0.0,0.0,7.456015737261623e-05,291.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,0.00010094854224,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530212402344,0.0,0.0,0.0004788532678503,291.1745910644531,294.1499938964844,263.9720153808594,262.2276611328125,270.7325744628906,263.9226989746094,290.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214461944997,8.371841886400944e-09,0.0010214378125965,-0.0209837257862091,0.0,0.0,0.0,-0.0089630968868732,60.0,-18.724966049194336,-0.0,-7.113618494258844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62579345703125,0.0,0.0,9.58807286224328e-05,292.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001009664701996,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,7.457389438059181e-05,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618591308594,0.0,0.0,0.0001009671323117,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425537109375,0.0,0.0,0.0004789414815604,291.1739807128906,294.1499938964844,263.9805908203125,262.23394775390625,270.6712341308594,263.9314880371094,290.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216340888291,8.393810091433807e-09,0.0010216257069259,-0.0210412573069334,0.0,0.0,0.0,-0.0089739877730607,60.0,-18.71728706359864,-0.0,-7.116236133697387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,9.592409332981332e-05,292.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001010121413855,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023620605469,0.0,0.0,7.460761844413355e-05,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,0.0001010127962217,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,0.0004791581304743,291.1726989746094,294.1499938964844,263.9976501464844,262.2464904785156,270.5503845214844,263.94903564453125,290.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220956755802,8.447787358534242e-09,0.0010220871772617,-0.021182607859373,0.0,0.0,0.0,-0.009000745601952,60.0,-18.70347595214844,-0.0,-7.122667966541486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,9.592409332981332e-05,292.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001010121413855,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023620605469,0.0,0.0,7.460761844413355e-05,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496826171875,0.0,0.0,0.0001010127962217,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217102050781,0.0,0.0,0.0004791581304743,291.1726989746094,294.1499938964844,263.9976501464844,262.2464904785156,270.5503845214844,263.94903564453125,290.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220956755802,8.447787358534242e-09,0.0010220871772617,-0.021182607859373,0.0,0.0,0.0,-0.009000745601952,60.0,-18.70347595214844,-0.0,-7.122667966541486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,9.597796451998876e-05,292.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.000101068879303,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819763183594,0.0,0.0,7.464952068403363e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03759765625,0.0,0.0,0.0001010695268632,292.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010803222656,0.0,0.0,0.0004794272244907,291.1713256835937,294.1499938964844,264.0146179199219,262.2589416503906,270.4319763183594,263.9665222167969,290.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226691374555,8.514851934648961e-09,0.001022660639137,-0.0213582310825586,0.0,0.0,0.0,-0.0090339919552207,60.0,-18.691802978515625,-0.0,-7.130663703946993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,9.597796451998876e-05,292.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.000101068879303,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6819763183594,0.0,0.0,7.464952068403363e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03759765625,0.0,0.0,0.0001010695268632,292.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010803222656,0.0,0.0,0.0004794272244907,291.1713256835937,294.1499938964844,264.0146179199219,262.2589416503906,270.4319763183594,263.9665222167969,290.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226691374555,8.514851934648961e-09,0.001022660639137,-0.0213582310825586,0.0,0.0,0.0,-0.0090339919552207,60.0,-18.691802978515625,-0.0,-7.130663703946993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,9.604173828847706e-05,292.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001011360436677,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,7.469912088708952e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,0.000101136683952,292.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806335449219,0.0,0.0,0.0004797458532266,291.1698913574219,294.1499938964844,264.03143310546875,262.27130126953125,270.3159484863281,263.9839782714844,290.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233481880277,8.594260414440669e-09,0.0010233395732939,-0.0215661749243736,0.0,0.0,0.0,-0.0090733580291271,60.0,-18.68217086791992,-0.0,-7.140136659700147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,9.604173828847706e-05,292.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001011360436677,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617431640625,0.0,0.0,7.469912088708952e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02557373046875,0.0,0.0,0.000101136683952,292.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806335449219,0.0,0.0,0.0004797458532266,291.1698913574219,294.1499938964844,264.03143310546875,262.27130126953125,270.3159484863281,263.9839782714844,290.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233481880277,8.594260414440669e-09,0.0010233395732939,-0.0215661749243736,0.0,0.0,0.0,-0.0090733580291271,60.0,-18.68217086791992,-0.0,-7.140136659700147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,9.61143960012123e-05,292.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.000101212564914,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417236328125,0.0,0.0,7.475563324987888e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136413574219,0.0,0.0,0.0001012131979223,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603698730469,0.0,0.0,0.0004801088070962,291.1683959960937,294.1499938964844,264.048095703125,262.2835693359375,270.2022705078125,264.0013732910156,290.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241218842566,8.6847382618771e-09,0.0010241132695227,-0.0218031052500009,0.0,0.0,0.0,-0.0091182123869657,60.0,-18.674427032470703,-0.0,-7.150938330369172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,9.61143960012123e-05,292.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.000101212564914,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417236328125,0.0,0.0,7.475563324987888e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136413574219,0.0,0.0,0.0001012131979223,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603698730469,0.0,0.0,0.0004801088070962,291.1683959960937,294.1499938964844,264.048095703125,262.2835693359375,270.2022705078125,264.0013732910156,290.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241218842566,8.6847382618771e-09,0.0010241132695227,-0.0218031052500009,0.0,0.0,0.0,-0.0091182123869657,60.0,-18.674427032470703,-0.0,-7.150938330369172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,9.615351154934616e-05,292.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.000101253761386,291.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317749023437,0.0,0.0,7.47860613046214e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0076904296875,0.0,0.0,0.0001012543871183,292.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,0.0004803042393177,291.1676330566406,294.1499938964844,264.056396484375,262.2897033691406,270.14630126953125,264.0100402832031,290.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245385346934,8.733451295483974e-09,0.0010245298035442,-0.0219306647777557,0.0,0.0,0.0,-0.0091423606500029,60.0,-18.671201705932617,-0.0,-7.156756964832311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
