time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678960,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53076171875,0.0,0.0,9.619417687645182e-05,292.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0001012965803965,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.0,0.0,7.481768989237025e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00177001953125,0.0,0.0,0.0001012972061289,292.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402893066406,0.0,0.0,0.0004805073840543,291.16680908203125,294.1499938964844,264.06463623046875,262.2957763671875,270.09088134765625,264.0186767578125,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249714832752,8.784090788083176e-09,0.0010249627521261,-0.0220632702112197,0.0,0.0,0.0,-0.0091674653813242,60.0,-18.668325424194336,-0.0,-7.16280865731278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122375488281,0.0,0.0,9.627949475543572e-05,292.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001013864311971,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6021728515625,0.0,0.0,7.48840466258116e-05,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,0.0001013870496535,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.620361328125,0.0,0.0,0.0004809335805475,291.1651916503906,294.1499938964844,264.0810546875,262.30792236328125,269.981689453125,264.0359191894531,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258801048621,8.890337355182965e-09,0.0010258712572976,-0.0223414842039346,0.0,0.0,0.0,-0.0092201363295316,60.0,-18.663471221923828,-0.0,-7.175513871970908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122375488281,0.0,0.0,9.627949475543572e-05,292.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001013864311971,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6021728515625,0.0,0.0,7.48840466258116e-05,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,0.0001013870496535,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.620361328125,0.0,0.0,0.0004809335805475,291.1651916503906,294.1499938964844,264.0810546875,262.30792236328125,269.981689453125,264.0359191894531,290.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258801048621,8.890337355182965e-09,0.0010258712572976,-0.0223414842039346,0.0,0.0,0.0,-0.0092201363295316,60.0,-18.663471221923828,-0.0,-7.175513871970908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49383544921875,0.0,0.0,9.636933828005569e-05,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001014810477499,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826416015625,0.0,0.0,7.495392492273822e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,0.0001014816516544,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005859375,0.0,0.0,0.000481382390717,291.1634521484375,294.1499938964844,264.0972900390625,262.3199768066406,269.8746337890625,264.05303955078125,290.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268370388075,9.002227407961527e-09,0.0010268279584124,-0.0226344689726829,0.0,0.0,0.0,-0.0092756049707531,60.0,-18.65966987609864,-0.0,-7.188905470911777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49383544921875,0.0,0.0,9.636933828005569e-05,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001014810477499,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826416015625,0.0,0.0,7.495392492273822e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9782409667969,0.0,0.0,0.0001014816516544,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005859375,0.0,0.0,0.000481382390717,291.1634521484375,294.1499938964844,264.0972900390625,262.3199768066406,269.8746337890625,264.05303955078125,290.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268370388075,9.002227407961527e-09,0.0010268279584124,-0.0226344689726829,0.0,0.0,0.0,-0.0092756049707531,60.0,-18.65966987609864,-0.0,-7.188905470911777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755859375,0.0,0.0,9.646315447753297e-05,292.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0001015798479784,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,7.502688822569326e-05,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665832519531,0.0,0.0,0.0001015804446069,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,0.0004818510496988,291.1616516113281,294.1499938964844,264.1133728027344,262.3319702148437,269.7696533203125,264.070068359375,290.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278362315148,9.119069055429918e-09,0.0010278270347043,-0.0229404140263795,0.0,0.0,0.0,-0.0093335276469588,60.0,-18.656768798828125,-0.0,-7.202903162806251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755859375,0.0,0.0,9.646315447753297e-05,292.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0001015798479784,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632629394531,0.0,0.0,7.502688822569326e-05,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9665832519531,0.0,0.0,0.0001015804446069,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,0.0004818510496988,291.1616516113281,294.1499938964844,264.1133728027344,262.3319702148437,269.7696533203125,264.070068359375,290.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278362315148,9.119069055429918e-09,0.0010278270347043,-0.0229404140263795,0.0,0.0,0.0,-0.0093335276469588,60.0,-18.656768798828125,-0.0,-7.202903162806251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574890136719,0.0,0.0,9.656083420850337e-05,292.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001016827081912,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440368652344,0.0,0.0,7.510286377510056e-05,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549865722656,0.0,0.0,0.0001016833048197,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5615234375,0.0,0.0,0.0004823390045203,291.1597900390625,294.1499938964844,264.1292724609375,262.3439025878906,269.66680908203125,264.0869445800781,290.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288765188306,9.240720189040983e-09,0.0010288673220202,-0.0232589449733495,0.0,0.0,0.0,-0.009393835440278,60.0,-18.65469741821289,-0.0,-7.21749202625688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574890136719,0.0,0.0,9.656083420850337e-05,292.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001016827081912,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440368652344,0.0,0.0,7.510286377510056e-05,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549865722656,0.0,0.0,0.0001016833048197,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5615234375,0.0,0.0,0.0004823390045203,291.1597900390625,294.1499938964844,264.1292724609375,262.3439025878906,269.66680908203125,264.0869445800781,290.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288765188306,9.240720189040983e-09,0.0010288673220202,-0.0232589449733495,0.0,0.0,0.0,-0.009393835440278,60.0,-18.65469741821289,-0.0,-7.21749202625688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,9.661118383519351e-05,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001017357353703,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,7.51420229789801e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94921875,0.0,0.0,0.0001017363247228,292.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,0.0004825905198231,291.1588134765625,294.1499938964844,264.1371765136719,262.349853515625,269.6162414550781,264.0953369140625,290.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294128442183,9.303432690899172e-09,0.0010294035309925,-0.0234231501817703,0.0,0.0,0.0,-0.0094249248504638,60.0,-18.65398979187012,-0.0,-7.22501809491405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,9.666263940744102e-05,292.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0001017899267026,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,7.518204802181572e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9434509277344,0.0,0.0,0.0001017905160551,292.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5422058105469,0.0,0.0,0.0004828475939575,291.1578369140625,294.1499938964844,264.14501953125,262.35577392578125,269.5661926269531,264.10369873046875,290.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299609275534,9.367520981129474e-09,0.0010299514979124,-0.0235909540206193,0.0,0.0,0.0,-0.0094566959887743,60.0,-18.653499603271484,-0.0,-7.23271327274233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,9.676889021648094e-05,292.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001019018163788,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50604248046875,0.0,0.0,7.526468107244e-05,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,0.0001019023984554,292.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230712890625,0.0,0.0,0.0004833783314097,291.1557922363281,294.1499938964844,264.1605834960937,262.3675842285156,269.4675598144531,264.1202697753906,290.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310924844816,9.499852460237436e-09,0.0010310830548405,-0.0239374339580535,0.0,0.0,0.0,-0.0095222983509302,60.0,-18.653165817260746,-0.0,-7.248615929711377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,9.676889021648094e-05,292.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001019018163788,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50604248046875,0.0,0.0,7.526468107244e-05,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,0.0001019023984554,292.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230712890625,0.0,0.0,0.0004833783314097,291.1557922363281,294.1499938964844,264.1605834960937,262.3675842285156,269.4675598144531,264.1202697753906,290.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310924844816,9.499852460237436e-09,0.0010310830548405,-0.0239374339580535,0.0,0.0,0.0,-0.0095222983509302,60.0,-18.653165817260746,-0.0,-7.248615929711377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40399169921875,0.0,0.0,9.688026329968125e-05,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001020191048155,291.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,7.535130862379447e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,0.0001020196796162,292.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040588378906,0.0,0.0,0.0004839347093366,291.1536865234375,294.1499938964844,264.1759948730469,262.3793334960937,269.370849609375,264.1366882324219,290.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322788730263,9.638575271253558e-09,0.0010322692105546,-0.0243006404489278,0.0,0.0,0.0,-0.0095910690724849,60.0,-18.653797149658203,-0.0,-7.265305868031646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40399169921875,0.0,0.0,9.688026329968125e-05,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001020191048155,291.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,7.535130862379447e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,0.0001020196796162,292.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040588378906,0.0,0.0,0.0004839347093366,291.1536865234375,294.1499938964844,264.1759948730469,262.3793334960937,269.370849609375,264.1366882324219,290.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322788730263,9.638575271253558e-09,0.0010322692105546,-0.0243006404489278,0.0,0.0,0.0,-0.0095910690724849,60.0,-18.653797149658203,-0.0,-7.265305868031646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,9.699728980194776e-05,292.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001021423449856,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685974121094,0.0,0.0,7.54423308535479e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,0.0001021429125103,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851989746094,0.0,0.0,0.0004845193179789,291.1514892578125,294.1499938964844,264.1911926269531,262.3910217285156,269.27606201171875,264.1529235839844,290.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335253318771,9.784336008067385e-09,0.0010335155529901,-0.0246822629123926,0.0,0.0,0.0,-0.0096633285284042,60.0,-18.65555953979492,-0.0,-7.282862668489545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,9.699728980194776e-05,292.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001021423449856,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685974121094,0.0,0.0,7.54423308535479e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,0.0001021429125103,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851989746094,0.0,0.0,0.0004845193179789,291.1514892578125,294.1499938964844,264.1911926269531,262.3910217285156,269.27606201171875,264.1529235839844,290.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335253318771,9.784336008067385e-09,0.0010335155529901,-0.0246822629123926,0.0,0.0,0.0,-0.0096633285284042,60.0,-18.65555953979492,-0.0,-7.282862668489545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3689270019531,0.0,0.0,9.712035534903408e-05,292.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001022719443426,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500732421875,0.0,0.0,7.553804607596248e-05,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0001022725045913,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,0.0004851340781897,291.14923095703125,294.1499938964844,264.2062072753906,262.4026794433594,269.1831359863281,264.16900634765625,290.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348361684009,9.93762316880975e-09,0.0010348262730985,-0.025083577260375,0.0,0.0,0.0,-0.0097393188625574,60.0,-18.658523559570312,-0.0,-7.301348858845813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3689270019531,0.0,0.0,9.712035534903408e-05,292.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0001022719443426,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500732421875,0.0,0.0,7.553804607596248e-05,291.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.0001022725045913,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,0.0004851340781897,291.14923095703125,294.1499938964844,264.2062072753906,262.4026794433594,269.1831359863281,264.16900634765625,290.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348361684009,9.93762316880975e-09,0.0010348262730985,-0.025083577260375,0.0,0.0,0.0,-0.0097393188625574,60.0,-18.658523559570312,-0.0,-7.301348858845813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602600097656,0.0,0.0,9.718421642901376e-05,292.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001023391960188,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408569335937,0.0,0.0,7.558771903859451e-05,291.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0001023397489916,292.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571533203125,0.0,0.0,0.0004854530561715,291.1480712890625,294.1499938964844,264.213623046875,262.40850830078125,269.1374206542969,264.1769714355469,290.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355163831263,1.0017165763542836e-08,0.0010355063714087,-0.0252918228507041,0.0,0.0,0.0,-0.0097787519916892,60.0,-18.66049194335937,-0.0,-7.310950422834139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515930175781,0.0,0.0,9.724958363221958e-05,292.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001024080338538,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43170166015625,0.0,0.0,7.563855615444481e-05,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88653564453125,0.0,0.0,0.0001024085868266,292.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478759765625,0.0,0.0,0.0004857796011492,291.1468811035156,294.1499938964844,264.22100830078125,262.414306640625,269.0921325683594,264.18487548828125,290.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362127795815,1.0098588631990424e-08,0.0010362026514485,-0.0255049839615821,0.0,0.0,0.0,-0.0098191164433956,60.0,-18.662765502929688,-0.0,-7.32078575538253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343505859375,0.0,0.0,9.738462540553884e-05,292.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001025502497213,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134216308594,0.0,0.0,7.574359187856317e-05,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,0.0001025507954182,292.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,0.0004864542279392,291.1444396972656,294.1499938964844,264.235595703125,262.4258728027344,269.0028991699219,264.2005615234375,290.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037651207298,1.0266804295611113e-08,0.0010376409627497,-0.0259453579783439,0.0,0.0,0.0,-0.0099025079980492,60.0,-18.66820526123047,-0.0,-7.341126462279135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343505859375,0.0,0.0,9.738462540553884e-05,292.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001025502497213,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134216308594,0.0,0.0,7.574359187856317e-05,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87530517578125,0.0,0.0,0.0001025507954182,292.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,0.0004864542279392,291.1444396972656,294.1499938964844,264.235595703125,262.4258728027344,269.0028991699219,264.2005615234375,290.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037651207298,1.0266804295611113e-08,0.0010376409627497,-0.0259453579783439,0.0,0.0,0.0,-0.0099025079980492,60.0,-18.66820526123047,-0.0,-7.341126462279135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,9.75246584857814e-05,292.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001026977115543,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,7.585250568808988e-05,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641052246094,0.0,0.0,0.0001026982499752,292.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110412597656,0.0,0.0,0.0004871537385042,291.14190673828125,294.1499938964844,264.25,262.4373779296875,268.9154663085937,264.216064453125,290.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391429532319,1.0441232767277596e-08,0.0010391324758529,-0.0264019798487424,0.0,0.0,0.0,-0.0099889794364571,60.0,-18.6747989654541,-0.0,-7.36224805564234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,9.75246584857814e-05,292.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001026977115543,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,7.585250568808988e-05,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641052246094,0.0,0.0,0.0001026982499752,292.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110412597656,0.0,0.0,0.0004871537385042,291.14190673828125,294.1499938964844,264.25,262.4373779296875,268.9154663085937,264.216064453125,290.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391429532319,1.0441232767277596e-08,0.0010391324758529,-0.0264019798487424,0.0,0.0,0.0,-0.0099889794364571,60.0,-18.6747989654541,-0.0,-7.36224805564234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,9.76689625531435e-05,292.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.000102849677205,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,7.596474461024627e-05,291.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,0.0001028502083499,292.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,0.000487874582177,291.1393127441406,294.1499938964844,264.2631530761719,262.4479675292969,268.8297424316406,264.2311706542969,290.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406801011413,1.0620983204034928e-08,0.0010406693909317,-0.0268725156784057,0.0,0.0,0.0,-0.0100780893117189,60.0,-18.682653427124023,-0.0,-7.384046085689988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,9.76689625531435e-05,292.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.000102849677205,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,7.596474461024627e-05,291.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,0.0001028502083499,292.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,0.000487874582177,291.1393127441406,294.1499938964844,264.2631530761719,262.4479675292969,268.8297424316406,264.2311706542969,290.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406801011413,1.0620983204034928e-08,0.0010406693909317,-0.0268725156784057,0.0,0.0,0.0,-0.0100780893117189,60.0,-18.682653427124023,-0.0,-7.384046085689988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,9.781742846826091e-05,292.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001030060229822,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593444824219,0.0,0.0,7.608021405758336e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,0.0001030065541272,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747253417969,0.0,0.0,0.0004886162350885,291.1365966796875,294.1499938964844,264.274169921875,262.456787109375,268.7456970214844,264.24530029296875,290.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422616032883,1.0805924155476989e-08,0.0010422507766634,-0.027356619015336,0.0,0.0,0.0,-0.0101697724312543,60.0,-18.692522048950195,-0.0,-7.406506341567366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,9.781742846826091e-05,292.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001030060229822,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593444824219,0.0,0.0,7.608021405758336e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8418273925781,0.0,0.0,0.0001030065541272,292.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747253417969,0.0,0.0,0.0004886162350885,291.1365966796875,294.1499938964844,264.274169921875,262.456787109375,268.7456970214844,264.24530029296875,290.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422616032883,1.0805924155476989e-08,0.0010422507766634,-0.027356619015336,0.0,0.0,0.0,-0.0101697724312543,60.0,-18.692522048950195,-0.0,-7.406506341567366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27490234375,0.0,0.0,9.789306204766036e-05,292.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001030856656143,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,7.613904017489403e-05,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,0.0001030861967592,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0004889940028078,291.1352233886719,294.1499938964844,264.2789001464844,262.4605712890625,268.70428466796875,264.2518615722656,290.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430673137307,1.0900134128633e-08,0.0010430563706904,-0.027603218331933,0.0,0.0,0.0,-0.0102164754644036,60.0,-18.698291778564453,-0.0,-7.417961001010553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665100097656,0.0,0.0,9.79695178102702e-05,292.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001031661813613,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.341552734375,0.0,0.0,7.619850657647476e-05,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307189941406,0.0,0.0,0.0001031667052302,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567199707031,0.0,0.0,0.0004893759614787,291.1338195800781,294.1499938964844,264.2831115722656,262.46392822265625,268.6632995605469,264.2580261230469,290.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438817553222,1.0995377053291122e-08,0.0010438708122819,-0.0278525166213512,0.0,0.0,0.0,-0.0102636916562914,60.0,-18.704565048217773,-0.0,-7.429550663573536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,9.812466305447742e-05,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001033295629895,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238525390625,0.0,0.0,7.631917833350599e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,0.0001033300795825,292.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388366699219,0.0,0.0,0.0004901509382762,291.1309509277344,294.1499938964844,264.2901916503906,262.46954345703125,268.5823974609375,264.2691345214844,290.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455345036461,1.1188638460168931e-08,0.0010455232113599,-0.0283583607524633,0.0,0.0,0.0,-0.0103594996035099,60.0,-18.7185287475586,-0.0,-7.453094497122947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,9.812466305447742e-05,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001033295629895,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238525390625,0.0,0.0,7.631917833350599e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,0.0001033300795825,292.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388366699219,0.0,0.0,0.0004901509382762,291.1309509277344,294.1499938964844,264.2901916503906,262.46954345703125,268.5823974609375,264.2691345214844,290.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455345036461,1.1188638460168931e-08,0.0010455232113599,-0.0283583607524633,0.0,0.0,0.0,-0.0103594996035099,60.0,-18.7185287475586,-0.0,-7.453094497122947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331848144531,0.0,0.0,9.828232578001916e-05,292.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001034956003422,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,7.644180732313544e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086242675781,0.0,0.0,0.0001034961096593,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.321044921875,0.0,0.0,0.000490938546136,291.12799072265625,294.1499938964844,264.2955322265625,262.47369384765625,268.50299072265625,264.2784423828125,290.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472140274941,1.1385042242295642e-08,0.0010472026187926,-0.0288724079728126,0.0,0.0,0.0,-0.010456864722073,60.0,-18.73431396484375,-0.0,-7.477059682514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331848144531,0.0,0.0,9.828232578001916e-05,292.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001034956003422,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,7.644180732313544e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086242675781,0.0,0.0,0.0001034961096593,292.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.321044921875,0.0,0.0,0.000490938546136,291.12799072265625,294.1499938964844,264.2955322265625,262.47369384765625,268.50299072265625,264.2784423828125,290.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472140274941,1.1385042242295642e-08,0.0010472026187926,-0.0288724079728126,0.0,0.0,0.0,-0.010456864722073,60.0,-18.73431396484375,-0.0,-7.477059682514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,9.84419821179472e-05,292.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001036637258948,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.288818359375,0.0,0.0,7.656597881577909e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,0.0001036642279359,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033752441406,0.0,0.0,0.0004917361075058,291.1249694824219,294.1499938964844,264.2992248535156,262.4765319824219,268.42498779296875,264.2859802246094,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489147389307,1.1583921377678053e-08,0.0010489032138139,-0.0293929111212492,0.0,0.0,0.0,-0.0105554573237895,60.0,-18.75170516967773,-0.0,-7.501365928419548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,9.84419821179472e-05,292.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001036637258948,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.288818359375,0.0,0.0,7.656597881577909e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,0.0001036642279359,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3033752441406,0.0,0.0,0.0004917361075058,291.1249694824219,294.1499938964844,264.2992248535156,262.4765319824219,268.42498779296875,264.2859802246094,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489147389307,1.1583921377678053e-08,0.0010489032138139,-0.0293929111212492,0.0,0.0,0.0,-0.0105554573237895,60.0,-18.75170516967773,-0.0,-7.501365928419548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001953125,0.0,0.0,9.860312275122852e-05,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001038334230543,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,7.669131446164101e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.0001038339250953,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28582763671875,0.0,0.0,0.0004925410612486,291.121826171875,294.1499938964844,264.3014221191406,262.4781799316406,268.348388671875,264.291748046875,290.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506313992664,1.1784660358671316e-08,0.0010506196413189,-0.0299182571470737,0.0,0.0,0.0,-0.0106549719348549,60.0,-18.7705078125,-0.0,-7.525939338393074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001953125,0.0,0.0,9.860312275122852e-05,292.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001038334230543,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714233398437,0.0,0.0,7.669131446164101e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.0001038339250953,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28582763671875,0.0,0.0,0.0004925410612486,291.121826171875,294.1499938964844,264.3014221191406,262.4781799316406,268.348388671875,264.291748046875,290.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506313992664,1.1784660358671316e-08,0.0010506196413189,-0.0299182571470737,0.0,0.0,0.0,-0.0106549719348549,60.0,-18.7705078125,-0.0,-7.525939338393074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
