time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681300,291.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920166015625,0.0,0.0,9.86841187113896e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001039187191054,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627868652344,0.0,0.0,7.675430970266461e-05,291.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811889648437,0.0,0.0,0.0001039192138705,292.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770690917969,0.0,0.0,0.0004929456626996,291.1202087402344,294.1499938964844,264.302001953125,262.47857666015625,268.3105773925781,264.29400634765625,290.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514942696318,1.1885555650792412e-08,0.0010514823952689,-0.0301822982728481,0.0,0.0,0.0,-0.0107049904763698,60.0,-18.780385971069336,-0.0,-7.538305624166244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,9.876531839836387e-05,292.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0001040042261593,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.254150390625,0.0,0.0,7.681746501475573e-05,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,0.0001040047209244,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2683410644531,0.0,0.0,0.0004933512536808,291.1185913085937,294.1499938964844,264.30224609375,262.47869873046875,268.2730712890625,264.2958679199219,290.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523592354729,1.198671117919048e-08,0.0010523472446948,-0.0304470118135213,0.0,0.0,0.0,-0.0107551366090774,60.0,-18.790536880493164,-0.0,-7.55071383196082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,9.892790694721044e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0001041754367179,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369689941406,0.0,0.0,7.694392115809023e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648010253906,0.0,0.0,0.000104175931483,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509765625,0.0,0.0,0.0004941634251736,291.11529541015625,294.1499938964844,264.3018798828125,262.4782409667969,268.19903564453125,264.2984313964844,290.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540912626311,1.2189243392413118e-08,0.0010540790390223,-0.0309770014137029,0.0,0.0,0.0,-0.0108555406332015,60.0,-18.811607360839844,-0.0,-7.57558851205431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,9.892790694721044e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0001041754367179,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369689941406,0.0,0.0,7.694392115809023e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648010253906,0.0,0.0,0.000104175931483,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509765625,0.0,0.0,0.0004941634251736,291.11529541015625,294.1499938964844,264.3018798828125,262.4782409667969,268.19903564453125,264.2984313964844,290.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540912626311,1.2189243392413118e-08,0.0010540790390223,-0.0309770014137029,0.0,0.0,0.0,-0.0108555406332015,60.0,-18.811607360839844,-0.0,-7.57558851205431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,9.9089797004126e-05,292.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001043459269567,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198791503906,0.0,0.0,7.706983888056129e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75390625,0.0,0.0,0.0001043464144458,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23370361328125,0.0,0.0,0.0004949721624143,291.11187744140625,294.1499938964844,264.3004150390625,262.4768981933594,268.1262512207031,264.299560546875,290.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558159556239,1.2390921177996006e-08,0.0010558034991845,-0.0315047316253185,0.0,0.0,0.0,-0.0109555209055542,60.0,-18.83346366882324,-0.0,-7.600398532758845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,9.9089797004126e-05,292.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001043459269567,291.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198791503906,0.0,0.0,7.706983888056129e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75390625,0.0,0.0,0.0001043464144458,292.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23370361328125,0.0,0.0,0.0004949721624143,291.11187744140625,294.1499938964844,264.3004150390625,262.4768981933594,268.1262512207031,264.299560546875,290.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558159556239,1.2390921177996006e-08,0.0010558034991845,-0.0315047316253185,0.0,0.0,0.0,-0.0109555209055542,60.0,-18.83346366882324,-0.0,-7.600398532758845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,9.92498462437652e-05,292.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001045144745148,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.202880859375,0.0,0.0,7.719432323938236e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,0.0001045149474521,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.0004957716446369,291.1083984375,294.1499938964844,264.2980041503906,262.47479248046875,268.0546875,264.29937744140625,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575208580121,1.259029769329345e-08,0.0010575082851573,-0.0320264101028442,0.0,0.0,0.0,-0.0110543593764305,60.0,-18.855802536010746,-0.0,-7.624964837305016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,9.92498462437652e-05,292.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001045144745148,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.202880859375,0.0,0.0,7.719432323938236e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,0.0001045149474521,292.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.0004957716446369,291.1083984375,294.1499938964844,264.2980041503906,262.47479248046875,268.0546875,264.29937744140625,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575208580121,1.259029769329345e-08,0.0010575082851573,-0.0320264101028442,0.0,0.0,0.0,-0.0110543593764305,60.0,-18.855802536010746,-0.0,-7.624964837305016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192932128906,0.0,0.0,9.9406715889927e-05,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0001046796678565,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859741210937,0.0,0.0,7.73163337726146e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7321472167969,0.0,0.0,0.0001046801407937,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,0.0004965552943758,291.1048278808594,294.1499938964844,264.2947692871094,262.4720153808594,267.9843139648437,264.29803466796875,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591919999569,1.2785713821017453e-08,0.0010591791942715,-0.0325377024710178,0.0,0.0,0.0,-0.011151235550642,60.0,-18.878284454345703,-0.0,-7.649082078842184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192932128906,0.0,0.0,9.9406715889927e-05,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0001046796678565,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859741210937,0.0,0.0,7.73163337726146e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7321472167969,0.0,0.0,0.0001046801407937,292.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994323730469,0.0,0.0,0.0004965552943758,291.1048278808594,294.1499938964844,264.2947692871094,262.4720153808594,267.9843139648437,264.29803466796875,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591919999569,1.2785713821017453e-08,0.0010591791942715,-0.0325377024710178,0.0,0.0,0.0,-0.011151235550642,60.0,-18.878284454345703,-0.0,-7.649082078842184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112976074219,0.0,0.0,9.948352817445992e-05,292.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0001047605546773,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17755126953125,0.0,0.0,7.737606938462704e-05,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267150878906,0.0,0.0,0.0001047610203386,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19091796875,0.0,0.0,0.0004969389410689,291.1029968261719,294.1499938964844,264.2928771972656,262.4704284667969,267.9495544433594,264.2969665527344,290.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060010283254,1.2881394617636488e-08,0.0010599973611533,-0.0327880382537841,0.0,0.0,0.0,-0.0111986687406897,60.0,-18.889467239379883,-0.0,-7.660904799422499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1033630371094,0.0,0.0,9.955899440683424e-05,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001048400299623,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1691589355469,0.0,0.0,7.743477181065828e-05,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,0.0001048404956236,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18243408203125,0.0,0.0,0.0004973159520886,291.10113525390625,294.1499938964844,264.2908630371094,262.4687194824219,267.91510009765625,264.295654296875,290.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608142474666,1.2975409191540166e-08,0.0010608012089505,-0.0330340079963207,0.0,0.0,0.0,-0.0112452758476138,60.0,-18.90055274963379,-0.0,-7.67252998912227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,9.970524843083696e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001049940401571,291.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15240478515625,0.0,0.0,7.75485168560408e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,0.0001049944985425,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0004980465164408,291.09735107421875,294.1499938964844,264.286376953125,262.4649658203125,267.8470153808594,264.29248046875,290.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623722337186,1.3157592348989056e-08,0.0010623590787872,-0.0335106328129768,0.0,0.0,0.0,-0.0113355917856097,60.0,-18.92225646972656,-0.0,-7.695082615555293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,9.970524843083696e-05,292.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0001049940401571,291.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15240478515625,0.0,0.0,7.75485168560408e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,0.0001049944985425,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16552734375,0.0,0.0,0.0004980465164408,291.09735107421875,294.1499938964844,264.286376953125,262.4649658203125,267.8470153808594,264.29248046875,290.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623722337186,1.3157592348989056e-08,0.0010623590787872,-0.0335106328129768,0.0,0.0,0.0,-0.0113355917856097,60.0,-18.92225646972656,-0.0,-7.695082615555293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717163085937,0.0,0.0,9.984380449168384e-05,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001051399522111,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,7.765628106426448e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0001051404033205,292.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,0.0004987386637367,291.093505859375,294.1499938964844,264.2815246582031,262.4609069824219,267.780029296875,264.28857421875,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638481471687,1.3330192061289381e-08,0.001063834875822,-0.0339621640741825,0.0,0.0,0.0,-0.0114211561158299,60.0,-18.94298553466797,-0.0,-7.716479188957237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717163085937,0.0,0.0,9.984380449168384e-05,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001051399522111,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,7.765628106426448e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0001051404033205,292.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1487121582031,0.0,0.0,0.0004987386637367,291.093505859375,294.1499938964844,264.2815246582031,262.4609069824219,267.780029296875,264.28857421875,290.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638481471687,1.3330192061289381e-08,0.001063834875822,-0.0339621640741825,0.0,0.0,0.0,-0.0114211561158299,60.0,-18.94298553466797,-0.0,-7.716479188957237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,9.997304005082697e-05,292.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001052760489983,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192321777344,0.0,0.0,7.775680569466203e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,0.0001052765001077,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319885253906,0.0,0.0,0.0004993842449039,291.08953857421875,294.1499938964844,264.2763671875,262.4566345214844,267.7141418457031,264.2841491699219,290.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106522499118,1.3491183281644226e-08,0.0010652114870026,-0.0343833081424236,0.0,0.0,0.0,-0.0115009667351841,60.0,-18.962343215942383,-0.0,-7.736463913943228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,9.997304005082697e-05,292.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001052760489983,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192321777344,0.0,0.0,7.775680569466203e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,0.0001052765001077,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1319885253906,0.0,0.0,0.0004993842449039,291.08953857421875,294.1499938964844,264.2763671875,262.4566345214844,267.7141418457031,264.2841491699219,290.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106522499118,1.3491183281644226e-08,0.0010652114870026,-0.0343833081424236,0.0,0.0,0.0,-0.0115009667351841,60.0,-18.962343215942383,-0.0,-7.736463913943228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,0.0001000912452582,292.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001054005333571,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,7.784874469507486e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0001054009771905,291.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0004999747616238,291.0854797363281,294.1499938964844,264.27105712890625,262.4522705078125,267.6493530273437,264.279296875,290.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664841393008,1.3638426388240532e-08,0.0010664705187082,-0.0347684733569622,0.0,0.0,0.0,-0.0115739610046148,60.0,-18.97991371154785,-0.0,-7.754764652645464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403747558594,0.0,0.0,0.0001000912452582,292.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0001054005333571,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1027526855469,0.0,0.0,7.784874469507486e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781005859375,0.0,0.0,0.0001054009771905,291.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0004999747616238,291.0854797363281,294.1499938964844,264.27105712890625,262.4522705078125,267.6493530273437,264.279296875,290.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664841393008,1.3638426388240532e-08,0.0010664705187082,-0.0347684733569622,0.0,0.0,0.0,-0.0115739610046148,60.0,-18.97991371154785,-0.0,-7.754764652645464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,0.0001001453274511,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001054574822774,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09454345703125,0.0,0.0,7.789080700604245e-05,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0001054579261108,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070861816406,0.0,0.0,0.0005002449033781,291.0834350585937,294.1499938964844,264.26837158203125,262.4500732421875,267.61737060546875,264.2767639160156,290.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670602787286,1.3705791168661108e-08,0.0010670465417206,-0.0349446833133697,0.0,0.0,0.0,-0.0116073563694953,60.0,-18.98784065246582,-0.0,-7.763144793671017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248107910156,0.0,0.0,0.0001001965647446,292.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.000105511440779,291.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863647460937,0.0,0.0,7.793065742589533e-05,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0001055118773365,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09881591796875,0.0,0.0,0.0005005008424632,291.08135986328125,294.1499938964844,264.2657165527344,262.4479064941406,267.58563232421875,264.2742004394531,290.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676060337573,1.3769613893543921e-08,0.0010675922967493,-0.0351116247475147,0.0,0.0,0.0,-0.0116389961913228,60.0,-18.995267868041992,-0.0,-7.77108795091408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,0.0001002875360427,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001056072433129,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,7.800141611369327e-05,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,0.0001056076798704,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823669433594,0.0,0.0,0.0005009553278796,291.0771179199219,294.1499938964844,264.2605285644531,262.4436950683594,267.5229187011719,264.2690124511719,290.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685750748962,1.388293036086452e-08,0.0010685612214729,-0.0354080200195312,0.0,0.0,0.0,-0.0116951717063784,60.0,-19.0080623626709,-0.0,-7.785201461274482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00933837890625,0.0,0.0,0.0001002875360427,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001056072433129,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,7.800141611369327e-05,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566162109375,0.0,0.0,0.0001056076798704,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823669433594,0.0,0.0,0.0005009553278796,291.0771179199219,294.1499938964844,264.2605285644531,262.4436950683594,267.5229187011719,264.2690124511719,290.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685750748962,1.388293036086452e-08,0.0010685612214729,-0.0354080200195312,0.0,0.0,0.0,-0.0116951717063784,60.0,-19.0080623626709,-0.0,-7.785201461274482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,0.0001003616271191,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001056852706824,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05389404296875,0.0,0.0,7.80590416979976e-05,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459045410156,0.0,0.0,0.0001056856999639,291.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,0.0005013254121877,291.0727844238281,294.1499938964844,264.255615234375,262.439697265625,267.4613342285156,264.2638854980469,290.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693642543628,1.3975207657779265e-08,0.0010693502845242,-0.0356493815779686,0.0,0.0,0.0,-0.0117409173399209,60.0,-19.017597198486328,-0.0,-7.796703727080968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,0.0001003616271191,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001056852706824,291.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05389404296875,0.0,0.0,7.80590416979976e-05,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459045410156,0.0,0.0,0.0001056856999639,291.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,0.0005013254121877,291.0727844238281,294.1499938964844,264.255615234375,262.439697265625,267.4613342285156,264.2638854980469,290.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693642543628,1.3975207657779265e-08,0.0010693502845242,-0.0356493815779686,0.0,0.0,0.0,-0.0117409173399209,60.0,-19.017597198486328,-0.0,-7.796703727080968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,0.0001004191726678,292.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001057458721334,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377502441406,0.0,0.0,7.810379611328244e-05,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.0001057462941389,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0005016128998249,291.0683898925781,294.1499938964844,264.2510681152344,262.4360656738281,267.400634765625,264.2588806152344,290.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699770646169,1.4046865892680673e-08,0.0010699630947783,-0.0358368046581745,0.0,0.0,0.0,-0.0117764417082071,60.0,-19.024147033691406,-0.0,-7.805641644154093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,0.0001004191726678,292.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001057458721334,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377502441406,0.0,0.0,7.810379611328244e-05,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.0001057462941389,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0005016128998249,291.0683898925781,294.1499938964844,264.2510681152344,262.4360656738281,267.400634765625,264.2588806152344,290.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699770646169,1.4046865892680673e-08,0.0010699630947783,-0.0358368046581745,0.0,0.0,0.0,-0.0117764417082071,60.0,-19.024147033691406,-0.0,-7.805641644154093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,0.0001004569712677,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001057856788975,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,7.813319098204374e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,0.0001057860936271,291.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,0.0005018017254769,291.0638732910156,294.1499938964844,264.2470397949219,262.432861328125,267.3410339355469,264.2542419433594,290.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703795123845,1.4093925138070064e-08,0.0010703654261305,-0.0359598882496356,0.0,0.0,0.0,-0.0117997713387012,60.0,-19.02654838562012,-0.0,-7.81151427986515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,0.0001004569712677,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0001057856788975,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,7.813319098204374e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,0.0001057860936271,291.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,0.0005018017254769,291.0638732910156,294.1499938964844,264.2470397949219,262.432861328125,267.3410339355469,264.2542419433594,290.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703795123845,1.4093925138070064e-08,0.0010703654261305,-0.0359598882496356,0.0,0.0,0.0,-0.0117997713387012,60.0,-19.02654838562012,-0.0,-7.81151427986515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557800292969,0.0,0.0,0.0001004681325866,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.000105797436845,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,7.814187119947746e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,0.0001057978515746,291.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02545166015625,0.0,0.0,0.0005018574884161,291.0616149902344,294.1499938964844,264.2452697753906,262.4314880371094,267.3116149902344,264.2520751953125,290.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704983724281,1.4107812695840494e-08,0.0010704842861741,-0.0359962098300457,0.0,0.0,0.0,-0.0118066566064953,60.0,-19.026161193847656,-0.0,-7.813248004140405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481811523437,0.0,0.0,0.0001004744699457,292.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0001058041088981,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,7.814680429873988e-05,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61383056640625,0.0,0.0,0.0001058045236277,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,0.0005018891533836,291.0592956542969,294.1499938964844,264.2436828613281,262.4302673339844,267.2825012207031,264.25006103515625,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705657768994,1.4115691726601652e-08,0.0010705516906455,-0.0360168181359767,0.0,0.0,0.0,-0.0118105625733733,60.0,-19.024757385253903,-0.0,-7.814231395286697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,0.0001004713049042,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0001058007837855,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,7.814434502506629e-05,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031799316406,0.0,0.0,0.0001058011912391,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,0.0005018733791075,291.0546264648437,294.1499938964844,264.2411193847656,262.4283447265625,267.2249755859375,264.2464599609375,290.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705319000408,1.4111717128173495e-08,0.0010705176973715,-0.036006424576044,0.0,0.0,0.0,-0.011808592826128,60.0,-19.018699645996094,-0.0,-7.813735436457139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93310546875,0.0,0.0,0.0001004713049042,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0001058007837855,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,7.814434502506629e-05,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031799316406,0.0,0.0,0.0001058011912391,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,0.0005018733791075,291.0546264648437,294.1499938964844,264.2411193847656,262.4283447265625,267.2249755859375,264.2464599609375,290.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705319000408,1.4111717128173495e-08,0.0010705176973715,-0.036006424576044,0.0,0.0,0.0,-0.011808592826128,60.0,-19.018699645996094,-0.0,-7.813735436457139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,0.0001004469886538,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001057751796906,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,7.812543481122702e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,0.0001057755871443,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,0.0005017518997192,291.0498962402344,294.1499938964844,264.239501953125,262.4272155761719,267.1684875488281,264.2435913085937,290.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702725267037,1.4081379617891798e-08,0.0010702584404498,-0.0359270758926868,0.0,0.0,0.0,-0.0117935528978705,60.0,-19.00804710388184,-0.0,-7.809948243675535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,0.0001004469886538,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0001057751796906,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,7.812543481122702e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,0.0001057755871443,291.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,0.0005017518997192,291.0498962402344,294.1499938964844,264.239501953125,262.4272155761719,267.1684875488281,264.2435913085937,290.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702725267037,1.4081379617891798e-08,0.0010702584404498,-0.0359270758926868,0.0,0.0,0.0,-0.0117935528978705,60.0,-19.00804710388184,-0.0,-7.809948243675535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,0.0001004021250992,292.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001057279441738,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,7.80905393185094e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,0.0001057283443515,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696655273437,0.0,0.0,0.0005015278584323,291.0450439453125,294.1499938964844,264.2389221191406,262.4269714355469,267.1130676269531,264.2415466308594,290.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697941761463,1.4025445693732765e-08,0.0010697802063077,-0.0357807800173759,0.0,0.0,0.0,-0.0117658246308565,60.0,-18.9926986694336,-0.0,-7.8029692929249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,0.0001004021250992,292.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001057279441738,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584655761719,0.0,0.0,7.80905393185094e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,0.0001057283443515,291.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696655273437,0.0,0.0,0.0005015278584323,291.0450439453125,294.1499938964844,264.2389221191406,262.4269714355469,267.1130676269531,264.2415466308594,290.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697941761463,1.4025445693732765e-08,0.0010697802063077,-0.0357807800173759,0.0,0.0,0.0,-0.0117658246308565,60.0,-18.9926986694336,-0.0,-7.8029692929249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,0.0001003380530164,292.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001056604742188,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,7.804069900885224e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,0.0001056608671206,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.000501207774505,291.0401306152344,294.1499938964844,264.23956298828125,262.4277648925781,267.0587158203125,264.2405090332031,290.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691112838685,1.3945571808449133e-08,0.0010690973140299,-0.0355718657374382,0.0,0.0,0.0,-0.0117262285202741,60.0,-18.97275924682617,-0.0,-7.79300819431228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
