time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683640,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,0.0001003380530164,292.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001056604742188,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,7.804069900885224e-05,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,0.0001056608671206,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95391845703125,0.0,0.0,0.000501207774505,291.0401306152344,294.1499938964844,264.23956298828125,262.4277648925781,267.0587158203125,264.2405090332031,290.19366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691112838685,1.3945571808449133e-08,0.0010690973140299,-0.0355718657374382,0.0,0.0,0.0,-0.0117262285202741,60.0,-18.97275924682617,-0.0,-7.79300819431228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,0.0001002993885776,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.000105619765236,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351501464844,0.0,0.0,7.801063475199044e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56610107421875,0.0,0.0,0.0001056201581377,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,0.0005010146996937,291.0376281738281,294.1499938964844,264.2403564453125,262.4285888671875,267.031982421875,264.2403869628906,290.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686991736292,1.3897385464645142e-08,0.0010686853202059,-0.0354458317160606,0.0,0.0,0.0,-0.0117023400962352,60.0,-18.961076736450195,-0.0,-7.787002687109634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,0.0001002568460535,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.000105574967165,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.92742919921875,0.0,0.0,7.797754369676113e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5608215332031,0.0,0.0,0.0001055753527907,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93829345703125,0.0,0.0,0.0005008021835237,291.0351257324219,294.1499938964844,264.24151611328125,262.4296875,267.0055236816406,264.2406311035156,290.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068245852366,1.3844360324810624e-08,0.0010682319989427,-0.0353071354329586,0.0,0.0,0.0,-0.0116760535165667,60.0,-18.94831085205078,-0.0,-7.780396060752538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,0.0001001625714707,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001054756939993,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120178222656,0.0,0.0,7.790421659592539e-05,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.0001054760723491,291.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,0.0005003312835469,291.0300598144531,294.1499938964844,264.2449645996094,262.432861328125,266.953369140625,264.24188232421875,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067240955308,1.3726856096241136e-08,0.0010672272183001,-0.0349997840821743,0.0,0.0,0.0,-0.0116178020834922,60.0,-18.920238494873047,-0.0,-7.765765985823236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,0.0001001625714707,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001054756939993,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120178222656,0.0,0.0,7.790421659592539e-05,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.0001054760723491,291.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,0.0005003312835469,291.0300598144531,294.1499938964844,264.2449645996094,262.432861328125,266.953369140625,264.24188232421875,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067240955308,1.3726856096241136e-08,0.0010672272183001,-0.0349997840821743,0.0,0.0,0.0,-0.0116178020834922,60.0,-18.920238494873047,-0.0,-7.765765985823236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442687988281,0.0,0.0,0.0001000592601485,291.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.000105366911157,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,7.782386819599196e-05,291.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001053672822308,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073181152344,0.0,0.0,0.0004998152726329,291.02490234375,294.1499938964844,264.25,262.4373779296875,266.9023132324219,264.2445068359375,290.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661400156095,1.3598100423450889e-08,0.0010661263950169,-0.0346629880368709,0.0,0.0,0.0,-0.0115539729595184,60.0,-18.888811111450195,-0.0,-7.749750352559205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442687988281,0.0,0.0,0.0001000592601485,291.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.000105366911157,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,7.782386819599196e-05,291.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001053672822308,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073181152344,0.0,0.0,0.0004998152726329,291.02490234375,294.1499938964844,264.25,262.4373779296875,266.9023132324219,264.2445068359375,290.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661400156095,1.3598100423450889e-08,0.0010661263950169,-0.0346629880368709,0.0,0.0,0.0,-0.0115539729595184,60.0,-18.888811111450195,-0.0,-7.749750352559205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,9.996414155466482e-05,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001052667503245,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,7.774988625897095e-05,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,0.0001052671141223,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919677734375,0.0,0.0,0.0004993401234969,291.0196838378906,294.1499938964844,264.2574462890625,262.44403076171875,266.8524169921875,264.2488098144531,290.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651260381564,1.3479546367989316e-08,0.0010651126503944,-0.0343528650701046,0.0,0.0,0.0,-0.0114952009171247,60.0,-18.85566139221192,-0.0,-7.73501867001869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,9.996414155466482e-05,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001052667503245,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,7.774988625897095e-05,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,0.0001052671141223,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919677734375,0.0,0.0,0.0004993401234969,291.0196838378906,294.1499938964844,264.2574462890625,262.44403076171875,266.8524169921875,264.2488098144531,290.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651260381564,1.3479546367989316e-08,0.0010651126503944,-0.0343528650701046,0.0,0.0,0.0,-0.0114952009171247,60.0,-18.85566139221192,-0.0,-7.73501867001869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,9.989275713451208e-05,291.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001051915824064,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,7.769436342641711e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,0.0001051919462042,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.876708984375,0.0,0.0,0.0004989836015738,291.0143737792969,294.1499938964844,264.26788330078125,262.45330810546875,266.8036193847656,264.25518798828125,290.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643651476129,1.3390573094795856e-08,0.0010643517598509,-0.0341201163828372,0.0,0.0,0.0,-0.0114510925486683,60.0,-18.82360076904297,-0.0,-7.723971862105827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,9.989275713451208e-05,291.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001051915824064,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,7.769436342641711e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188293457031,0.0,0.0,0.0001051919462042,291.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.876708984375,0.0,0.0,0.0004989836015738,291.0143737792969,294.1499938964844,264.26788330078125,262.45330810546875,266.8036193847656,264.25518798828125,290.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643651476129,1.3390573094795856e-08,0.0010643517598509,-0.0341201163828372,0.0,0.0,0.0,-0.0114510925486683,60.0,-18.82360076904297,-0.0,-7.723971862105827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,9.986620716517793e-05,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001051636281772,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588562011719,0.0,0.0,7.767371425870806e-05,290.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,0.0001051639846991,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,0.0004988509463146,291.0116882324219,294.1499938964844,264.274169921875,262.4588928222656,266.7796936035156,264.2593078613281,290.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640820255503,1.3357473349628892e-08,0.0010640687542036,-0.0340335294604301,0.0,0.0,0.0,-0.0114346835762262,60.0,-18.808443069458008,-0.0,-7.719864214550398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,9.984577627619728e-05,291.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001051421131705,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,7.765782356727868e-05,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,0.0001051424696925,291.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.000498748908285,291.00897216796875,294.1499938964844,264.2810974121094,262.4650573730469,266.7560119628906,264.2640380859375,290.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638642124831,1.3332002168908731e-08,0.0010638508247211,-0.0339668989181518,0.0,0.0,0.0,-0.011422055773437,60.0,-18.79391098022461,-0.0,-7.716703720461737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,9.982282062992454e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0001051179424393,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,7.763996836729348e-05,290.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979248046875,0.0,0.0,0.0001051182916853,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464050292969,0.0,0.0,0.000498634239193,291.0035095214844,294.1499938964844,264.2968139648437,262.47906494140625,266.7095947265625,264.2754211425781,290.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063619274646,1.33033628557655e-08,0.001063605886884,-0.0338919796049594,0.0,0.0,0.0,-0.0114078586921095,60.0,-18.766828536987305,-0.0,-7.713151717325675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,9.982282062992454e-05,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0001051179424393,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363647460937,0.0,0.0,7.763996836729348e-05,290.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979248046875,0.0,0.0,0.0001051182916853,291.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464050292969,0.0,0.0,0.000498634239193,291.0035095214844,294.1499938964844,264.2968139648437,262.47906494140625,266.7095947265625,264.2754211425781,290.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063619274646,1.33033628557655e-08,0.001063605886884,-0.0338919796049594,0.0,0.0,0.0,-0.0114078586921095,60.0,-18.766828536987305,-0.0,-7.713151717325675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,9.982161282096058e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001051166764227,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,7.763902976876125e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,0.0001051170256687,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,0.0004986282438039,290.9979858398437,294.1499938964844,264.3148803710937,262.4951171875,266.6643981933594,264.2893371582031,290.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636060032993,1.3301829859813097e-08,0.0010635927319526,-0.033887967467308,0.0,0.0,0.0,-0.0114070978015661,60.0,-18.74236297607422,-0.0,-7.71296129187249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723999023437,0.0,0.0,9.982161282096058e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001051166764227,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,7.763902976876125e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875183105469,0.0,0.0,0.0001051170256687,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,0.0004986282438039,290.9979858398437,294.1499938964844,264.3148803710937,262.4951171875,266.6643981933594,264.2893371582031,290.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636060032993,1.3301829859813097e-08,0.0010635927319526,-0.033887967467308,0.0,0.0,0.0,-0.0114070978015661,60.0,-18.74236297607422,-0.0,-7.71296129187249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,9.9837219750043e-05,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.0001051331200869,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.806640625,0.0,0.0,7.76511660660617e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770812988281,0.0,0.0,0.0001051334620569,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,0.0004987062420696,290.9923400878906,294.1499938964844,264.3349914550781,262.5130310058594,266.6203918457031,264.3055725097656,290.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637721279636,1.332124899278142e-08,0.0010637587402015,-0.0339387655258178,0.0,0.0,0.0,-0.0114167239516973,60.0,-18.719911575317383,-0.0,-7.715370031746718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,9.9837219750043e-05,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.0001051331200869,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.806640625,0.0,0.0,7.76511660660617e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770812988281,0.0,0.0,0.0001051334620569,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164367675781,0.0,0.0,0.0004987062420696,290.9923400878906,294.1499938964844,264.3349914550781,262.5130310058594,266.6203918457031,264.3055725097656,290.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637721279636,1.332124899278142e-08,0.0010637587402015,-0.0339387655258178,0.0,0.0,0.0,-0.0114167239516973,60.0,-18.719911575317383,-0.0,-7.715370031746718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,9.986139775719494e-05,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001051585786626,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,7.766997441649437e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,0.0001051589206326,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8015441894531,0.0,0.0,0.0004988270229659,290.98663330078125,294.1499938964844,264.3569641113281,262.5325622558594,266.5775756835937,264.323974609375,290.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640294058248,1.3351339589462441e-08,0.0010640160180628,-0.0340174846351146,0.0,0.0,0.0,-0.0114316418766975,60.0,-18.69847297668457,-0.0,-7.719103223280399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,9.986139775719494e-05,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001051585786626,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,7.766997441649437e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,0.0001051589206326,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8015441894531,0.0,0.0,0.0004988270229659,290.98663330078125,294.1499938964844,264.3569641113281,262.5325622558594,266.5775756835937,264.323974609375,290.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640294058248,1.3351339589462441e-08,0.0010640160180628,-0.0340174846351146,0.0,0.0,0.0,-0.0114316418766975,60.0,-18.69847297668457,-0.0,-7.719103223280399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,9.987514204112812e-05,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001051730505423,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845153808594,0.0,0.0,7.76806627982296e-05,290.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,0.0001051733925123,291.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,0.0004988957080058,290.9837646484375,294.1499938964844,264.3685607910156,262.5429077148437,266.556640625,264.3339538574219,290.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641757398843,1.3368451234896384e-08,0.0010641623521223,-0.0340622477233409,0.0,0.0,0.0,-0.0114401243627071,60.0,-18.68776512145996,-0.0,-7.72122632497485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300109863281,0.0,0.0,9.988989040721208e-05,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0001051885847118,291.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,7.769213698338717e-05,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,0.0001051889194059,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78668212890625,0.0,0.0,0.0004989693406969,290.9808654785156,294.1499938964844,264.38055419921875,262.5535583496094,266.5359802246094,264.34442138671875,290.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643326677381,1.3386812547366844e-08,0.0010643192799761,-0.0341102816164493,0.0,0.0,0.0,-0.0114492271095514,60.0,-18.676984786987305,-0.0,-7.723505035528434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,9.992215927923098e-05,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001052225707098,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,7.771723176119849e-05,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44586181640625,0.0,0.0,0.0001052229054039,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,0.0004991305759176,290.9750061035156,294.1499938964844,264.4055480957031,262.5757751464844,266.49560546875,264.3666381835937,290.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646763257682,1.34269901863604e-08,0.0010646628215909,-0.0342153832316398,0.0,0.0,0.0,-0.0114691443741321,60.0,-18.655187606811523,-0.0,-7.728492334990733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,9.992215927923098e-05,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001052225707098,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76251220703125,0.0,0.0,7.771723176119849e-05,290.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44586181640625,0.0,0.0,0.0001052229054039,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,0.0004991305759176,290.9750061035156,294.1499938964844,264.4055480957031,262.5757751464844,266.49560546875,264.3666381835937,290.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646763257682,1.34269901863604e-08,0.0010646628215909,-0.0342153832316398,0.0,0.0,0.0,-0.0114691443741321,60.0,-18.655187606811523,-0.0,-7.728492334990733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,9.995776053983718e-05,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001052600637194,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,7.774491677992046e-05,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.0001052603911375,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,0.0004993084003217,290.96905517578125,294.1499938964844,264.43170166015625,262.5990600585937,266.4564819335937,264.3904724121094,290.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650553740561,1.3471316506752372e-08,0.0010650418698787,-0.0343313366174697,0.0,0.0,0.0,-0.0114911189302802,60.0,-18.633106231689453,-0.0,-7.733996199021932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,9.995776053983718e-05,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001052600637194,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,7.774491677992046e-05,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.0001052603911375,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,0.0004993084003217,290.96905517578125,294.1499938964844,264.43170166015625,262.5990600585937,266.4564819335937,264.3904724121094,290.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650553740561,1.3471316506752372e-08,0.0010650418698787,-0.0343313366174697,0.0,0.0,0.0,-0.0114911189302802,60.0,-18.633106231689453,-0.0,-7.733996199021932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880798339844,0.0,0.0,9.999627218348904e-05,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001053006199072,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,7.777487189741805e-05,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,0.0001053009400493,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,0.000499500776641,290.9630126953125,294.1499938964844,264.45880126953125,262.6231384277344,266.4186096191406,264.4156494140625,290.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654653888195,1.3519270147810404e-08,0.0010654518846422,-0.0344567783176898,0.0,0.0,0.0,-0.0115148909389972,60.0,-18.610816955566406,-0.0,-7.739953389318543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880798339844,0.0,0.0,9.999627218348904e-05,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001053006199072,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,7.777487189741805e-05,290.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,0.0001053009400493,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425231933594,0.0,0.0,0.000499500776641,290.9630126953125,294.1499938964844,264.45880126953125,262.6231384277344,266.4186096191406,264.4156494140625,290.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654653888195,1.3519270147810404e-08,0.0010654518846422,-0.0344567783176898,0.0,0.0,0.0,-0.0115148909389972,60.0,-18.610816955566406,-0.0,-7.739953389318543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0001000372867565,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001053438099916,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,7.780676969559863e-05,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,0.0001053441301337,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,0.0004997056676074,290.9569091796875,294.1499938964844,264.4866027832031,262.6478881835937,266.3819580078125,264.4419860839844,289.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065902179107,1.3570346624192098e-08,0.0010658885585144,-0.0345903858542442,0.0,0.0,0.0,-0.0115402117371559,60.0,-18.58841323852539,-0.0,-7.746300667577088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0001000372867565,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001053438099916,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,7.780676969559863e-05,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,0.0001053441301337,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,0.0004997056676074,290.9569091796875,294.1499938964844,264.4866027832031,262.6478881835937,266.3819580078125,264.4419860839844,289.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065902179107,1.3570346624192098e-08,0.0010658885585144,-0.0345903858542442,0.0,0.0,0.0,-0.0115402117371559,60.0,-18.58841323852539,-0.0,-7.746300667577088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672668457031,0.0,0.0,0.0001000586344162,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0001053662999765,290.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,7.782338070683181e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0001053666128427,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206420898437,0.0,0.0,0.0004998123622499,290.9538269042969,294.1499938964844,264.5007019042969,262.6604309082031,266.3641052246094,264.4554748535156,289.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661295382305,1.3596934245185821e-08,0.0010661159176379,-0.0346599370241165,0.0,0.0,0.0,-0.0115533927455544,60.0,-18.577194213867188,-0.0,-7.74960540184111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001000804477371,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0001053892701747,290.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044677734375,0.0,0.0,7.784034823998809e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,0.0001053895903169,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71337890625,0.0,0.0,0.0004999213269911,290.9507141113281,294.1499938964844,264.5149230957031,262.67303466796875,266.3465881347656,264.4692077636719,289.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663619032129,1.3624102734866028e-08,0.0010663482826203,-0.0347310043871402,0.0,0.0,0.0,-0.0115668615326285,60.0,-18.565980911254883,-0.0,-7.752983322006912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,0.0001001253694994,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0001054365784511,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900634765625,0.0,0.0,7.78752873884514e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,0.0001054368913173,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,0.0005001457175239,290.9444274902344,294.1499938964844,264.54345703125,262.69842529296875,266.3123474121094,264.4970397949219,289.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668402537703,1.3680045540809262e-08,0.0010668265167623,-0.0348773375153541,0.0,0.0,0.0,-0.0115945944562554,60.0,-18.54361724853516,-0.0,-7.759940956475475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,0.0001001253694994,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0001054365784511,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900634765625,0.0,0.0,7.78752873884514e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,0.0001054368913173,291.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,0.0005001457175239,290.9444274902344,294.1499938964844,264.54345703125,262.69842529296875,266.3123474121094,264.4970397949219,289.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668402537703,1.3680045540809262e-08,0.0010668265167623,-0.0348773375153541,0.0,0.0,0.0,-0.0115945944562554,60.0,-18.54361724853516,-0.0,-7.759940956475475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,0.0001001717610051,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001054854292306,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,7.791136158630252e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0001054857348208,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.0005003775004297,290.9380798339844,294.1499938964844,264.5720520019531,262.7238464355469,266.2793273925781,264.5252990722656,289.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673343203961,1.3737817106118657e-08,0.0010673205833882,-0.0350284539163112,0.0,0.0,0.0,-0.0116232335567474,60.0,-18.521425247192383,-0.0,-7.76712951733316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,0.0001001717610051,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001054854292306,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757507324219,0.0,0.0,7.791136158630252e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0001054857348208,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.0005003775004297,290.9380798339844,294.1499938964844,264.5720520019531,262.7238464355469,266.2793273925781,264.5252990722656,289.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673343203961,1.3737817106118657e-08,0.0010673205833882,-0.0350284539163112,0.0,0.0,0.0,-0.0116232335567474,60.0,-18.521425247192383,-0.0,-7.76712951733316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,0.0001002192802843,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.000105535480543,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66143798828125,0.0,0.0,7.794833072694018e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,0.0001055357788573,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,0.0005006148712709,290.931640625,294.1499938964844,264.6004638671875,262.74908447265625,266.2474975585937,264.5537414550781,289.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678403778001,1.3797002651472212e-08,0.0010678266407921,-0.0351832658052444,0.0,0.0,0.0,-0.0116525739431381,60.0,-18.4995059967041,-0.0,-7.774497845502992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,0.0001002192802843,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,0.000105535480543,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66143798828125,0.0,0.0,7.794833072694018e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,0.0001055357788573,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,0.0005006148712709,290.931640625,294.1499938964844,264.6004638671875,262.74908447265625,266.2474975585937,264.5537414550781,289.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678403778001,1.3797002651472212e-08,0.0010678266407921,-0.0351832658052444,0.0,0.0,0.0,-0.0116525739431381,60.0,-18.4995059967041,-0.0,-7.774497845502992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
