time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685980,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001002676290227,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001055863976944,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471862792969,0.0,0.0,7.798593287589028e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,0.0001055866960086,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,0.000500856374856,290.9251403808594,294.1499938964844,264.62841796875,262.77392578125,266.2167663574219,264.5821533203125,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683552827686,1.3857218483792622e-08,0.0010683414293453,-0.0353407710790634,0.0,0.0,0.0,-0.0116824265569448,60.0,-18.47797393798828,-0.0,-7.78199762407894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001002676290227,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001055863976944,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471862792969,0.0,0.0,7.798593287589028e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,0.0001055866960086,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,0.000500856374856,290.9251403808594,294.1499938964844,264.62841796875,262.77392578125,266.2167663574219,264.5821533203125,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683552827686,1.3857218483792622e-08,0.0010683414293453,-0.0353407710790634,0.0,0.0,0.0,-0.0116824265569448,60.0,-18.47797393798828,-0.0,-7.78199762407894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.0001002920253085,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0001056120891007,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400756835937,0.0,0.0,7.800490857334808e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.000105612387415,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,0.000500978261698,290.9218444824219,294.1499938964844,264.6421813964844,262.7861328125,266.20184326171875,264.59625244140625,289.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686151217669,1.3887603067530564e-08,0.0010686012683436,-0.0354202426970005,0.0,0.0,0.0,-0.0116974888369441,60.0,-18.467395782470703,-0.0,-7.78578339577507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001003165089059,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0001056378750945,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63299560546875,0.0,0.0,7.802394975442439e-05,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,0.0001056381661328,291.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413269042969,0.0,0.0,0.0005011005559936,290.91851806640625,294.1499938964844,264.6557312011719,262.7981872558594,266.1871643066406,264.6102600097656,289.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688758920878,1.3918096009035708e-08,0.0010688620386645,-0.0355000011622905,0.0,0.0,0.0,-0.0117126051336526,60.0,-18.456928253173828,-0.0,-7.789583378325916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001003656507236,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.000105689621705,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,7.80621703597717e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,0.0001056899127434,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,0.0005013460759073,290.911865234375,294.1499938964844,264.68218994140625,262.8216857910156,266.15850830078125,264.6379089355469,289.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693992953747,1.3979295943045145e-08,0.0010693853255361,-0.0356600768864154,0.0,0.0,0.0,-0.0117429448291659,60.0,-18.43645477294922,-0.0,-7.797213186222508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001003656507236,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.000105689621705,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,7.80621703597717e-05,290.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,0.0001056899127434,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,0.0005013460759073,290.911865234375,294.1499938964844,264.68218994140625,262.8216857910156,266.15850830078125,264.6379089355469,289.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693992953747,1.3979295943045145e-08,0.0010693853255361,-0.0356600768864154,0.0,0.0,0.0,-0.0117429448291659,60.0,-18.43645477294922,-0.0,-7.797213186222508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0001004147779894,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0001057413537637,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,7.810037641320378e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,0.000105741644802,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,0.0005015914794057,290.9051208496094,294.1499938964844,264.70751953125,262.8441772460937,266.1308898925781,264.664794921875,289.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069922465831,1.4040481666199868e-08,0.0010699084959924,-0.0358201079070568,0.0,0.0,0.0,-0.0117732770740985,60.0,-18.416717529296875,-0.0,-7.804845125747306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0001004147779894,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0001057413537637,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,7.810037641320378e-05,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,0.000105741644802,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,0.0005015914794057,290.9051208496094,294.1499938964844,264.70751953125,262.8441772460937,266.1308898925781,264.664794921875,289.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069922465831,1.4040481666199868e-08,0.0010699084959924,-0.0358201079070568,0.0,0.0,0.0,-0.0117732770740985,60.0,-18.416717529296875,-0.0,-7.804845125747306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,0.0001004636214929,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.00010579280206,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906066894531,0.0,0.0,7.813837146386504e-05,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,0.0001057930858223,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,0.0005018354859203,290.8982849121094,294.1499938964844,264.73150634765625,262.8655090332031,266.1042175292969,264.6907043457031,289.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704427259042,1.4101319223414066e-08,0.0010704286396503,-0.0359792299568653,0.0,0.0,0.0,-0.0118034370243549,60.0,-18.3978214263916,-0.0,-7.812437274878904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,0.0001004636214929,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.00010579280206,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906066894531,0.0,0.0,7.813837146386504e-05,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,0.0001057930858223,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,0.0005018354859203,290.8982849121094,294.1499938964844,264.73150634765625,262.8655090332031,266.1042175292969,264.6907043457031,289.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704427259042,1.4101319223414066e-08,0.0010704286396503,-0.0359792299568653,0.0,0.0,0.0,-0.0118034370243549,60.0,-18.3978214263916,-0.0,-7.812437274878904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374450683594,0.0,0.0,0.0001005119338515,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0001058436755556,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,7.817594450898468e-05,290.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.000105843959318,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,0.0005020768148824,290.8913879394531,294.1499938964844,264.75396728515625,262.88543701171875,266.0784912109375,264.7154235839844,289.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709572816267,1.416148975863507e-08,0.0010709430789574,-0.0361366011202335,0.0,0.0,0.0,-0.0118332654237747,60.0,-18.379880905151367,-0.0,-7.819949843224094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374450683594,0.0,0.0,0.0001005119338515,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0001058436755556,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,7.817594450898468e-05,290.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.000105843959318,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,0.0005020768148824,290.8913879394531,294.1499938964844,264.75396728515625,262.88543701171875,266.0784912109375,264.7154235839844,289.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709572816267,1.416148975863507e-08,0.0010709430789574,-0.0361366011202335,0.0,0.0,0.0,-0.0118332654237747,60.0,-18.379880905151367,-0.0,-7.819949843224094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307006835937,0.0,0.0,0.0001005358062684,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0001058688067132,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5695495605469,0.0,0.0,7.819451275281608e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001058690904756,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774230957031,0.0,0.0,0.0005021960823796,290.8879089355469,294.1499938964844,264.7645263671875,262.8948059082031,266.06597900390625,264.72723388671875,289.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712115326896,1.4191215313985596e-08,0.0010711973300203,-0.0362143442034721,0.0,0.0,0.0,-0.0118480017408728,60.0,-18.37132835388184,-0.0,-7.823662429018442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5239562988281,0.0,0.0,0.0001005594240268,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0001058936832123,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56256103515625,0.0,0.0,7.821287726983428e-05,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29986572265625,0.0,0.0,0.0001058939596987,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703430175781,0.0,0.0,0.0005023140111006,290.8843994140625,294.1499938964844,264.77459716796875,262.9037780761719,266.0537109375,264.73858642578125,289.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714629897847,1.4220630006889225e-08,0.0010714487871155,-0.0362912751734256,0.0,0.0,0.0,-0.0118625834584236,60.0,-18.363096237182617,-0.0,-7.827336645505056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,0.0001006059246719,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.000105942657683,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,7.8249053331092e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0001059429268934,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,0.000502546376083,290.8773498535156,294.1499938964844,264.7932434082031,262.9203186035156,266.0297546386719,264.7601013183594,289.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719583369791,1.4278549897994708e-08,0.0010719440178945,-0.036442756652832,0.0,0.0,0.0,-0.0118912970647215,60.0,-18.34743881225586,-0.0,-7.834574944354247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,0.0001006059246719,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.000105942657683,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,7.8249053331092e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2893981933594,0.0,0.0,0.0001059429268934,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,0.000502546376083,290.8773498535156,294.1499938964844,264.7932434082031,262.9203186035156,266.0297546386719,264.7601013183594,289.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719583369791,1.4278549897994708e-08,0.0010719440178945,-0.036442756652832,0.0,0.0,0.0,-0.0118912970647215,60.0,-18.34743881225586,-0.0,-7.834574944354247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970703125,0.0,0.0,0.0001006510938168,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001059902206179,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,7.828418165445328e-05,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,0.0001059904898284,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.542236328125,0.0,0.0,0.0005027719889767,290.8702392578125,294.1499938964844,264.80963134765625,262.93487548828125,266.0065612792969,264.7797241210937,289.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724393650889,1.4334803566384837e-08,0.0010724250460043,-0.0365898758172988,0.0,0.0,0.0,-0.0119191845878958,60.0,-18.333131790161133,-0.0,-7.841608606895535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970703125,0.0,0.0,0.0001006510938168,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001059902206179,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,7.828418165445328e-05,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,0.0001059904898284,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.542236328125,0.0,0.0,0.0005027719889767,290.8702392578125,294.1499938964844,264.80963134765625,262.93487548828125,266.0065612792969,264.7797241210937,289.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724393650889,1.4334803566384837e-08,0.0010724250460043,-0.0365898758172988,0.0,0.0,0.0,-0.0119191845878958,60.0,-18.333131790161133,-0.0,-7.841608606895535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001006947641144,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.000106036211946,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.520751953125,0.0,0.0,7.831814582459629e-05,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,0.0001060364811564,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,0.0005029901512898,290.8630065917969,294.1499938964844,264.8235778808594,262.9472351074219,265.98406982421875,264.7972412109375,289.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729044442996,1.4389192060093592e-08,0.001072890125215,-0.0367321148514747,0.0,0.0,0.0,-0.0119461463764309,60.0,-18.32024383544922,-0.0,-7.848411343047702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836730957031,0.0,0.0,0.0001006947641144,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.000106036211946,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.520751953125,0.0,0.0,7.831814582459629e-05,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,0.0001060364811564,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,0.0005029901512898,290.8630065917969,294.1499938964844,264.8235778808594,262.9472351074219,265.98406982421875,264.7972412109375,289.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729044442996,1.4389192060093592e-08,0.001072890125215,-0.0367321148514747,0.0,0.0,0.0,-0.0119461463764309,60.0,-18.32024383544922,-0.0,-7.848411343047702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,0.0001007366081466,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0001060802824213,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,7.835069118300453e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0001060805443557,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0005031991750001,290.8557434082031,294.1499938964844,264.83477783203125,262.9571838378906,265.9622497558594,264.8123474121094,289.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733501985669,1.4441310369761597e-08,0.001073335763067,-0.0368684157729148,0.0,0.0,0.0,-0.0119719840586185,60.0,-18.308958053588867,-0.0,-7.854933414819244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,0.0001007366081466,291.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0001060802824213,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068664550781,0.0,0.0,7.835069118300453e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25787353515625,0.0,0.0,0.0001060805443557,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0005031991750001,290.8557434082031,294.1499938964844,264.83477783203125,262.9571838378906,265.9622497558594,264.8123474121094,289.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733501985669,1.4441310369761597e-08,0.001073335763067,-0.0368684157729148,0.0,0.0,0.0,-0.0119719840586185,60.0,-18.308958053588867,-0.0,-7.854933414819244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,0.000100756798929,291.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0001061015500454,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999694824219,0.0,0.0,7.836639997549355e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,0.0001061018047039,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.0005033000488765,290.8520812988281,294.1499938964844,264.8393249511719,262.9612121582031,265.9515380859375,264.8189392089844,289.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735652176663,1.4466455589001724e-08,0.0010735507821664,-0.0369341783225536,0.0,0.0,0.0,-0.0119844498112797,60.0,-18.3039493560791,-0.0,-7.85808111913866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,0.0001007764440146,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0001061222283169,290.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,7.838167221052572e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,0.0001061224902514,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003356933594,0.0,0.0,0.0005033981869928,290.848388671875,294.1499938964844,264.84307861328125,262.9645690917969,265.9410095214844,264.8248291015625,289.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737744159996,1.4490916910858688e-08,0.0010737598640844,-0.0369981490075588,0.0,0.0,0.0,-0.0119965765625238,60.0,-18.29937744140625,-0.0,-7.861143558329786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,0.0001008140097837,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0001061617949744,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,7.841089245630428e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.0001061620496329,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0005035858484916,290.8409729003906,294.1499938964844,264.8482360839844,262.9691162109375,265.9202575683594,264.8345947265625,289.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741744190454,1.4537699932759553e-08,0.0010741598671302,-0.0371204949915409,0.0,0.0,0.0,-0.0120197683572769,60.0,-18.291561126708984,-0.0,-7.867001983186128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,0.0001008140097837,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0001061617949744,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,7.841089245630428e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.0001061620496329,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0005035858484916,290.8409729003906,294.1499938964844,264.8482360839844,262.9691162109375,265.9202575683594,264.8345947265625,289.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741744190454,1.4537699932759553e-08,0.0010741598671302,-0.0371204949915409,0.0,0.0,0.0,-0.0120197683572769,60.0,-18.291561126708984,-0.0,-7.867001983186128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,0.0001008486578939,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0001061982839019,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,7.843784260330722e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.0001061985312844,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,0.0005037588998675,290.8334655761719,294.1499938964844,264.8500061035156,262.970703125,265.89996337890625,264.8412170410156,289.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745434556156,1.4580849416745424e-08,0.0010745289037004,-0.0372333340346813,0.0,0.0,0.0,-0.0120411589741706,60.0,-18.285728454589844,-0.0,-7.872407792319791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,0.0001008486578939,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0001061982839019,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,7.843784260330722e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.0001061985312844,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,0.0005037588998675,290.8334655761719,294.1499938964844,264.8500061035156,262.970703125,265.89996337890625,264.8412170410156,289.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745434556156,1.4580849416745424e-08,0.0010745289037004,-0.0372333340346813,0.0,0.0,0.0,-0.0120411589741706,60.0,-18.285728454589844,-0.0,-7.872407792319791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0001008725157589,291.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001062234077835,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,7.845639629522339e-05,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0001062236551661,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,0.000503878109157,290.8258972167969,294.1499938964844,264.8480529785156,262.9689636230469,265.8799743652344,264.8448486328125,289.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747974738478,1.4610552767635454e-08,0.0010747829219326,-0.0373110137879848,0.0,0.0,0.0,-0.0120558850467205,60.0,-18.28121757507324,-0.0,-7.876130325712438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0001008725157589,291.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001062234077835,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45172119140625,0.0,0.0,7.845639629522339e-05,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,0.0001062236551661,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,0.000503878109157,290.8258972167969,294.1499938964844,264.8480529785156,262.9689636230469,265.8799743652344,264.8448486328125,289.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747974738478,1.4610552767635454e-08,0.0010747829219326,-0.0373110137879848,0.0,0.0,0.0,-0.0120558850467205,60.0,-18.28121757507324,-0.0,-7.876130325712438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,0.0001008777908282,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001062289666151,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.846049993531778e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001062292139977,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449157714844,0.0,0.0,0.0005039044772274,290.8182678222656,294.1499938964844,264.84234619140625,262.9638977050781,265.8603210449219,264.8447570800781,289.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748535860329,1.4617103083480742e-08,0.0010748389177024,-0.0373281426727771,0.0,0.0,0.0,-0.0120591325685381,60.0,-18.276756286621094,-0.0,-7.876951002572241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,0.0001008777908282,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001062289666151,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.846049993531778e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001062292139977,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449157714844,0.0,0.0,0.0005039044772274,290.8182678222656,294.1499938964844,264.84234619140625,262.9638977050781,265.8603210449219,264.8447570800781,289.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748535860329,1.4617103083480742e-08,0.0010748389177024,-0.0373281426727771,0.0,0.0,0.0,-0.0120591325685381,60.0,-18.276756286621094,-0.0,-7.876951002572241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0001008732870104,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0001062242226907,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311828613281,0.0,0.0,7.845700019970536e-05,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0001062244700733,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,0.0005038820090703,290.8144226074219,294.1499938964844,264.83819580078125,262.960205078125,265.8505859375,264.8432006835937,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074805506505,1.46114791377272e-08,0.0010747908381745,-0.0373134352266788,0.0,0.0,0.0,-0.0120563441887497,60.0,-18.27431869506836,-0.0,-7.876246144178367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,0.0001008653489407,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001062158698914,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,7.845082291169092e-05,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.000106216109998,291.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,0.0005038423696532,290.8105773925781,294.1499938964844,264.83319091796875,262.9557800292969,265.8409118652344,264.8409118652344,289.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747209889814,1.4601583053774904e-08,0.0010747063206508,-0.0372875556349754,0.0,0.0,0.0,-0.0120514389127492,60.0,-18.27177047729492,-0.0,-7.875006247104467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.0001008374456432,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0001061864822986,290.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41070556640625,0.0,0.0,7.842911873012781e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001061867224052,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0005037029623053,290.80279541015625,294.1499938964844,264.8208312988281,262.94482421875,265.8216552734375,264.83380126953125,289.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744234314188,1.456678777600473e-08,0.0010744088795036,-0.0371965616941452,0.0,0.0,0.0,-0.0120341889560222,60.0,-18.266286849975582,-0.0,-7.870645646335107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.0001008374456432,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,0.0001061864822986,290.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41070556640625,0.0,0.0,7.842911873012781e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001061867224052,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0005037029623053,290.80279541015625,294.1499938964844,264.8208312988281,262.94482421875,265.8216552734375,264.83380126953125,289.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744234314188,1.456678777600473e-08,0.0010744088795036,-0.0371965616941452,0.0,0.0,0.0,-0.0120341889560222,60.0,-18.266286849975582,-0.0,-7.870645646335107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0001007948085316,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001061415896401,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,7.839596219127998e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001061418224708,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.0005034899804741,290.79498291015625,294.1499938964844,264.8055419921875,262.9312438964844,265.802490234375,264.8233642578125,289.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739689460024,1.4513642732083554e-08,0.0010739545105025,-0.0370575785636901,0.0,0.0,0.0,-0.0120078437030315,60.0,-18.260316848754883,-0.0,-7.863989281986505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0001007948085316,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001061415896401,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,7.839596219127998e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001061418224708,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.0005034899804741,290.79498291015625,294.1499938964844,264.8055419921875,262.9312438964844,265.802490234375,264.8233642578125,289.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739689460024,1.4513642732083554e-08,0.0010739545105025,-0.0370575785636901,0.0,0.0,0.0,-0.0120078437030315,60.0,-18.260316848754883,-0.0,-7.863989281986505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,0.0001007398459478,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001060837093973,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,7.835320866433904e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001060839422279,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0005032154731452,290.7870788574219,294.1499938964844,264.78759765625,262.9153137207031,265.7833557128906,264.81011962890625,289.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733831441029,1.4445135754215244e-08,0.001073368708603,-0.0368784219026565,0.0,0.0,0.0,-0.0119738820940256,60.0,-18.253965377807617,-0.0,-7.855412320623145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
