time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688320,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,0.0001007398459478,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001060837093973,290.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,7.835320866433904e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001060839422279,291.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0005032154731452,290.7870788574219,294.1499938964844,264.78759765625,262.9153137207031,265.7833557128906,264.81011962890625,289.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733831441029,1.4445135754215244e-08,0.001073368708603,-0.0368784219026565,0.0,0.0,0.0,-0.0119738820940256,60.0,-18.253965377807617,-0.0,-7.855412320623145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0001006727761705,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001060130889527,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,7.830104732420295e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001060133217833,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,0.0005028804880566,290.7791442871094,294.1499938964844,264.7672424316406,262.897216796875,265.7642517089844,264.7939453125,289.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726684704422,1.4361551947672524e-08,0.0010726541513577,-0.0366598293185234,0.0,0.0,0.0,-0.0119324466213583,60.0,-18.24722480773925,-0.0,-7.844953842095492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0001006727761705,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0001060130889527,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,7.830104732420295e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001060133217833,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,0.0005028804880566,290.7791442871094,294.1499938964844,264.7672424316406,262.897216796875,265.7642517089844,264.7939453125,289.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726684704422,1.4361551947672524e-08,0.0010726541513577,-0.0366598293185234,0.0,0.0,0.0,-0.0119324466213583,60.0,-18.24722480773925,-0.0,-7.844953842095492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315124511719,0.0,0.0,0.0001006356833386,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.0001059740243363,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,7.82721908763051e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001059742571669,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0005026951548643,290.775146484375,294.1499938964844,264.7562561035156,262.887451171875,265.75469970703125,264.78497314453125,289.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722731240093,1.4315317820035034e-08,0.0010722588049247,-0.0365389138460159,0.0,0.0,0.0,-0.0119095267727971,60.0,-18.24374389648437,-0.0,-7.839171445311879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001005957601591,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531799316406,0.0,0.0,0.0001059319911291,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,7.824114436516538e-05,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001059322166838,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,0.000502495735418,290.7711181640625,294.1499938964844,264.7447509765625,262.87725830078125,265.7451171875,264.7753601074219,289.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718477424234,1.4265565617677112e-08,0.0010718334233388,-0.0364087969064712,0.0,0.0,0.0,-0.0118848625570535,60.0,-18.24018287658692,-0.0,-7.832952064745768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,0.000100510122138,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0001058418129105,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,7.817453297320753e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001058420384651,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,0.0005020679673179,290.7630615234375,294.1499938964844,264.72039794921875,262.8556213378906,265.72589111328125,264.7547302246094,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709350463002,1.4158842098765945e-08,0.0010709209600463,-0.0361296758055686,0.0,0.0,0.0,-0.0118319550529122,60.0,-18.232885360717773,-0.0,-7.81961873030923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,0.000100510122138,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0001058418129105,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431091308594,0.0,0.0,7.817453297320753e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001058420384651,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,0.0005020679673179,290.7630615234375,294.1499938964844,264.72039794921875,262.8556213378906,265.72589111328125,264.7547302246094,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709350463002,1.4158842098765945e-08,0.0010709209600463,-0.0361296758055686,0.0,0.0,0.0,-0.0118319550529122,60.0,-18.232885360717773,-0.0,-7.81961873030923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0001004163423203,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0001057430563378,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296813964844,0.0,0.0,7.810159149812534e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001057432746165,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0005015995120629,290.75494384765625,294.1499938964844,264.6944580078125,262.83258056640625,265.7065734863281,264.7319641113281,289.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699356207624,1.4041970253231284e-08,0.0010699216509237,-0.0358240008354187,0.0,0.0,0.0,-0.0117740174755454,60.0,-18.225317001342773,-0.0,-7.80503057740134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0001004163423203,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0001057430563378,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296813964844,0.0,0.0,7.810159149812534e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001057432746165,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0005015995120629,290.75494384765625,294.1499938964844,264.6944580078125,262.83258056640625,265.7065734863281,264.7319641113281,289.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699356207624,1.4041970253231284e-08,0.0010699216509237,-0.0358240008354187,0.0,0.0,0.0,-0.0117740174755454,60.0,-18.225317001342773,-0.0,-7.80503057740134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,0.0001003166544251,291.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0001056380933732,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,7.802406616974622e-05,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.000105638304376,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,0.0005011016037315,290.74676513671875,294.1499938964844,264.6671447753906,262.808349609375,265.6871337890625,264.7076721191406,289.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068873447366,1.3917748731273605e-08,0.0010688594775274,-0.0354990921914577,0.0,0.0,0.0,-0.0117124356329441,60.0,-18.21756172180176,-0.0,-7.789540035219036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,0.0001003166544251,291.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0001056380933732,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,7.802406616974622e-05,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.000105638304376,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,0.0005011016037315,290.74676513671875,294.1499938964844,264.6671447753906,262.808349609375,265.6871337890625,264.7076721191406,289.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068873447366,1.3917748731273605e-08,0.0010688594775274,-0.0354990921914577,0.0,0.0,0.0,-0.0117124356329441,60.0,-18.21756172180176,-0.0,-7.789540035219036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,0.000100211604149,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0001055274624377,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,7.794235716573894e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001055276807164,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0005005768616683,290.7385559082031,294.1499938964844,264.6387939453125,262.7831420898437,265.6675720214844,264.6819152832031,289.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067753881216,1.3786831232209806e-08,0.001067740144208,-0.0351566597819328,0.0,0.0,0.0,-0.0116475345566868,60.0,-18.209611892700195,-0.0,-7.773231658347869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,0.000100211604149,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0001055274624377,290.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030090332031,0.0,0.0,7.794235716573894e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001055276807164,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0005005768616683,290.7385559082031,294.1499938964844,264.6387939453125,262.7831420898437,265.6675720214844,264.6819152832031,289.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067753881216,1.3786831232209806e-08,0.001067740144208,-0.0351566597819328,0.0,0.0,0.0,-0.0116475345566868,60.0,-18.209611892700195,-0.0,-7.773231658347869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0001001574783003,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0001054704771377,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,7.790025847498327e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001054706881404,291.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.000500306545291,290.7344055175781,294.1499938964844,264.6242980957031,262.770263671875,265.65771484375,264.6685791015625,289.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671771597117,1.3719389180266717e-08,0.0010671634227037,-0.0349802523851394,0.0,0.0,0.0,-0.0116141010075807,60.0,-18.2055721282959,-0.0,-7.764836595924862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,0.0001001025593723,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0001054126332746,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,7.78575413278304e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001054128442774,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,0.0005000321543775,290.73028564453125,294.1499938964844,264.6096496582031,262.7572326660156,265.6478271484375,264.6549377441406,289.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665918234735,1.3650943486709366e-08,0.0010665782028809,-0.0348012149333953,0.0,0.0,0.0,-0.0115801701322197,60.0,-18.201492309570312,-0.0,-7.756321451779513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,9.999096801038831e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,0.0001052951338351,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,7.777074642945081e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001052953375619,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0004994747578166,290.7219543457031,294.1499938964844,264.5799560546875,262.7308654785156,265.6279296875,264.6270751953125,289.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654027573764,1.3511886720607436e-08,0.0010653892531991,-0.0344374664127826,0.0,0.0,0.0,-0.0115112336352467,60.0,-18.193248748779297,-0.0,-7.739036078646677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,9.999096801038831e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,0.0001052951338351,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,7.777074642945081e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0001052953375619,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823486328125,0.0,0.0,0.0004994747578166,290.7219543457031,294.1499938964844,264.5799560546875,262.7308654785156,265.6279296875,264.6270751953125,289.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654027573764,1.3511886720607436e-08,0.0010653892531991,-0.0344374664127826,0.0,0.0,0.0,-0.0115112336352467,60.0,-18.193248748779297,-0.0,-7.739036078646677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.98778486973606e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001051760118571,290.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,7.76827655499801e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0001051762155839,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,0.0004989097360521,290.71356201171875,294.1499938964844,264.54998779296875,262.7042236328125,265.6078796386719,264.5986328125,289.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641972767189,1.3370924811795248e-08,0.0010641838889569,-0.0340687185525894,0.0,0.0,0.0,-0.011441352777183,60.0,-18.18490028381348,-0.0,-7.7215332794367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.98778486973606e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0001051760118571,290.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,7.76827655499801e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,0.0001051762155839,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,0.0004989097360521,290.71356201171875,294.1499938964844,264.54998779296875,262.7042236328125,265.6078796386719,264.5986328125,289.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641972767189,1.3370924811795248e-08,0.0010641838889569,-0.0340687185525894,0.0,0.0,0.0,-0.011441352777183,60.0,-18.18490028381348,-0.0,-7.7215332794367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,9.976445289794356e-05,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0001050566061167,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,7.759457366773859e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001050568098435,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0004983433173038,290.70513916015625,294.1499938964844,264.5200500488281,262.6776123046875,265.587646484375,264.5697326660156,289.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629888856783,1.3229619177934636e-08,0.0010629757307469,-0.033699057996273,0.0,0.0,0.0,-0.0113713014870882,60.0,-18.17646217346192,-0.0,-7.704007742859177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,9.976445289794356e-05,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0001050566061167,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,7.759457366773859e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001050568098435,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0004983433173038,290.70513916015625,294.1499938964844,264.5200500488281,262.6776123046875,265.587646484375,264.5697326660156,289.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629888856783,1.3229619177934636e-08,0.0010629757307469,-0.033699057996273,0.0,0.0,0.0,-0.0113713014870882,60.0,-18.17646217346192,-0.0,-7.704007742859177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.965217032004148e-05,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,0.0001049383718054,290.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,7.750724034849554e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001049385682563,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0004977824282832,290.6966857910156,294.1499938964844,264.4903564453125,262.6512145996094,265.5672607421875,264.5407409667969,289.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617923690006,1.3089701766944016e-08,0.0010617793304845,-0.0333330184221267,0.0,0.0,0.0,-0.0113019393756985,60.0,-18.16796493530273,-0.0,-7.686674052820308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.965217032004148e-05,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,0.0001049383718054,290.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,7.750724034849554e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001049385682563,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0004977824282832,290.6966857910156,294.1499938964844,264.4903564453125,262.6512145996094,265.5672607421875,264.5407409667969,289.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617923690006,1.3089701766944016e-08,0.0010617793304845,-0.0333330184221267,0.0,0.0,0.0,-0.0113019393756985,60.0,-18.16796493530273,-0.0,-7.686674052820308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.959653107216582e-05,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.0001048797857947,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,7.7463970228564e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001048799822456,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23602294921875,0.0,0.0,0.00049750454491,290.6924133300781,294.1499938964844,264.4757080078125,262.63818359375,265.5570068359375,264.5262451171875,289.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611994657665,1.3020370559502226e-08,0.0010611864272505,-0.0331516340374946,0.0,0.0,0.0,-0.0112675689160823,60.0,-18.163705825805664,-0.0,-7.678092828200533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.954191045835614e-05,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001048222620738,290.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.742148591205478e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001048224585247,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,0.0004972316673956,290.6881408691406,294.1499938964844,264.4612121582031,262.6252746582031,265.5467224121094,264.5118103027344,289.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606173891574,1.2952300565416408e-08,0.0010606044670566,-0.0329735465347766,0.0,0.0,0.0,-0.0112338233739137,60.0,-18.15944480895996,-0.0,-7.669671475696306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.943491750163956e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.0001047096011461,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.733827078482136e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.000104709790321,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0004966972628608,290.6795959472656,294.1499938964844,264.4328308105469,262.6000671386719,265.52606201171875,264.48321533203125,289.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594773339107,1.2818977879192062e-08,0.00105946441181,-0.0326247364282608,0.0,0.0,0.0,-0.011167730204761,60.0,-18.150928497314453,-0.0,-7.653191147483086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.943491750163956e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.0001047096011461,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.733827078482136e-05,290.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,0.000104709790321,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0004966972628608,290.6795959472656,294.1499938964844,264.4328308105469,262.6000671386719,265.52606201171875,264.48321533203125,289.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594773339107,1.2818977879192062e-08,0.00105946441181,-0.0326247364282608,0.0,0.0,0.0,-0.011167730204761,60.0,-18.150928497314453,-0.0,-7.653191147483086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.933286492014304e-05,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001046021279762,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.725889008725062e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001046023171511,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004961874801665,290.6709899902344,294.1499938964844,264.4055480957031,262.5758056640625,265.5053100585937,264.45526123046875,289.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583896655589,1.26917996112752e-08,0.0010583769762888,-0.0322919860482215,0.0,0.0,0.0,-0.0111046824604272,60.0,-18.1424617767334,-0.0,-7.637486731937315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.933286492014304e-05,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001046021279762,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.725889008725062e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001046023171511,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004961874801665,290.6709899902344,294.1499938964844,264.4055480957031,262.5758056640625,265.5053100585937,264.45526123046875,289.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583896655589,1.26917996112752e-08,0.0010583769762888,-0.0322919860482215,0.0,0.0,0.0,-0.0111046824604272,60.0,-18.1424617767334,-0.0,-7.637486731937315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.923664038069546e-05,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0001045008029905,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.718404958723113e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0001045009921654,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004957068013027,290.6623229980469,294.1499938964844,264.3796081542969,262.5527038574219,265.48443603515625,264.4281005859375,289.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573642794042,1.2571894636437264e-08,0.0010573517065495,-0.0319782607257366,0.0,0.0,0.0,-0.0110452407971024,60.0,-18.134077072143555,-0.0,-7.622696074349734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.923664038069546e-05,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0001045008029905,290.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.718404958723113e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0001045009921654,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004957068013027,290.6623229980469,294.1499938964844,264.3796081542969,262.5527038574219,265.48443603515625,264.4281005859375,289.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573642794042,1.2571894636437264e-08,0.0010573517065495,-0.0319782607257366,0.0,0.0,0.0,-0.0110452407971024,60.0,-18.134077072143555,-0.0,-7.622696074349734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.914779366226868e-05,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001044072487275,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.711494981776923e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001044074306264,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004952630260959,290.65362548828125,294.1499938964844,264.3552551269531,262.5310363769531,265.4635314941406,264.402099609375,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564174735918,1.2461177867351124e-08,0.0010564050171524,-0.0316885635256767,0.0,0.0,0.0,-0.01099035423249,60.0,-18.12582969665528,-0.0,-7.609050811652196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.914779366226868e-05,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001044072487275,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,7.711494981776923e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001044074306264,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004952630260959,290.65362548828125,294.1499938964844,264.3552551269531,262.5310363769531,265.4635314941406,264.402099609375,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564174735918,1.2461177867351124e-08,0.0010564050171524,-0.0316885635256767,0.0,0.0,0.0,-0.01099035423249,60.0,-18.12582969665528,-0.0,-7.609050811652196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.910636435961352e-05,291.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0001043636220856,290.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,7.708272460149601e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,0.0001043638039845,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0004950560978613,290.6492614746094,294.1499938964844,264.34375,262.52081298828125,265.4530639648437,264.3895568847656,289.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559759102761,1.2409549832170796e-08,0.001055963570252,-0.0315534733235836,0.0,0.0,0.0,-0.0109647596254944,60.0,-18.12177085876465,-0.0,-7.60269216470988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.90674234344624e-05,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001043226147885,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.705243478994817e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0001043227966874,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004948615678586,290.6448669433594,294.1499938964844,264.332763671875,262.51104736328125,265.4425964355469,264.3774108886719,289.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555610060691,1.236102242785364e-08,0.0010555485496297,-0.0314264968037605,0.0,0.0,0.0,-0.0109407026320695,60.0,-18.11776733398437,-0.0,-7.596717210844872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.89969339570962e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,0.0001042483854689,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.69976104493253e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001042485673679,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004945094697177,290.6360778808594,294.1499938964844,264.3124084472656,262.492919921875,265.4216613769531,264.3542785644531,289.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548096615821,1.2273176253074782e-08,0.0010547974379733,-0.0311966314911842,0.0,0.0,0.0,-0.0108971530571579,60.0,-18.109941482543945,-0.0,-7.58590843474849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.89969339570962e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73895263671875,0.0,0.0,0.0001042483854689,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.69976104493253e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001042485673679,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004945094697177,290.6360778808594,294.1499938964844,264.3124084472656,262.492919921875,265.4216613769531,264.3542785644531,289.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548096615821,1.2273176253074782e-08,0.0010547974379733,-0.0311966314911842,0.0,0.0,0.0,-0.0108971530571579,60.0,-18.109941482543945,-0.0,-7.58590843474849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.89381442195736e-05,291.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001041864816215,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.695188833167776e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0001041866635205,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004942158120684,290.6272277832031,294.1499938964844,264.29443359375,262.4769592285156,265.4008178710937,264.3330383300781,289.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105418311432,1.2199915744304237e-08,0.0010541710071265,-0.0310049280524253,0.0,0.0,0.0,-0.0108608342707157,60.0,-18.10244369506836,-0.0,-7.576900173944523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.89381442195736e-05,291.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001041864816215,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.695188833167776e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0001041866635205,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004942158120684,290.6272277832031,294.1499938964844,264.29443359375,262.4769592285156,265.4008178710937,264.3330383300781,289.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105418311432,1.2199915744304237e-08,0.0010541710071265,-0.0310049280524253,0.0,0.0,0.0,-0.0108608342707157,60.0,-18.10244369506836,-0.0,-7.576900173944523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
