time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690660,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.889181819744408e-05,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001041377036017,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.691585778957233e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001041378782247,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004939844366163,290.61834716796875,294.1499938964844,264.2791442871094,262.4633483886719,265.3800354003906,264.3139343261719,289.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536893969401,1.2142184147023728e-08,0.0010536772897467,-0.030853858217597,0.0,0.0,0.0,-0.0108322147279977,60.0,-18.09532356262207,-0.0,-7.569804694185225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.889181819744408e-05,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001041377036017,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.691585778957233e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001041378782247,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004939844366163,290.61834716796875,294.1499938964844,264.2791442871094,262.4633483886719,265.3800354003906,264.3139343261719,289.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536893969401,1.2142184147023728e-08,0.0010536772897467,-0.030853858217597,0.0,0.0,0.0,-0.0108322147279977,60.0,-18.09532356262207,-0.0,-7.569804694185225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.885960753308608e-05,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0001041037830873,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.68908066675067e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0001041039577103,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004938235506415,290.6094055175781,294.1499938964844,264.2668151855469,262.45233154296875,265.3594055175781,264.2970275878906,289.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533459717407,1.2102033153382765e-08,0.0010533338645473,-0.0307487919926643,0.0,0.0,0.0,-0.010812310501933,60.0,-18.08864021301269,-0.0,-7.564872106513576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.885960753308608e-05,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0001041037830873,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.68908066675067e-05,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0001041039577103,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004938235506415,290.6094055175781,294.1499938964844,264.2668151855469,262.45233154296875,265.3594055175781,264.2970275878906,289.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533459717407,1.2102033153382765e-08,0.0010533338645473,-0.0307487919926643,0.0,0.0,0.0,-0.010812310501933,60.0,-18.08864021301269,-0.0,-7.564872106513576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.884953033179043e-05,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0001040931747411,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,7.68829631851986e-05,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001040933420881,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0004937732010148,290.6049194335937,294.1499938964844,264.2618103027344,262.4479064941406,265.34918212890625,264.28961181640625,289.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532385203987,1.2089467205100846e-08,0.0010532264132052,-0.0307159069925546,0.0,0.0,0.0,-0.0108060799539089,60.0,-18.085521697998047,-0.0,-7.563328807691505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.884352766675876e-05,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001040868519339,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,7.68782920204103e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0001040870192809,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004937432240694,290.6004333496094,294.1499938964844,264.25762939453125,262.4441833496094,265.3389892578125,264.28289794921875,289.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531744919717,1.2081978084665934e-08,0.0010531623847782,-0.0306963119655847,0.0,0.0,0.0,-0.0108023677021265,60.0,-18.082544326782227,-0.0,-7.562409365391431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.884561586659402e-05,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0001040890565491,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,7.687992183491588e-05,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001040892238961,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0004937536432407,290.5914001464844,294.1499938964844,264.251953125,262.4391174316406,265.3188171386719,264.2715148925781,289.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531966108828,1.2084572453829878e-08,0.0010531845036894,-0.0307030994445085,0.0,0.0,0.0,-0.0108036529272794,60.0,-18.07707023620605,-0.0,-7.562727688537052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.884561586659402e-05,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0001040890565491,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,7.687992183491588e-05,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0001040892238961,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0004937536432407,290.5914001464844,294.1499938964844,264.251953125,262.4391174316406,265.3188171386719,264.2715148925781,289.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531966108828,1.2084572453829878e-08,0.0010531845036894,-0.0307030994445085,0.0,0.0,0.0,-0.0108036529272794,60.0,-18.07707023620605,-0.0,-7.562727688537052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.886478073894978e-05,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001041092400555,290.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,7.689483027206734e-05,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0001041094001266,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0004938493948429,290.5823059082031,294.1499938964844,264.25,262.4373779296875,265.2989501953125,264.2633361816406,289.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534005705267,1.2108434255253542e-08,0.0010533884633332,-0.0307655427604913,0.0,0.0,0.0,-0.0108154825866222,60.0,-18.07232666015625,-0.0,-7.565658677322062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.886478073894978e-05,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001041092400555,290.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,7.689483027206734e-05,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0001041094001266,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0004938493948429,290.5823059082031,294.1499938964844,264.25,262.4373779296875,265.2989501953125,264.2633361816406,289.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534005705267,1.2108434255253542e-08,0.0010533884633332,-0.0307655427604913,0.0,0.0,0.0,-0.0108154825866222,60.0,-18.07232666015625,-0.0,-7.565658677322062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.888755448628216e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0001041332216118,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,7.691253995290026e-05,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0001041333816829,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004939631326124,290.5731811523437,294.1499938964844,264.25,262.4384460449219,265.2794189453125,264.2580261230469,289.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536431800574,1.2136792904016149e-08,0.0010536310728639,-0.0308397505432367,0.0,0.0,0.0,-0.010829540900886,60.0,-18.06762886047364,-0.0,-7.569142468355494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.888755448628216e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.0001041332216118,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,7.691253995290026e-05,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0001041333816829,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004939631326124,290.5731811523437,294.1499938964844,264.25,262.4384460449219,265.2794189453125,264.2580261230469,289.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536431800574,1.2136792904016149e-08,0.0010536310728639,-0.0308397505432367,0.0,0.0,0.0,-0.010829540900886,60.0,-18.06762886047364,-0.0,-7.569142468355494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.889467764878646e-05,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0001041407231241,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.691808423260227e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0001041408904711,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0004939987557008,290.5639953613281,294.1499938964844,264.25,262.4415283203125,265.26025390625,264.2548217773437,289.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537190828472,1.2145660477358431e-08,0.0010537068592384,-0.0308629553765058,0.0,0.0,0.0,-0.0108339376747608,60.0,-18.060970306396484,-0.0,-7.570231730369414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.889467764878646e-05,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0001041407231241,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.691808423260227e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0001041408904711,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0004939987557008,290.5639953613281,294.1499938964844,264.25,262.4415283203125,265.26025390625,264.2548217773437,289.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537190828472,1.2145660477358431e-08,0.0010537068592384,-0.0308629553765058,0.0,0.0,0.0,-0.0108339376747608,60.0,-18.060970306396484,-0.0,-7.570231730369414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.889237117022276e-05,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.673095703125,0.0,0.0,0.0001041382929543,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,7.691628707107157e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.0001041384530253,291.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.000493987230584,290.55938720703125,294.1499938964844,264.25,262.4437866210937,265.2508239746094,264.2537536621094,289.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053694402799,1.2142775673851249e-08,0.0010536822956055,-0.030855406075716,0.0,0.0,0.0,-0.0108325080946087,60.0,-18.056560516357425,-0.0,-7.56987716954427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,9.888615022646265e-05,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0001041317445924,290.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,7.691144855925813e-05,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,0.0001041319046635,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.000493956147693,290.5547790527344,294.1499938964844,264.25,262.4465026855469,265.241455078125,264.2529602050781,289.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536281624808,1.2135020099890426e-08,0.001053615938872,-0.0308351125568151,0.0,0.0,0.0,-0.0108286626636981,60.0,-18.05147171020508,-0.0,-7.568924331735617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.886269981507212e-05,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,0.0001041070499923,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,7.689320773351938e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,0.0001041072100633,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0004938390338793,290.5455017089844,294.1499938964844,264.25,262.4532165527344,265.2230224609375,264.2518005371094,289.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533781023696,1.2105783930849157e-08,0.0010533659951761,-0.0307586062699556,0.0,0.0,0.0,-0.010814169421792,60.0,-18.03937530517578,-0.0,-7.565333248749084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.886269981507212e-05,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611022949219,0.0,0.0,0.0001041070499923,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,7.689320773351938e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,0.0001041072100633,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0004938390338793,290.5455017089844,294.1499938964844,264.25,262.4532165527344,265.2230224609375,264.2518005371094,289.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533781023696,1.2105783930849157e-08,0.0010533659951761,-0.0307586062699556,0.0,0.0,0.0,-0.010814169421792,60.0,-18.03937530517578,-0.0,-7.565333248749084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,9.88254469120875e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0001040678253048,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,7.68642348702997e-05,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0001040679853758,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0004936529439873,290.5361633300781,294.1499938964844,264.25,262.4615478515625,265.2049255371094,264.2510986328125,289.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529811261221,1.205935973302985e-08,0.001052969135344,-0.0306371245533227,0.0,0.0,0.0,-0.0107911555096507,60.0,-18.024608612060547,-0.0,-7.559631853837345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,9.88254469120875e-05,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0001040678253048,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,7.68642348702997e-05,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0001040679853758,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0004936529439873,290.5361633300781,294.1499938964844,264.25,262.4615478515625,265.2049255371094,264.2510986328125,289.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529811261221,1.205935973302985e-08,0.001052969135344,-0.0306371245533227,0.0,0.0,0.0,-0.0107911555096507,60.0,-18.024608612060547,-0.0,-7.559631853837345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.877703996608034e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449584960937,0.0,0.0,0.0001040168572217,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,7.682658906560391e-05,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.0001040170100168,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0004934112075716,290.5268249511719,294.1499938964844,264.25,262.4713439941406,265.1871643066406,264.25067138671875,289.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524652898311,1.1999035542942238e-08,0.001052453299053,-0.0304792635142803,0.0,0.0,0.0,-0.0107612507417798,60.0,-18.00771141052246,-0.0,-7.552225866902519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.877703996608034e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449584960937,0.0,0.0,0.0001040168572217,290.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,7.682658906560391e-05,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.0001040170100168,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0004934112075716,290.5268249511719,294.1499938964844,264.25,262.4713439941406,265.1871643066406,264.25067138671875,289.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524652898311,1.1999035542942238e-08,0.001052453299053,-0.0304792635142803,0.0,0.0,0.0,-0.0107612507417798,60.0,-18.00771141052246,-0.0,-7.552225866902519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.871877409750596e-05,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001039554990711,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,7.678126712562516e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001039556445903,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0004931201110593,290.51739501953125,294.1499938964844,264.25,262.4825134277344,265.1697692871094,264.2503967285156,289.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518443305045,1.1926421628061236e-08,0.0010518324561417,-0.0302892383188009,0.0,0.0,0.0,-0.0107252523303031,60.0,-17.98874855041504,-0.0,-7.54331708208156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.871877409750596e-05,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001039554990711,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,7.678126712562516e-05,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001039556445903,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0004931201110593,290.51739501953125,294.1499938964844,264.25,262.4825134277344,265.1697692871094,264.2503967285156,289.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518443305045,1.1926421628061236e-08,0.0010518324561417,-0.0302892383188009,0.0,0.0,0.0,-0.0107252523303031,60.0,-17.98874855041504,-0.0,-7.54331708208156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,9.86870945780538e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,0.0001039221388055,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,7.675662345718592e-05,290.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,0.0001039222843246,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0004929618444293,290.5126953125,294.1499938964844,264.25,262.488525390625,265.16119384765625,264.25030517578125,289.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515068424865,1.1886942097305564e-08,0.0010514949681237,-0.0301859248429536,0.0,0.0,0.0,-0.0107056815177202,60.0,-17.978717803955078,-0.0,-7.538475443880088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,9.865373431239276e-05,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0001038870104821,290.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,7.673068466829136e-05,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0001038871632772,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0004927952541038,290.5079650878906,294.1499938964844,264.25,262.4948425292969,265.1527099609375,264.250244140625,289.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511513100937,1.1845375347263598e-08,0.0010511394357308,-0.0300771463662385,0.0,0.0,0.0,-0.0106850750744342,60.0,-17.968351364135742,-0.0,-7.533379431379218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,9.85841907095164e-05,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.0001038137779687,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,7.66765879234299e-05,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001038139234879,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004924478707835,290.4985046386719,294.1499938964844,264.25,262.5082702636719,265.1359558105469,264.2501525878906,289.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504102101549,1.175870956160452e-08,0.0010503984522074,-0.0298503432422876,0.0,0.0,0.0,-0.0106421113014221,60.0,-17.946949005126953,-0.0,-7.522760370193282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,9.85841907095164e-05,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.0001038137779687,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,7.66765879234299e-05,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0001038139234879,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004924478707835,290.4985046386719,294.1499938964844,264.25,262.5082702636719,265.1359558105469,264.2501525878906,289.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504102101549,1.175870956160452e-08,0.0010503984522074,-0.0298503432422876,0.0,0.0,0.0,-0.0106421113014221,60.0,-17.946949005126953,-0.0,-7.522760370193282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,9.851252980297431e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,0.0001037383190123,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,7.662085408810526e-05,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001037384645314,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0004920899518765,290.4889831542969,294.1499938964844,264.25,262.52264404296875,265.1195373535156,264.2500915527344,289.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049646642059,1.1669416544179969e-08,0.0010496348841115,-0.0296166595071554,0.0,0.0,0.0,-0.010597844608128,60.0,-17.924915313720703,-0.0,-7.511826538575407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,9.851252980297431e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,0.0001037383190123,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,7.662085408810526e-05,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001037384645314,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0004920899518765,290.4889831542969,294.1499938964844,264.25,262.52264404296875,265.1195373535156,264.2500915527344,289.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049646642059,1.1669416544179969e-08,0.0010496348841115,-0.0296166595071554,0.0,0.0,0.0,-0.010597844608128,60.0,-17.924915313720703,-0.0,-7.511826538575407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.844112355494872e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,0.0001036631292663,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,7.65653167036362e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001036632675095,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0004917332553304,290.4794311523437,294.1499938964844,264.25,262.5378112792969,265.1034545898437,264.25006103515625,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488856351003,1.1580434389202311e-08,0.0010488741099834,-0.0293837841600179,0.0,0.0,0.0,-0.0105537325143814,60.0,-17.902721405029297,-0.0,-7.500938892235355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.844112355494872e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,0.0001036631292663,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,7.65653167036362e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001036632675095,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0004917332553304,290.4794311523437,294.1499938964844,264.25,262.5378112792969,265.1034545898437,264.25006103515625,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488856351003,1.1580434389202311e-08,0.0010488741099834,-0.0293837841600179,0.0,0.0,0.0,-0.0105537325143814,60.0,-17.902721405029297,-0.0,-7.500938892235355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.837241668719798e-05,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,0.0001035907698678,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,7.651187479496002e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.000103590915387,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.000491390004754,290.4698181152344,294.1499938964844,264.25,262.5536193847656,265.087646484375,264.2500305175781,289.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048153382726,1.1494812213186378e-08,0.0010481419740244,-0.0291596986353397,0.0,0.0,0.0,-0.0105112865567207,60.0,-17.88080596923828,-0.0,-7.4904704661094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.837241668719798e-05,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,0.0001035907698678,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,7.651187479496002e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.000103590915387,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.000491390004754,290.4698181152344,294.1499938964844,264.25,262.5536193847656,265.087646484375,264.2500305175781,289.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048153382726,1.1494812213186378e-08,0.0010481419740244,-0.0291596986353397,0.0,0.0,0.0,-0.0105112865567207,60.0,-17.88080596923828,-0.0,-7.4904704661094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.833953663473947e-05,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,0.0001035561508615,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,7.648630707990378e-05,290.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.0001035562963807,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0004912258009426,290.46502685546875,294.1499938964844,264.25,262.5617370605469,265.0798645019531,264.2500305175781,289.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478030890226,1.1453844983577712e-08,0.0010477915639057,-0.0290524773299694,0.0,0.0,0.0,-0.0104909762740135,60.0,-17.87005615234375,-0.0,-7.485463981993234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.830822818912566e-05,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,0.0001035231834976,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,7.646195444976911e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001035233217407,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0004910693969577,290.460205078125,294.1499938964844,264.25,262.5699768066406,265.0721740722656,264.2500305175781,289.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474694427102,1.1414827305600284e-08,0.0010474580340087,-0.0289503615349531,0.0,0.0,0.0,-0.0104716345667839,60.0,-17.85953140258789,-0.0,-7.48069695077902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,290.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.82502824626863e-05,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,0.000103462160041,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,7.641687989234924e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001034622982842,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.00049077993026,290.4505615234375,294.1499938964844,264.25,262.58673095703125,265.05694580078125,264.25,289.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468518594279,1.1342613959186565e-08,0.0010468405671417,-0.0287613626569509,0.0,0.0,0.0,-0.0104358345270156,60.0,-17.839202880859375,-0.0,-7.471879115428237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,290.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,9.82502824626863e-05,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57861328125,0.0,0.0,0.000103462160041,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,7.641687989234924e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0001034622982842,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.00049077993026,290.4505615234375,294.1499938964844,264.25,262.58673095703125,265.05694580078125,264.25,289.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468518594279,1.1342613959186565e-08,0.0010468405671417,-0.0287613626569509,0.0,0.0,0.0,-0.0104358345270156,60.0,-17.839202880859375,-0.0,-7.471879115428237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,9.820105333346874e-05,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.000103410326119,290.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,7.637860107934102e-05,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001034104643622,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0004905340611003,290.4408569335937,294.1499938964844,264.25,262.6037292480469,265.0420837402344,264.25,289.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463272919878,1.1281273692986817e-08,0.0010463159997016,-0.0286008156836032,0.0,0.0,0.0,-0.0104054259136319,60.0,-17.820363998413086,-0.0,-7.46439283716427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
