time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693000,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,9.820105333346874e-05,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.000103410326119,290.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,7.637860107934102e-05,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001034104643622,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0004905340611003,290.4408569335937,294.1499938964844,264.25,262.6037292480469,265.0420837402344,264.25,289.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463272919878,1.1281273692986817e-08,0.0010463159997016,-0.0286008156836032,0.0,0.0,0.0,-0.0104054259136319,60.0,-17.820363998413086,-0.0,-7.46439283716427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,9.815975499805064e-05,291.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,0.0001033668377203,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,7.63464777264744e-05,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,0.0001033669759635,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.00049032777315,290.4311218261719,294.1499938964844,264.25,262.620849609375,265.0274353027344,264.25,289.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045887125656,1.1229806418100452e-08,0.0010458758333697,-0.028466111049056,0.0,0.0,0.0,-0.0103799114003777,60.0,-17.8028507232666,-0.0,-7.458114481551092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,9.815975499805064e-05,291.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616149902344,0.0,0.0,0.0001033668377203,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,7.63464777264744e-05,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,0.0001033669759635,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.00049032777315,290.4311218261719,294.1499938964844,264.25,262.620849609375,265.0274353027344,264.25,289.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045887125656,1.1229806418100452e-08,0.0010458758333697,-0.028466111049056,0.0,0.0,0.0,-0.0103799114003777,60.0,-17.8028507232666,-0.0,-7.458114481551092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,290.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.812860662350432e-05,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0001033340377034,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,7.632224878761917e-05,290.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001033341686706,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0004901721840724,290.4213562011719,294.1499938964844,264.25,262.637939453125,265.0130920410156,264.25,289.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455551091581,1.11909814748401e-08,0.0010455438168719,-0.0283644925802946,0.0,0.0,0.0,-0.0103606637567281,60.0,-17.78704071044922,-0.0,-7.453380135302724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,290.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.812860662350432e-05,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0001033340377034,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,7.632224878761917e-05,290.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0001033341686706,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0004901721840724,290.4213562011719,294.1499938964844,264.25,262.637939453125,265.0130920410156,264.25,289.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455551091581,1.11909814748401e-08,0.0010455438168719,-0.0283644925802946,0.0,0.0,0.0,-0.0103606637567281,60.0,-17.78704071044922,-0.0,-7.453380135302724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,9.81173652689904e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,0.0001033221997204,290.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,7.631350308656693e-05,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0001033223306876,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.0004901160136796,290.4164428710937,294.1499938964844,264.25,262.6464538574219,265.0060119628906,264.25,289.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454352013766,1.1176966907555652e-08,0.0010454240255057,-0.0283278115093708,0.0,0.0,0.0,-0.0103537160903215,60.0,-17.779945373535156,-0.0,-7.45167128002322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82293701171875,0.0,0.0,9.810809569898991e-05,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444641113281,0.0,0.0,0.0001033124353853,290.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,7.630629261257127e-05,290.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,0.0001033125663525,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0004900697385892,290.4115295410156,294.1499938964844,264.25,262.6549072265625,264.9990234375,264.25,289.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453363647684,1.1165412594493772e-08,0.0010453251888975,-0.028297571465373,0.0,0.0,0.0,-0.0103479884564876,60.0,-17.773218154907227,-0.0,-7.450262984320943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,9.809850598685443e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,0.000103302350908,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,7.629884203197435e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0001033024745993,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,0.0004900218336842,290.4017028808594,294.1499938964844,264.25,262.67156982421875,264.9851989746094,264.25,289.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452341521158,1.1153461265678288e-08,0.0010452229762449,-0.0282662883400917,0.0,0.0,0.0,-0.0103420633822679,60.0,-17.761310577392578,-0.0,-7.448806371712635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,9.809850598685443e-05,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,0.000103302350908,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,7.629884203197435e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,0.0001033024745993,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,0.0004900218336842,290.4017028808594,294.1499938964844,264.25,262.67156982421875,264.9851989746094,264.25,289.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452341521158,1.1153461265678288e-08,0.0010452229762449,-0.0282662883400917,0.0,0.0,0.0,-0.0103420633822679,60.0,-17.761310577392578,-0.0,-7.448806371712635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,9.809832408791408e-05,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,0.0001033021544571,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,7.629869651282206e-05,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,0.0001033022854244,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0004900209605693,290.3918151855469,294.1499938964844,264.25,262.6878356933594,264.9716491699219,264.25,289.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104523205664,1.1153224122040228e-08,0.0010452208807691,-0.028265668079257,0.0,0.0,0.0,-0.0103419451043009,60.0,-17.751148223876953,-0.0,-7.448777239460469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,290.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,9.809832408791408e-05,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,0.0001033021544571,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,7.629869651282206e-05,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,0.0001033022854244,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0004900209605693,290.3918151855469,294.1499938964844,264.25,262.6878356933594,264.9716491699219,264.25,289.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104523205664,1.1153224122040228e-08,0.0010452208807691,-0.028265668079257,0.0,0.0,0.0,-0.0103419451043009,60.0,-17.751148223876953,-0.0,-7.448777239460469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,9.810831397771835e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,0.0001033126682159,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,7.63064599595964e-05,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6821594238281,0.0,0.0,0.0001033127991831,291.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0004900708445347,290.38189697265625,294.1499938964844,264.25,262.7035522460937,264.9583435058594,264.25,289.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453383438289,1.1165652402667092e-08,0.001045327167958,-0.0282981973141431,0.0,0.0,0.0,-0.0103481067344546,60.0,-17.742843627929688,-0.0,-7.45029211657311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,9.810831397771835e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,0.0001033126682159,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,7.63064599595964e-05,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6821594238281,0.0,0.0,0.0001033127991831,291.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0004900708445347,290.38189697265625,294.1499938964844,264.25,262.7035522460937,264.9583435058594,264.25,289.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453383438289,1.1165652402667092e-08,0.001045327167958,-0.0282981973141431,0.0,0.0,0.0,-0.0103481067344546,60.0,-17.742843627929688,-0.0,-7.45029211657311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,290.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,9.812713688006625e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001033325024764,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,7.632110646227375e-05,290.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,0.0001033326261676,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0004901649081148,290.3719177246094,294.1499938964844,264.25,262.71856689453125,264.9452514648437,264.25,289.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455388110131,1.1189100312947176e-08,0.0010455276351422,-0.02835956774652,0.0,0.0,0.0,-0.0103597305715084,60.0,-17.736175537109375,-0.0,-7.453150629999072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,290.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,9.812713688006625e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096435546875,0.0,0.0,0.0001033325024764,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,7.632110646227375e-05,290.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,0.0001033326261676,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0004901649081148,290.3719177246094,294.1499938964844,264.25,262.71856689453125,264.9452514648437,264.25,289.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455388110131,1.1189100312947176e-08,0.0010455276351422,-0.02835956774652,0.0,0.0,0.0,-0.0103597305715084,60.0,-17.736175537109375,-0.0,-7.453150629999072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,9.81391713139601e-05,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052490234375,0.0,0.0,0.0001033451699186,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,7.633046334376559e-05,290.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.0,0.0001033452936098,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0004902249784208,290.366943359375,294.1499938964844,264.25,262.72576904296875,264.9388122558594,264.25,289.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456669842824,1.1204084771065936e-08,0.0010456558084115,-0.0283987894654274,0.0,0.0,0.0,-0.0103671588003635,60.0,-17.733469009399414,-0.0,-7.454978145915447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,9.815309749683364e-05,291.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0001033598382491,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,7.63412972446531e-05,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0001033599546644,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0004902945365756,290.3619079589844,294.1499938964844,264.25,262.7327575683594,264.93243408203125,264.25,289.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458152974024,1.122143356013794e-08,0.0010458041215315,-0.0284441951662302,0.0,0.0,0.0,-0.0103757595643401,60.0,-17.731075286865234,-0.0,-7.457093431639805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,9.818558464758098e-05,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0001033940498018,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,7.636656664544716e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0001033941662171,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0004904568195343,290.35186767578125,294.1499938964844,264.25,262.7460021972656,264.9198608398437,264.25,289.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461612837389,1.1261898968939477e-08,0.001046150107868,-0.0285501088947057,0.0,0.0,0.0,-0.0103958202525973,60.0,-17.727195739746094,-0.0,-7.46202957202513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,290.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,9.818558464758098e-05,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0001033940498018,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,7.636656664544716e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0001033941662171,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0004904568195343,290.35186767578125,294.1499938964844,264.25,262.7460021972656,264.9198608398437,264.25,289.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461612837389,1.1261898968939477e-08,0.001046150107868,-0.0285501088947057,0.0,0.0,0.0,-0.0103958202525973,60.0,-17.727195739746094,-0.0,-7.46202957202513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,9.822229912970216e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.0001034327142406,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,7.639511750312522e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63848876953125,0.0,0.0,0.0001034328306559,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0004906402318738,290.341796875,294.1499938964844,264.25,262.7581481933594,264.9075012207031,264.25,289.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465524392202,1.1307634828483517e-08,0.001046541146934,-0.0286698136478662,0.0,0.0,0.0,-0.0104184933006763,60.0,-17.724206924438477,-0.0,-7.467609464129056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,9.822229912970216e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.0001034327142406,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,7.639511750312522e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63848876953125,0.0,0.0,0.0001034328306559,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0004906402318738,290.341796875,294.1499938964844,264.25,262.7581481933594,264.9075012207031,264.25,289.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465524392202,1.1307634828483517e-08,0.001046541146934,-0.0286698136478662,0.0,0.0,0.0,-0.0104184933006763,60.0,-17.724206924438477,-0.0,-7.467609464129056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,9.826160385273396e-05,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.0001034741071634,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,7.642569107702002e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0001034742235788,291.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0004908366245217,290.3316650390625,294.1499938964844,264.25,262.7690734863281,264.8953552246094,264.25,289.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469711851328,1.1356600104761584e-08,0.0010469597764313,-0.0287979673594236,0.0,0.0,0.0,-0.0104427672922611,60.0,-17.721900939941406,-0.0,-7.47358654962227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,9.826160385273396e-05,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.0001034741071634,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,7.642569107702002e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0001034742235788,291.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0004908366245217,290.3316650390625,294.1499938964844,264.25,262.7690734863281,264.8953552246094,264.25,289.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469711851328,1.1356600104761584e-08,0.0010469597764313,-0.0287979673594236,0.0,0.0,0.0,-0.0104427672922611,60.0,-17.721900939941406,-0.0,-7.47358654962227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,9.83018398983404e-05,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001035164677887,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,7.645698497071862e-05,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,0.000103516584204,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0004910375573672,290.3215026855469,294.1499938964844,264.25,262.7786560058594,264.8834228515625,264.25,289.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473997099325,1.1406716460271582e-08,0.0010473883012309,-0.0289291329681873,0.0,0.0,0.0,-0.0104676112532615,60.0,-17.719905853271484,-0.0,-7.47970645420537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,9.83018398983404e-05,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001035164677887,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,7.645698497071862e-05,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,0.000103516584204,291.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326354980469,0.0,0.0,0.0004910375573672,290.3215026855469,294.1499938964844,264.25,262.7786560058594,264.8834228515625,264.25,289.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473997099325,1.1406716460271582e-08,0.0010473883012309,-0.0289291329681873,0.0,0.0,0.0,-0.0104676112532615,60.0,-17.719905853271484,-0.0,-7.47970645420537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,9.832171781454237e-05,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4606018066406,0.0,0.0,0.0001035374079947,290.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,7.647244638064876e-05,290.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,0.00010353752441,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0004911369178444,290.31640625,294.1499938964844,264.25,262.78289794921875,264.8775634765625,264.25,288.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476115858182,1.143148598004018e-08,0.0010476001771166,-0.0289939623326063,0.0,0.0,0.0,-0.0104798907414078,60.0,-17.718931198120117,-0.0,-7.482731945174238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,9.834109368966892e-05,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560852050781,0.0,0.0,0.0001035578097798,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,7.648751488886774e-05,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60552978515625,0.0,0.0,0.0001035579261952,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0004912336589768,290.3113098144531,294.1499938964844,264.25,262.7867431640625,264.8717346191406,264.25,288.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478179901838,1.1455619564060273e-08,0.0010478064650669,-0.0290571246296167,0.0,0.0,0.0,-0.0104918554425239,60.0,-17.717910766601562,-0.0,-7.485680697527641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,9.837059769779444e-05,291.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488220214844,0.0,0.0,0.0001035888853948,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,7.651046325918287e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.0001035890018101,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.0004913810989819,290.3031005859375,294.1499938964844,264.25,262.79205322265625,264.8625183105469,264.25,288.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481323115527,1.1492375939781141e-08,0.0010481207864359,-0.0291533209383487,0.0,0.0,0.0,-0.0105100767686963,60.0,-17.716089248657227,-0.0,-7.490172748703118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,9.83776553766802e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,0.0001035963214235,290.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,7.651595660718158e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,0.0001035964305629,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0004914163146167,290.3010559082031,294.1499938964844,264.25,262.7931823730469,264.8602294921875,264.25,288.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482075158506,1.1501167129779333e-08,0.0010481959907338,-0.0291763301938772,0.0,0.0,0.0,-0.0105144353583455,60.0,-17.715591430664062,-0.0,-7.491247089319587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,9.841051360126583e-05,291.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0001036309186019,290.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,7.654150977032259e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,0.0001036310350173,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0004915804602205,290.290771484375,294.1499938964844,264.25,262.79791259765625,264.84893798828125,264.25,288.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485575767233,1.1542097944072792e-08,0.0010485459351912,-0.0292834527790546,0.0,0.0,0.0,-0.0105347260832786,60.0,-17.71272087097168,-0.0,-7.49625073126481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67596435546875,0.0,0.0,9.841051360126583e-05,291.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0001036309186019,290.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,7.654150977032259e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,0.0001036310350173,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0004915804602205,290.290771484375,294.1499938964844,264.25,262.79791259765625,264.84893798828125,264.25,288.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485575767233,1.1542097944072792e-08,0.0010485459351912,-0.0292834527790546,0.0,0.0,0.0,-0.0105347260832786,60.0,-17.71272087097168,-0.0,-7.49625073126481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,9.844700252870098e-05,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.0001036693429341,290.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,7.656989328097552e-05,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,0.0001036694520735,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0004917627084068,290.28045654296875,294.1499938964844,264.25,262.80096435546875,264.8378601074219,264.25,288.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489461710676,1.1587548698344108e-08,0.0010489345295354,-0.0294024050235748,0.0,0.0,0.0,-0.0105572575703263,60.0,-17.709829330444336,-0.0,-7.50180930708666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,9.844700252870098e-05,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.0001036693429341,290.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,7.656989328097552e-05,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,0.0001036694520735,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0004917627084068,290.28045654296875,294.1499938964844,264.25,262.80096435546875,264.8378601074219,264.25,288.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489461710676,1.1587548698344108e-08,0.0010489345295354,-0.0294024050235748,0.0,0.0,0.0,-0.0105572575703263,60.0,-17.709829330444336,-0.0,-7.50180930708666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,9.8494827398099e-05,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0001037197071127,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,7.660708797629923e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,0.0001037198162521,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0004920016508549,290.2701110839844,294.1499938964844,264.25,262.8026428222656,264.82696533203125,264.25,288.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494556045159,1.1647128594916012e-08,0.0010494439629837,-0.0295583289116621,0.0,0.0,0.0,-0.0105867935344576,60.0,-17.708154678344727,-0.0,-7.509098765012824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,9.8494827398099e-05,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0001037197071127,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,7.660708797629923e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,0.0001037198162521,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0004920016508549,290.2701110839844,294.1499938964844,264.25,262.8026428222656,264.82696533203125,264.25,288.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494556045159,1.1647128594916012e-08,0.0010494439629837,-0.0295583289116621,0.0,0.0,0.0,-0.0105867935344576,60.0,-17.708154678344727,-0.0,-7.509098765012824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,9.852206858340652e-05,291.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,0.0001037483889376,290.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,7.662826828891411e-05,290.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,0.000103748498077,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,0.0004921376821585,290.2649230957031,294.1499938964844,264.25,262.8030090332031,264.82159423828125,264.25,288.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497457114979,1.1681058786905396e-08,0.0010497340699657,-0.0296471267938613,0.0,0.0,0.0,-0.0106036141514778,60.0,-17.708065032958984,-0.0,-7.51325188730334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,9.855252574197948e-05,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102783203125,0.0,0.0,0.0001037804686347,290.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,7.665196608286351e-05,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502319335937,0.0,0.0,0.0001037805704982,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0004922898369841,290.2597045898437,294.1499938964844,264.25,262.80303955078125,264.8162536621094,264.25,288.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500702774152,1.1719006209887084e-08,0.0010500585194677,-0.029746439307928,0.0,0.0,0.0,-0.010622426867485,60.0,-17.708452224731445,-0.0,-7.51789741570974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,9.861987928161398e-05,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009704589844,0.0,0.0,0.0001038513946696,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,7.670435297768563e-05,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.000103851496533,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,0.0004926262772642,290.249267578125,294.1499938964844,264.25,262.8022766113281,264.8057556152344,264.25,288.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507877450436,1.1802916866088252e-08,0.0010507759870961,-0.0299660339951515,0.0,0.0,0.0,-0.0106640243902802,60.0,-17.710391998291016,-0.0,-7.528176126925248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,9.861987928161398e-05,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009704589844,0.0,0.0,0.0001038513946696,290.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,7.670435297768563e-05,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.000103851496533,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,0.0004926262772642,290.249267578125,294.1499938964844,264.25,262.8022766113281,264.8057556152344,264.25,288.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507877450436,1.1802916866088252e-08,0.0010507759870961,-0.0299660339951515,0.0,0.0,0.0,-0.0106640243902802,60.0,-17.710391998291016,-0.0,-7.528176126925248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,9.869637142401189e-05,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,0.0001039319467963,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,7.67638412071392e-05,290.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0001039320486597,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.0004930084105581,290.2388000488281,294.1499938964844,264.25,262.8004150390625,264.7954406738281,264.25,288.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516027687117,1.1898214857808398e-08,0.0010515908943489,-0.0302154254168272,0.0,0.0,0.0,-0.0107112675905227,60.0,-17.71407699584961,-0.0,-7.539857449501143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
