time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695400,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,9.869637142401189e-05,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916320800781,0.0,0.0,0.0001039319467963,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,7.67638412071392e-05,290.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0001039320486597,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.0004930084105581,290.2388000488281,294.1499938964844,264.25,262.8004150390625,264.7954406738281,264.25,288.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516027687117,1.1898214857808398e-08,0.0010515908943489,-0.0302154254168272,0.0,0.0,0.0,-0.0107112675905227,60.0,-17.71407699584961,-0.0,-7.539857449501143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,9.878028504317626e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,0.0001040203060256,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,7.682910654693842e-05,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,0.0001040204151649,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0004934275639243,290.228271484375,294.1499938964844,264.25,262.7975769042969,264.7853088378906,264.25,288.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052496721968,1.2002755234163942e-08,0.0010524847311899,-0.0304889976978302,0.0,0.0,0.0,-0.0107630919665098,60.0,-17.719053268432617,-0.0,-7.552682745881611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,9.878028504317626e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,0.0001040203060256,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,7.682910654693842e-05,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,0.0001040204151649,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0004934275639243,290.228271484375,294.1499938964844,264.25,262.7975769042969,264.7853088378906,264.25,288.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052496721968,1.2002755234163942e-08,0.0010524847311899,-0.0304889976978302,0.0,0.0,0.0,-0.0107630919665098,60.0,-17.719053268432617,-0.0,-7.552682745881611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59002685546875,0.0,0.0,9.88710526144132e-05,291.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,0.0001041158975567,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,7.689971243962646e-05,290.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0001041159994201,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.0004938810016028,290.2177124023437,294.1499938964844,264.25,262.7938537597656,264.7753601074219,264.25,288.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534637840464,1.2115845215987521e-08,0.001053451676853,-0.03078493475914,0.0,0.0,0.0,-0.0108191547915339,60.0,-17.72548484802246,-0.0,-7.566568882566571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59002685546875,0.0,0.0,9.88710526144132e-05,291.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,0.0001041158975567,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,7.689971243962646e-05,290.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,0.0001041159994201,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.0004938810016028,290.2177124023437,294.1499938964844,264.25,262.7938537597656,264.7753601074219,264.25,288.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534637840464,1.2115845215987521e-08,0.001053451676853,-0.03078493475914,0.0,0.0,0.0,-0.0108191547915339,60.0,-17.72548484802246,-0.0,-7.566568882566571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838623046875,0.0,0.0,9.89188556559384e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.0001041662326315,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,7.693688530707732e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000305175781,0.0,0.0,0.0001041663344949,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,0.0004941197694279,290.2124328613281,294.1499938964844,264.25,262.79168701171875,264.7704467773437,264.25,288.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539731010794,1.2175400243563672e-08,0.0010539608774706,-0.0309407766908407,0.0,0.0,0.0,-0.0108486786484718,60.0,-17.729141235351562,-0.0,-7.573886762202164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,9.896801930153742e-05,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36334228515625,0.0,0.0,0.0001042180010699,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.592041015625,0.0,0.0,7.697512046433985e-05,290.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,0.0001042181029333,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,0.0004943653475493,290.2071228027344,294.1499938964844,264.25,262.7893371582031,264.7655944824219,264.25,288.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054496737197,1.2236644586494094e-08,0.0010544845135882,-0.0311010386794805,0.0,0.0,0.0,-0.0108790406957268,60.0,-17.733051300048828,-0.0,-7.581415673030278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,9.90701882983558e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001043255979311,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,7.705458847340196e-05,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001043256997945,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.0004948757123202,290.19647216796875,294.1499938964844,264.25,262.7841491699219,264.7559814453125,264.25,288.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555853368714,1.2363939205783936e-08,0.0010555729968473,-0.0314341261982917,0.0,0.0,0.0,-0.0109421452507376,60.0,-17.741586685180664,-0.0,-7.597076745469168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653686523437,0.0,0.0,9.90701882983558e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001043255979311,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,7.705458847340196e-05,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001043256997945,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.0004948757123202,290.19647216796875,294.1499938964844,264.25,262.7841491699219,264.7559814453125,264.25,288.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555853368714,1.2363939205783936e-08,0.0010555729968473,-0.0314341261982917,0.0,0.0,0.0,-0.0109421452507376,60.0,-17.741586685180664,-0.0,-7.597076745469168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55303955078125,0.0,0.0,9.917655552271754e-05,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0001044376040226,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,7.713732338743284e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.000104437705886,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.000495407031849,290.185791015625,294.1499938964844,264.25,262.7783508300781,264.7465515136719,264.25,288.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567185236141,1.2496459866895291e-08,0.0010567060671746,-0.0317808799445629,0.0,0.0,0.0,-0.0110078416764736,60.0,-17.750940322875977,-0.0,-7.613397912109576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55303955078125,0.0,0.0,9.917655552271754e-05,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0001044376040226,290.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,7.713732338743284e-05,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.000104437705886,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,0.000495407031849,290.185791015625,294.1499938964844,264.25,262.7783508300781,264.7465515136719,264.25,288.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567185236141,1.2496459866895291e-08,0.0010567060671746,-0.0317808799445629,0.0,0.0,0.0,-0.0110078416764736,60.0,-17.750940322875977,-0.0,-7.613397912109576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,9.928650251822546e-05,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0001045533863361,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,7.722283044131473e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001045534809236,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572509765625,0.0,0.0,0.0004959562211297,290.1750793457031,294.1499938964844,264.25,262.7720642089844,264.7373046875,264.25,288.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578898945823,1.2633435630959866e-08,0.0010578773217275,-0.0321392826735973,0.0,0.0,0.0,-0.0110757462680339,60.0,-17.76101303100586,-0.0,-7.630285381310389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,9.928650251822546e-05,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0001045533863361,290.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,7.722283044131473e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001045534809236,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572509765625,0.0,0.0,0.0004959562211297,290.1750793457031,294.1499938964844,264.25,262.7720642089844,264.7373046875,264.25,288.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578898945823,1.2633435630959866e-08,0.0010578773217275,-0.0321392826735973,0.0,0.0,0.0,-0.0110757462680339,60.0,-17.76101303100586,-0.0,-7.630285381310389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,9.939877782016993e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,0.0001046716206474,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,7.731015648460016e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,0.0001046717152348,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,0.0004965171101503,290.164306640625,294.1499938964844,264.25,262.7654113769531,264.7281799316406,264.25,288.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590861784294,1.2773321067527377e-08,0.001059073372744,-0.0325052812695503,0.0,0.0,0.0,-0.0111450925469398,60.0,-17.77155876159668,-0.0,-7.647551569789357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,9.939877782016993e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,0.0001046716206474,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,7.731015648460016e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,0.0001046717152348,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,0.0004965171101503,290.164306640625,294.1499938964844,264.25,262.7654113769531,264.7281799316406,264.25,288.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590861784294,1.2773321067527377e-08,0.001059073372744,-0.0325052812695503,0.0,0.0,0.0,-0.0111450925469398,60.0,-17.77155876159668,-0.0,-7.647551569789357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,9.945568308467044e-05,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.0001047315454343,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,7.735441613476723e-05,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0001047316400217,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,0.0004968013381585,290.1589050292969,294.1499938964844,264.25,262.7619323730469,264.72369384765625,264.25,288.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596924694254,1.284422079805836e-08,0.00105967966374,-0.0326907820999622,0.0,0.0,0.0,-0.0111802406609058,60.0,-17.776994705200195,-0.0,-7.656310430093073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,9.951284300768748e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001047917394316,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,7.739887951174751e-05,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43798828125,0.0,0.0,0.0001047918340191,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,0.0004970869049429,290.15350341796875,294.1499938964844,264.25,262.7584228515625,264.7192687988281,264.25,288.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603014379739,1.2915439384642012e-08,0.0010602886322885,-0.0328771099448204,0.0,0.0,0.0,-0.0112155461683869,60.0,-17.782495498657227,-0.0,-7.665113344046406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,9.962763579096644e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0001049126221914,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,7.748816278763115e-05,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0001049127167789,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,0.0004976603086106,290.14263916015625,294.1499938964844,264.25,262.7512512207031,264.7104797363281,264.25,288.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061524497345,1.3058456538317388e-08,0.001061511458829,-0.0332512781023979,0.0,0.0,0.0,-0.0112864458933472,60.0,-17.793622970581055,-0.0,-7.682806568709567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,9.962763579096644e-05,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0001049126221914,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,7.748816278763115e-05,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0001049127167789,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,0.0004976603086106,290.14263916015625,294.1499938964844,264.25,262.7512512207031,264.7104797363281,264.25,288.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061524497345,1.3058456538317388e-08,0.001061511458829,-0.0332512781023979,0.0,0.0,0.0,-0.0112864458933472,60.0,-17.793622970581055,-0.0,-7.682806568709567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911193847656,0.0,0.0,9.974239219445737e-05,290.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0001050334612955,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50421142578125,0.0,0.0,7.757741695968434e-05,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,0.0001050335558829,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0004982335376553,290.1317443847656,294.1499938964844,264.25,262.7439880371094,264.70184326171875,264.25,288.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627472074702,1.3201428394893357e-08,0.0010627339361235,-0.0336253121495246,0.0,0.0,0.0,-0.0113573232665658,60.0,-17.8048038482666,-0.0,-7.700514004227443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911193847656,0.0,0.0,9.974239219445737e-05,290.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0001050334612955,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50421142578125,0.0,0.0,7.757741695968434e-05,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,0.0001050335558829,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0004982335376553,290.1317443847656,294.1499938964844,264.25,262.7439880371094,264.70184326171875,264.25,288.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627472074702,1.3201428394893357e-08,0.0010627339361235,-0.0336253121495246,0.0,0.0,0.0,-0.0113573232665658,60.0,-17.8048038482666,-0.0,-7.700514004227443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,9.98561008600518e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0001051532090059,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,7.766585622448474e-05,290.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,0.0001051532963174,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.0004988015280105,290.1208190917969,294.1499938964844,264.25,262.7367248535156,264.6933898925781,264.25,288.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639586253091,1.3343099070084465e-08,0.0010639453539624,-0.0339959263801574,0.0,0.0,0.0,-0.0114275552332401,60.0,-17.815872192382812,-0.0,-7.71808075228364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,9.98561008600518e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0001051532090059,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,7.766585622448474e-05,290.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,0.0001051532963174,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942321777344,0.0,0.0,0.0004988015280105,290.1208190917969,294.1499938964844,264.25,262.7367248535156,264.6933898925781,264.25,288.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639586253091,1.3343099070084465e-08,0.0010639453539624,-0.0339959263801574,0.0,0.0,0.0,-0.0114275552332401,60.0,-17.815872192382812,-0.0,-7.71808075228364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,9.996804146794602e-05,290.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0001052710867952,290.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47900390625,0.0,0.0,7.775292033329606e-05,290.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,0.0001052711741067,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0004993606708012,290.1098327636719,294.1499938964844,264.25,262.72955322265625,264.68505859375,264.25,288.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651513002812,1.3482562621902616e-08,0.0010651377961039,-0.034360758960247,0.0,0.0,0.0,-0.0114966928958892,60.0,-17.826688766479492,-0.0,-7.735393126040435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,9.996804146794602e-05,290.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0001052710867952,290.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47900390625,0.0,0.0,7.775292033329606e-05,290.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,0.0001052711741067,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0004993606708012,290.1098327636719,294.1499938964844,264.25,262.72955322265625,264.68505859375,264.25,288.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651513002812,1.3482562621902616e-08,0.0010651377961039,-0.034360758960247,0.0,0.0,0.0,-0.0114966928958892,60.0,-17.826688766479492,-0.0,-7.735393126040435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,0.0001000230113277,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,0.000105328974314,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,7.7795673860237e-05,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,0.0001053290616255,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,0.0004996352945454,290.1043395996094,294.1499938964844,264.25,262.7260131835937,264.6809387207031,264.25,288.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657369857653,1.3551052724380952e-08,0.0010657233651727,-0.0345399193465709,0.0,0.0,0.0,-0.011530646122992,60.0,-17.831941604614258,-0.0,-7.743902585843898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0001000771808321,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660217285156,0.0,0.0,0.0001053860178217,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,7.783780893078074e-05,290.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.0001053861051332,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,0.000499905901961,290.09881591796875,294.1499938964844,264.25,262.7225646972656,264.6768798828125,264.25,288.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066314172931,1.3618545402493965e-08,0.0010663005523383,-0.0347164683043956,0.0,0.0,0.0,-0.0115641048178076,60.0,-17.837068557739258,-0.0,-7.752292674467753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001001825730782,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,0.0001054969980032,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537658691406,0.0,0.0,7.791977986926213e-05,290.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,0.0001054970853147,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,0.0005004323320463,290.0877685546875,294.1499938964844,264.25,262.71588134765625,264.6688537597656,264.25,288.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106743699871,1.3749847482813491e-08,0.001067423261702,-0.0350599214434623,0.0,0.0,0.0,-0.0116291968151927,60.0,-17.84685707092285,-0.0,-7.768627341420142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.0001001825730782,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25604248046875,0.0,0.0,0.0001054969980032,290.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537658691406,0.0,0.0,7.791977986926213e-05,290.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,0.0001054970853147,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562683105469,0.0,0.0,0.0005004323320463,290.0877685546875,294.1499938964844,264.25,262.71588134765625,264.6688537597656,264.25,288.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106743699871,1.3749847482813491e-08,0.001067423261702,-0.0350599214434623,0.0,0.0,0.0,-0.0116291968151927,60.0,-17.84685707092285,-0.0,-7.768627341420142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0001002835779218,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,0.0001056033579516,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,7.799833838362247e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0001056034452631,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0005009368760511,290.07666015625,294.1499938964844,264.25,262.7095947265625,264.66094970703125,264.25,288.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068513141945,1.3875688154030286e-08,0.0010684992885217,-0.0353890806436538,0.0,0.0,0.0,-0.0116915814578533,60.0,-17.855960845947266,-0.0,-7.784299072000067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0001002835779218,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,0.0001056033579516,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,7.799833838362247e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0001056034452631,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0005009368760511,290.07666015625,294.1499938964844,264.25,262.7095947265625,264.66094970703125,264.25,288.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068513141945,1.3875688154030286e-08,0.0010684992885217,-0.0353890806436538,0.0,0.0,0.0,-0.0116915814578533,60.0,-17.855960845947266,-0.0,-7.784299072000067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.000100379147625,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,0.0001057040062732,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,7.807266956660897e-05,290.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.0001057040935847,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.430908203125,0.0,0.0,0.0005014142952859,290.0655517578125,294.1499938964844,264.25,262.70379638671875,264.6531982421875,264.25,288.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069531426765,1.3994762682045804e-08,0.0010695174569264,-0.0357005298137664,0.0,0.0,0.0,-0.0117506114766001,60.0,-17.8641357421875,-0.0,-7.799142309750098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.000100379147625,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,0.0001057040062732,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,7.807266956660897e-05,290.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,0.0001057040935847,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.430908203125,0.0,0.0,0.0005014142952859,290.0655517578125,294.1499938964844,264.25,262.70379638671875,264.6531982421875,264.25,288.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069531426765,1.3994762682045804e-08,0.0010695174569264,-0.0357005298137664,0.0,0.0,0.0,-0.0117506114766001,60.0,-17.8641357421875,-0.0,-7.799142309750098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.0001004684963845,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,0.0001057980916812,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,7.814216223778203e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,0.0001057981789926,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,0.0005018605734221,290.05438232421875,294.1499938964844,264.25,262.6985778808594,264.6455993652344,264.25,288.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704833548516,1.41060771952084e-08,0.0010704692685976,-0.0359916687011718,0.0,0.0,0.0,-0.0118057951331138,60.0,-17.871257781982422,-0.0,-7.813031288605998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.0001004684963845,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2258605957031,0.0,0.0,0.0001057980916812,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,7.814216223778203e-05,290.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,0.0001057981789926,291.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,0.0005018605734221,290.05438232421875,294.1499938964844,264.25,262.6985778808594,264.6455993652344,264.25,288.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704833548516,1.41060771952084e-08,0.0010704692685976,-0.0359916687011718,0.0,0.0,0.0,-0.0118057951331138,60.0,-17.871257781982422,-0.0,-7.813031288605998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,0.0001005106023512,290.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.0001058424313669,290.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,7.817491132300347e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001058425186784,291.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.0005020709359087,290.0487670898437,294.1499938964844,264.25,262.6962280273437,264.641845703125,264.25,288.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709319030866,1.4158539229924829e-08,0.0010709178168326,-0.0361288823187351,0.0,0.0,0.0,-0.0118318023160099,60.0,-17.874359130859375,-0.0,-7.819581071544236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,0.0001005507292575,290.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156982421875,0.0,0.0,0.0001058846901287,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,7.820612518116832e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,0.0001058847774402,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,0.0005022714030928,290.04315185546875,294.1499938964844,264.25,262.6940612792969,264.6381225585937,264.25,288.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713594965636,1.4208533016812908e-08,0.0010713452938944,-0.0362596362829208,0.0,0.0,0.0,-0.011856585741043,60.0,-17.877155303955078,-0.0,-7.825825321106097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0001006243473966,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,0.0001059622154571,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,7.826337969163433e-05,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,0.0001059622954926,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,0.0005026391008868,290.03192138671875,294.1499938964844,264.25,262.6903381347656,264.6307983398437,264.25,288.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721437865868,1.4300250761323241e-08,0.0010721294675022,-0.0364995114505291,0.0,0.0,0.0,-0.0119020547717809,60.0,-17.881654739379883,-0.0,-7.837287796519379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0001006243473966,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055053710937,0.0,0.0,0.0001059622154571,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,7.826337969163433e-05,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3115234375,0.0,0.0,0.0001059622954926,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927917480469,0.0,0.0,0.0005026391008868,290.03192138671875,294.1499938964844,264.25,262.6903381347656,264.6307983398437,264.25,288.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721437865868,1.4300250761323241e-08,0.0010721294675022,-0.0364995114505291,0.0,0.0,0.0,-0.0119020547717809,60.0,-17.881654739379883,-0.0,-7.837287796519379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0001006897800834,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0001060311187757,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,7.831427501514554e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001060311988112,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,0.0005029659951105,290.0206604003906,294.1499938964844,264.25,262.6874694824219,264.62359619140625,264.25,288.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728409979492,1.4381772217575417e-08,0.0010728265624493,-0.0367127135396003,0.0,0.0,0.0,-0.0119424685835838,60.0,-17.88474464416504,-0.0,-7.847483374234798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
