time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697800,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0001006897800834,290.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0001060311187757,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,7.831427501514554e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001060311988112,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38006591796875,0.0,0.0,0.0005029659951105,290.0206604003906,294.1499938964844,264.25,262.6874694824219,264.62359619140625,264.25,288.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728409979492,1.4381772217575417e-08,0.0010728265624493,-0.0367127135396003,0.0,0.0,0.0,-0.0119424685835838,60.0,-17.88474464416504,-0.0,-7.847483374234798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0001007445389404,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,0.0001060887807398,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,7.835686119506136e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,0.0001060888607753,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,0.0005032395129092,290.0093688964844,294.1499938964844,264.25,262.6856384277344,264.61651611328125,264.25,288.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734243551269,1.4449987872922064e-08,0.001073409919627,-0.0368911102414131,0.0,0.0,0.0,-0.0119762858375906,60.0,-17.886154174804688,-0.0,-7.856019124119484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0001007445389404,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,0.0001060887807398,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,7.835686119506136e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,0.0001060888607753,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,0.0005032395129092,290.0093688964844,294.1499938964844,264.25,262.6856384277344,264.61651611328125,264.25,288.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734243551269,1.4449987872922064e-08,0.001073409919627,-0.0368911102414131,0.0,0.0,0.0,-0.0119762858375906,60.0,-17.886154174804688,-0.0,-7.856019124119484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0001007894898066,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,0.00010613611812,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,7.839182217139751e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,0.0001061361981555,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.000503464078065,289.9980163574219,294.1499938964844,264.25,262.6848449707031,264.6095886230469,264.25,288.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739032877609,1.4505992851354677e-08,0.0010738887358456,-0.0370375774800777,0.0,0.0,0.0,-0.0120040504261851,60.0,-17.885723114013672,-0.0,-7.863030759835965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412170410156,0.0,0.0,0.0001007894898066,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747131347656,0.0,0.0,0.00010613611812,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,7.839182217139751e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,0.0001061361981555,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.000503464078065,289.9980163574219,294.1499938964844,264.25,262.6848449707031,264.6095886230469,264.25,288.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739032877609,1.4505992851354677e-08,0.0010738887358456,-0.0370375774800777,0.0,0.0,0.0,-0.0120040504261851,60.0,-17.885723114013672,-0.0,-7.863030759835965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349609375,0.0,0.0,0.0001008075487334,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,0.0001061551374732,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,7.84058720455505e-05,290.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,0.0001061552175087,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0005035542417317,289.9923400878906,294.1499938964844,264.25,262.6849060058594,264.6061706542969,264.25,288.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740957222878,1.4528486858012002e-08,0.0010740811703726,-0.0370963998138904,0.0,0.0,0.0,-0.012015201151371,60.0,-17.88478660583496,-0.0,-7.865848061783255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,0.0001008224644465,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,0.0001061708462657,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,7.84174699219875e-05,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001061709263012,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418884277344,0.0,0.0,0.0005036288057453,289.9866638183594,294.1499938964844,264.25,262.68524169921875,264.602783203125,264.25,288.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742546292021,1.4547073767801066e-08,0.0010742400772869,-0.0371450074017047,0.0,0.0,0.0,-0.0120244156569242,60.0,-17.88332176208496,-0.0,-7.86817651032834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001008428807836,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,0.0001061923467204,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,7.843335333745927e-05,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.00010619241948,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0005037307855673,289.97528076171875,294.1499938964844,264.25,262.6869506835937,264.5960998535156,264.25,288.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744720930233,1.457250142777866e-08,0.0010744575411081,-0.0372115038335323,0.0,0.0,0.0,-0.0120370211079716,60.0,-17.87882423400879,-0.0,-7.871361873412752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001008428807836,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,0.0001061923467204,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,7.843335333745927e-05,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.00010619241948,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0005037307855673,289.97528076171875,294.1499938964844,264.25,262.6869506835937,264.5960998535156,264.25,288.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744720930233,1.457250142777866e-08,0.0010744575411081,-0.0372115038335323,0.0,0.0,0.0,-0.0120370211079716,60.0,-17.87882423400879,-0.0,-7.871361873412752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0001008501276373,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,0.0001061999792,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,7.843899220461026e-05,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,0.0001062000592355,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.0005037669907324,289.9638977050781,294.1499938964844,264.25,262.69000244140625,264.5895080566406,264.25,288.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074549392797,1.4581526208701234e-08,0.0010745347244665,-0.0372351072728633,0.0,0.0,0.0,-0.0120414951816201,60.0,-17.872085571289062,-0.0,-7.872492346905346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035583496094,0.0,0.0,0.0001008501276373,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,0.0001061999792,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,7.843899220461026e-05,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,0.0001062000592355,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.0005037669907324,289.9638977050781,294.1499938964844,264.25,262.69000244140625,264.5895080566406,264.25,288.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074549392797,1.4581526208701234e-08,0.0010745347244665,-0.0372351072728633,0.0,0.0,0.0,-0.0120414951816201,60.0,-17.872085571289062,-0.0,-7.872492346905346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,0.0001008446051855,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,0.0001061941584339,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,7.843469211366028e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0001061942384694,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0005037393420934,289.95245361328125,294.1499938964844,264.251953125,262.6960144042969,264.5830993652344,264.2505798339844,288.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744903702288,1.4574631279629102e-08,0.0010744758183136,-0.0372170731425285,0.0,0.0,0.0,-0.0120380772277712,60.0,-17.862180709838867,-0.0,-7.871628326938662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,0.0001008446051855,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,0.0001061941584339,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,7.843469211366028e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0001061942384694,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0005037393420934,289.95245361328125,294.1499938964844,264.251953125,262.6960144042969,264.5830993652344,264.2505798339844,288.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744903702288,1.4574631279629102e-08,0.0010744758183136,-0.0372170731425285,0.0,0.0,0.0,-0.0120380772277712,60.0,-17.862180709838867,-0.0,-7.871628326938662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,0.0001008293911581,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0001061781440512,290.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,7.842286140657961e-05,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0001061782168108,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0005036633810959,289.9410095214844,294.1499938964844,264.25762939453125,262.706298828125,264.5768737792969,264.2528076171875,288.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743283201009,1.4555672223082185e-08,0.0010743137681856,-0.0371674932539463,0.0,0.0,0.0,-0.0120286792516708,60.0,-17.848472595214844,-0.0,-7.869253693115753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,0.0001008293911581,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0001061781440512,290.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,7.842286140657961e-05,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0001061782168108,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0005036633810959,289.9410095214844,294.1499938964844,264.25762939453125,262.706298828125,264.5768737792969,264.2528076171875,288.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743283201009,1.4555672223082185e-08,0.0010743137681856,-0.0371674932539463,0.0,0.0,0.0,-0.0120286792516708,60.0,-17.848472595214844,-0.0,-7.869253693115753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0001008178151096,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.0001061659495462,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,7.841385377105325e-05,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,0.0001061660295818,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0005036055808886,289.9352722167969,294.1499938964844,264.2618103027344,262.7129211425781,264.5738830566406,264.2549743652344,288.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742049198597,1.4541244652832576e-08,0.0010741903679445,-0.0371297635138034,0.0,0.0,0.0,-0.0120215266942977,60.0,-17.839780807495117,-0.0,-7.867446072395978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0001008045146591,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122741699219,0.0,0.0,0.0001061519506038,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,7.84035146352835e-05,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,0.0001061520233633,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782592773437,0.0,0.0,0.0005035391659475,289.9295349121094,294.1499938964844,264.2668151855469,262.7204895019531,264.5709533691406,264.2577514648437,288.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740632424131,1.452467035534255e-08,0.0010740488069131,-0.0370864197611808,0.0,0.0,0.0,-0.0120133105665445,60.0,-17.83023452758789,-0.0,-7.865369866522087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,0.0001007706887321,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,0.0001061163275153,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,7.837720477255061e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0001061164002749,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,0.0005033701891079,289.91802978515625,294.1499938964844,264.2791442871094,262.73834228515625,264.5653686523437,264.265625,288.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737028205767,1.4482519183900422e-08,0.0010736882686614,-0.0369761884212493,0.0,0.0,0.0,-0.0119924144819378,60.0,-17.807979583740234,-0.0,-7.860091955080861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,0.0001007706887321,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,0.0001061163275153,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26348876953125,0.0,0.0,7.837720477255061e-05,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0001061164002749,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,0.0005033701891079,289.91802978515625,294.1499938964844,264.2791442871094,262.73834228515625,264.5653686523437,264.265625,288.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737028205767,1.4482519183900422e-08,0.0010736882686614,-0.0369761884212493,0.0,0.0,0.0,-0.0119924144819378,60.0,-17.807979583740234,-0.0,-7.860091955080861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,0.0001007294849841,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.00010607294098,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,7.834515417926013e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,0.0001060730137396,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0005031643668189,289.9065246582031,294.1499938964844,264.29443359375,262.7594909667969,264.5600891113281,264.276123046875,288.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732637019827,1.4431172701279138e-08,0.0010732492664828,-0.036841906607151,0.0,0.0,0.0,-0.0119669595733284,60.0,-17.7823543548584,-0.0,-7.853664385493175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408142089844,0.0,0.0,0.0001007294849841,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,0.00010607294098,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,7.834515417926013e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,0.0001060730137396,291.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0005031643668189,289.9065246582031,294.1499938964844,264.29443359375,262.7594909667969,264.5600891113281,264.276123046875,288.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732637019827,1.4431172701279138e-08,0.0010732492664828,-0.036841906607151,0.0,0.0,0.0,-0.0119669595733284,60.0,-17.7823543548584,-0.0,-7.853664385493175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,0.0001006804595817,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001060213107848,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,7.83070208854042e-05,290.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001060213835444,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,0.0005029194289818,289.89501953125,294.1499938964844,264.3124084472656,262.7836608886719,264.5552978515625,264.2897644042969,288.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727412300184,1.4370074907787966e-08,0.0010727269109338,-0.0366821214556694,0.0,0.0,0.0,-0.0119366711005568,60.0,-17.75290870666504,-0.0,-7.846019656199132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,0.0001006804595817,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001060213107848,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,7.83070208854042e-05,290.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001060213835444,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,0.0005029194289818,289.89501953125,294.1499938964844,264.3124084472656,262.7836608886719,264.5552978515625,264.2897644042969,288.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727412300184,1.4370074907787966e-08,0.0010727269109338,-0.0366821214556694,0.0,0.0,0.0,-0.0119366711005568,60.0,-17.75290870666504,-0.0,-7.846019656199132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0001006254460662,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,0.0001059633796103,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,7.82642382546328e-05,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.0001059634523699,291.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,0.0005026446888223,289.88348388671875,294.1499938964844,264.332763671875,262.810546875,264.5509338378906,264.3057861328125,288.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072155078873,1.430152529735551e-08,0.0010721407597884,-0.0365028418600559,0.0,0.0,0.0,-0.0119026880711317,60.0,-17.72076416015625,-0.0,-7.837446958092188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0001006254460662,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,0.0001059633796103,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,7.82642382546328e-05,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.0001059634523699,291.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,0.0005026446888223,289.88348388671875,294.1499938964844,264.332763671875,262.810546875,264.5509338378906,264.3057861328125,288.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072155078873,1.430152529735551e-08,0.0010721407597884,-0.0365028418600559,0.0,0.0,0.0,-0.0119026880711317,60.0,-17.72076416015625,-0.0,-7.837446958092188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094421386719,0.0,0.0,0.0001005953745334,290.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647888183594,0.0,0.0,0.0001059317146427,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,7.82408460509032e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0001059317874023,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,0.0005024944548495,289.8777160644531,294.1499938964844,264.34375,262.8249206542969,264.5489501953125,264.3148803710937,288.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718347039073,1.4264053938006782e-08,0.0010718203848227,-0.0364048443734645,0.0,0.0,0.0,-0.011884112842381,60.0,-17.70344352722168,-0.0,-7.832763060378056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20318603515625,0.0,0.0,0.0001005643571261,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.000105899052869,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127990722656,0.0,0.0,7.821671897545457e-05,290.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0001058991183526,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0005023395060561,289.8719177246094,294.1499938964844,264.3552551269531,262.83984375,264.5470886230469,264.324462890625,288.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715042008087,1.4225399525003013e-08,0.0010714899981394,-0.0363037474453449,0.0,0.0,0.0,-0.0118649499490857,60.0,-17.68561553955078,-0.0,-7.827932790860359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0001004982332233,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0001058294219546,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,7.816529250703752e-05,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0001058294947142,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0005020092357881,289.8603820800781,294.1499938964844,264.3796081542969,262.8712158203125,264.5437316894531,264.3451538085937,288.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070799655281,1.4143010318434792e-08,0.0010707854526117,-0.0360882654786109,0.0,0.0,0.0,-0.0118241058662533,60.0,-17.64826202392578,-0.0,-7.817642000418348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0001004982332233,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0001058294219546,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,7.816529250703752e-05,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355895996094,0.0,0.0,0.0001058294947142,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0005020092357881,289.8603820800781,294.1499938964844,264.3796081542969,262.8712158203125,264.5437316894531,264.3451538085937,288.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070799655281,1.4143010318434792e-08,0.0010707854526117,-0.0360882654786109,0.0,0.0,0.0,-0.0118241058662533,60.0,-17.64826202392578,-0.0,-7.817642000418348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0001004277582978,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0001057552144629,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,7.811048271832988e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,0.0001057552799466,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,0.0005016571958549,289.8487854003906,294.1499938964844,264.4055480957031,262.90435791015625,264.5409240722656,264.36785888671875,288.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700486600399,1.4055192565365361e-08,0.0010700345737859,-0.0358585827052593,0.0,0.0,0.0,-0.0117805711925029,60.0,-17.60875129699707,-0.0,-7.806680457633774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0001004277582978,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03826904296875,0.0,0.0,0.0001057552144629,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,7.811048271832988e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,0.0001057552799466,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,0.0005016571958549,289.8487854003906,294.1499938964844,264.4055480957031,262.90435791015625,264.5409240722656,264.36785888671875,288.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700486600399,1.4055192565365361e-08,0.0010700345737859,-0.0358585827052593,0.0,0.0,0.0,-0.0117805711925029,60.0,-17.60875129699707,-0.0,-7.806680457633774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0001003536744974,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0001056771943694,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,7.805285713402554e-05,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120300292969,0.0,0.0,0.0001056772598531,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0005012871115468,289.83721923828125,294.1499938964844,264.4328308105469,262.9389953613281,264.5386962890625,264.39227294921875,288.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692592477425,1.3962873524064893e-08,0.0010692452779039,-0.0356171205639839,0.0,0.0,0.0,-0.0117348050698637,60.0,-17.567485809326172,-0.0,-7.795165402058046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0001003536744974,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0001056771943694,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,7.805285713402554e-05,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120300292969,0.0,0.0,0.0001056772598531,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0005012871115468,289.83721923828125,294.1499938964844,264.4328308105469,262.9389953613281,264.5386962890625,264.39227294921875,288.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692592477425,1.3962873524064893e-08,0.0010692452779039,-0.0356171205639839,0.0,0.0,0.0,-0.0117348050698637,60.0,-17.567485809326172,-0.0,-7.795165402058046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,0.0001002766948658,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,0.0001055961329257,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622619628906,0.0,0.0,7.799298327881843e-05,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,0.0001055961984093,291.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0005009025917388,289.8256225585937,294.1499938964844,264.4612121582031,262.9747619628906,264.5370178222656,264.41815185546875,288.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068438985385,1.3866958248343051e-08,0.0010684251319617,-0.0353662446141243,0.0,0.0,0.0,-0.0116872563958168,60.0,-17.524805068969727,-0.0,-7.783211231071618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,0.0001002766948658,290.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,0.0001055961329257,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622619628906,0.0,0.0,7.799298327881843e-05,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1002197265625,0.0,0.0,0.0001055961984093,291.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0005009025917388,289.8256225585937,294.1499938964844,264.4612121582031,262.9747619628906,264.5370178222656,264.41815185546875,288.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068438985385,1.3866958248343051e-08,0.0010684251319617,-0.0353662446141243,0.0,0.0,0.0,-0.0116872563958168,60.0,-17.524805068969727,-0.0,-7.783211231071618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001002373246592,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,0.0001055546745192,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,7.796236604917794e-05,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,0.0001055547400028,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15777587890625,0.0,0.0,0.0005007059662602,289.81982421875,294.1499938964844,264.4757080078125,262.99298095703125,264.5364074707031,264.4315795898437,288.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680194245651,1.3817898825152497e-08,0.0010680056875571,-0.0352379232645034,0.0,0.0,0.0,-0.0116629358381032,60.0,-17.503015518188477,-0.0,-7.777099853001347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,0.0001001975469989,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.0001055127868312,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,7.793142140144482e-05,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.0001055128523148,291.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1514587402344,0.0,0.0,0.0005005072453059,289.81402587890625,294.1499938964844,264.4903564453125,263.0113830566406,264.53594970703125,264.4452514648437,288.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675955563783,1.3768332252084292e-08,0.0010675818193703,-0.0351082719862461,0.0,0.0,0.0,-0.0116383638232946,60.0,-17.48101043701172,-0.0,-7.770928078798536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0001001169875962,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001054279564414,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,7.786876813042909e-05,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,0.000105428021925,291.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.000500104855746,289.8023986816406,294.1499938964844,264.5200500488281,263.0485534667969,264.5354309082031,264.47320556640625,288.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667372262105,1.3667952103446625e-08,0.0010667236056178,-0.0348457060754299,0.0,0.0,0.0,-0.0115886013954877,60.0,-17.436500549316406,-0.0,-7.758436737503872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0001001169875962,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001054279564414,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,7.786876813042909e-05,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,0.000105428021925,291.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.000500104855746,289.8023986816406,294.1499938964844,264.5200500488281,263.0485534667969,264.5354309082031,264.47320556640625,288.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667372262105,1.3667952103446625e-08,0.0010667236056178,-0.0348457060754299,0.0,0.0,0.0,-0.0115886013954877,60.0,-17.436500549316406,-0.0,-7.758436737503872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
