time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700140,290.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0001000357005978,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848327636719,0.0,0.0,0.000105342362076,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,7.780554733471945e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.0001053424202837,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0004996987991034,289.790771484375,294.1499938964844,264.54998779296875,263.0859375,264.5354919433594,264.5018615722656,288.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658710962161,1.35666677891777e-08,0.0010658574756234,-0.0345807671546936,0.0,0.0,0.0,-0.0115383900701999,60.0,-17.39153480529785,-0.0,-7.74584307805526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0001000357005978,290.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848327636719,0.0,0.0,0.000105342362076,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,7.780554733471945e-05,290.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.0001053424202837,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0004996987991034,289.790771484375,294.1499938964844,264.54998779296875,263.0859375,264.5354919433594,264.5018615722656,288.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658710962161,1.35666677891777e-08,0.0010658574756234,-0.0345807671546936,0.0,0.0,0.0,-0.0115383900701999,60.0,-17.39153480529785,-0.0,-7.74584307805526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,9.995442815124989e-05,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,0.0001052567749866,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,7.774233381496742e-05,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0001052568404702,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0004992928588762,289.7791442871094,294.1499938964844,264.5799560546875,263.12322998046875,264.5361022949219,264.5308837890625,288.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065005082637,1.3465399462120333e-08,0.0010649915784597,-0.0343158617615699,0.0,0.0,0.0,-0.0114881880581378,60.0,-17.34644889831543,-0.0,-7.733261497833156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,9.995442815124989e-05,290.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,0.0001052567749866,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,7.774233381496742e-05,290.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,0.0001052568404702,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0004992928588762,289.7791442871094,294.1499938964844,264.5799560546875,263.12322998046875,264.5361022949219,264.5308837890625,288.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065005082637,1.3465399462120333e-08,0.0010649915784597,-0.0343158617615699,0.0,0.0,0.0,-0.0114881880581378,60.0,-17.34644889831543,-0.0,-7.733261497833156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,9.987402881961316e-05,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0001051721119438,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,7.767980423523113e-05,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.041259765625,0.0,0.0,0.0001051721774274,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0004988912260159,289.7675170898437,294.1499938964844,264.6096496582031,263.1600952148437,264.537353515625,264.5600891113281,288.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641483822837,1.3365220929983934e-08,0.0010641349945217,-0.0340537950396537,0.0,0.0,0.0,-0.0114385243505239,60.0,-17.301633834838867,-0.0,-7.720825578871884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,9.987402881961316e-05,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0001051721119438,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,7.767980423523113e-05,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.041259765625,0.0,0.0,0.0001051721774274,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0004988912260159,289.7675170898437,294.1499938964844,264.6096496582031,263.1600952148437,264.537353515625,264.5600891113281,288.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641483822837,1.3365220929983934e-08,0.0010641349945217,-0.0340537950396537,0.0,0.0,0.0,-0.0114385243505239,60.0,-17.301633834838867,-0.0,-7.720825578871884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,9.98341347440146e-05,290.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579772949219,0.0,0.0,0.0001051301005645,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,7.764877227600664e-05,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0001051301587722,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,0.000498691922985,289.7616882324219,294.1499938964844,264.6242980957031,263.1782531738281,264.53814697265625,264.5746459960937,288.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637232335284,1.3315506031119641e-08,0.0010637099621817,-0.0339237451553344,0.0,0.0,0.0,-0.0114138787612319,60.0,-17.27935028076172,-0.0,-7.714657357382748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,9.979491733247414e-05,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,0.0001050888022291,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,7.761827146168798e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,0.0001050888677127,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,0.000498496054206,289.755859375,294.1499938964844,264.6387939453125,263.1962280273437,264.5390930175781,264.58917236328125,288.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633054189383,1.3266642007181416e-08,0.0010632921475917,-0.033795915544033,0.0,0.0,0.0,-0.0113896550610661,60.0,-17.25727653503418,-0.0,-7.708597848932186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.971796680474654e-05,290.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.0001050077698891,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,7.755841943435371e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0001050078280968,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0004981116508133,289.7442321777344,294.1499938964844,264.6671447753906,263.2313232421875,264.54132080078125,264.6178894042969,288.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624853894114,1.3170754264990592e-08,0.00106247223448,-0.0335450656712055,0.0,0.0,0.0,-0.0113421194255352,60.0,-17.213729858398438,-0.0,-7.696713311133865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.971796680474654e-05,290.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.0001050077698891,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,7.755841943435371e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0001050078280968,291.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0004981116508133,289.7442321777344,294.1499938964844,264.6671447753906,263.2313232421875,264.54132080078125,264.6178894042969,288.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624853894114,1.3170754264990592e-08,0.00106247223448,-0.0335450656712055,0.0,0.0,0.0,-0.0113421194255352,60.0,-17.213729858398438,-0.0,-7.696713311133865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,9.964410128304736e-05,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0001049299899023,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,7.750096847303212e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,0.0001049300481099,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0004977426724508,289.7325439453125,294.1499938964844,264.6944580078125,263.2650451660156,264.5440368652344,264.64599609375,288.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616983054205,1.3078718552606006e-08,0.0010616852669045,-0.0333042852580547,0.0,0.0,0.0,-0.0112964939326047,60.0,-17.171422958374023,-0.0,-7.685314784566799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,9.964410128304736e-05,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0001049299899023,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616455078125,0.0,0.0,7.750096847303212e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058898925781,0.0,0.0,0.0001049300481099,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0004977426724508,289.7325439453125,294.1499938964844,264.6944580078125,263.2650451660156,264.5440368652344,264.64599609375,288.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616983054205,1.3078718552606006e-08,0.0010616852669045,-0.0333042852580547,0.0,0.0,0.0,-0.0112964939326047,60.0,-17.171422958374023,-0.0,-7.685314784566799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,9.95735899778083e-05,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,0.0001048557387548,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,7.744612958049402e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.0001048557969625,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507507324219,0.0,0.0,0.0004973904578946,289.72088623046875,294.1499938964844,264.72039794921875,263.2970886230469,264.54718017578125,264.6732788085937,288.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609469609335,1.2990860831507689e-08,0.0010609340388327,-0.0330744311213493,0.0,0.0,0.0,-0.0112529387697577,60.0,-17.130451202392578,-0.0,-7.674441349081462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,9.95735899778083e-05,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,0.0001048557387548,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,7.744612958049402e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.0001048557969625,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507507324219,0.0,0.0,0.0004973904578946,289.72088623046875,294.1499938964844,264.72039794921875,263.2970886230469,264.54718017578125,264.6732788085937,288.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609469609335,1.2990860831507689e-08,0.0010609340388327,-0.0330744311213493,0.0,0.0,0.0,-0.0112529387697577,60.0,-17.130451202392578,-0.0,-7.674441349081462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,9.950785897672176e-05,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0001047865152941,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,7.739500142633915e-05,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0001047865735017,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382080078125,0.0,0.0,0.0004970621084794,289.7091979980469,294.1499938964844,264.7447509765625,263.3271179199219,264.5507507324219,264.6993408203125,288.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602466063573,1.2908952129464524e-08,0.0010602336842566,-0.0328601375222206,0.0,0.0,0.0,-0.011212334036827,60.0,-17.091468811035156,-0.0,-7.66431114129773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,9.950785897672176e-05,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0001047865152941,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,7.739500142633915e-05,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0001047865735017,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382080078125,0.0,0.0,0.0004970621084794,289.7091979980469,294.1499938964844,264.7447509765625,263.3271179199219,264.5507507324219,264.6993408203125,288.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602466063573,1.2908952129464524e-08,0.0010602336842566,-0.0328601375222206,0.0,0.0,0.0,-0.011212334036827,60.0,-17.091468811035156,-0.0,-7.66431114129773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,9.947640501195564e-05,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039611816406,0.0,0.0,0.000104753402411,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,7.737053965684026e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,0.0001047534606186,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,0.0004969050642102,289.703369140625,294.1499938964844,264.7562561035156,263.3412780761719,264.5526733398437,264.7119445800781,288.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599114466458,1.2869766585765774e-08,0.0010598985245451,-0.0327576138079166,0.0,0.0,0.0,-0.0111929075792431,60.0,-17.072622299194336,-0.0,-7.659467371468055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,9.944671910488978e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,0.0001047221376211,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,7.734744576737285e-05,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,0.0001047221958287,291.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,0.0004967567510902,289.6975402832031,294.1499938964844,264.7672424316406,263.35479736328125,264.5546875,264.72412109375,288.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595951462164,1.2832773954585264e-08,0.001059582340531,-0.0326608307659626,0.0,0.0,0.0,-0.0111745689064264,60.0,-17.05440330505371,-0.0,-7.654895739506173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,9.939156734617428e-05,290.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0001046640609274,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,7.730454672127962e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001046641118591,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,0.0004964812542311,289.6858215332031,294.1499938964844,264.78759765625,263.3798522949219,264.5589294433594,264.7472839355469,288.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590073652565,1.2764046708468868e-08,0.0010589946759864,-0.0324810147285461,0.0,0.0,0.0,-0.0111404974013566,60.0,-17.019752502441406,-0.0,-7.646406174899313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,9.939156734617428e-05,290.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0001046640609274,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115966796875,0.0,0.0,7.730454672127962e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001046641118591,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,0.0004964812542311,289.6858215332031,294.1499938964844,264.78759765625,263.3798522949219,264.5589294433594,264.7472839355469,288.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590073652565,1.2764046708468868e-08,0.0010589946759864,-0.0324810147285461,0.0,0.0,0.0,-0.0111404974013566,60.0,-17.019752502441406,-0.0,-7.646406174899313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,9.934292029356584e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768005371094,0.0,0.0,0.0001046128381858,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,7.726671901764348e-05,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001046128891175,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,0.0004962382372468,289.67413330078125,294.1499938964844,264.8055419921875,263.40191650390625,264.5634155273437,264.7685241699219,288.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584889678284,1.2703434748573272e-08,0.0010584762785583,-0.0323224291205406,0.0,0.0,0.0,-0.0111104501411318,60.0,-16.987836837768555,-0.0,-7.638923449349022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,9.934292029356584e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768005371094,0.0,0.0,0.0001046128381858,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,7.726671901764348e-05,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001046128891175,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,0.0004962382372468,289.67413330078125,294.1499938964844,264.8055419921875,263.40191650390625,264.5634155273437,264.7685241699219,288.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584889678284,1.2703434748573272e-08,0.0010584762785583,-0.0323224291205406,0.0,0.0,0.0,-0.0111104501411318,60.0,-16.987836837768555,-0.0,-7.638923449349022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,9.930178202921525e-05,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86590576171875,0.0,0.0,0.0001045695098582,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,7.72347193560563e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0001045695607899,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,0.0004960327642038,289.66241455078125,294.1499938964844,264.8208312988281,263.42071533203125,264.5681457519531,264.7876892089844,288.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580505477264,1.265216820200976e-08,0.0010580379748716,-0.0321882925927639,0.0,0.0,0.0,-0.0110850343480706,60.0,-16.958913803100586,-0.0,-7.632596776829814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,9.930178202921525e-05,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86590576171875,0.0,0.0,0.0001045695098582,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,7.72347193560563e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,0.0001045695607899,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,0.0004960327642038,289.66241455078125,294.1499938964844,264.8208312988281,263.42071533203125,264.5681457519531,264.7876892089844,288.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580505477264,1.265216820200976e-08,0.0010580379748716,-0.0321882925927639,0.0,0.0,0.0,-0.0110850343480706,60.0,-16.958913803100586,-0.0,-7.632596776829814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666442871094,0.0,0.0,9.926802886184304e-05,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550109863281,0.0,0.0,0.0001045339740812,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,7.720846770098433e-05,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,0.0001045340250129,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,0.0004958641366101,289.65069580078125,294.1499938964844,264.83319091796875,263.4358825683594,264.5730285644531,264.8043212890625,288.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576909407973,1.2610115618372221e-08,0.0010576783679425,-0.0320782661437988,0.0,0.0,0.0,-0.0110641876235604,60.0,-16.933414459228516,-0.0,-7.62740910431603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666442871094,0.0,0.0,9.926802886184304e-05,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550109863281,0.0,0.0,0.0001045339740812,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,7.720846770098433e-05,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,0.0001045340250129,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,0.0004958641366101,289.65069580078125,294.1499938964844,264.83319091796875,263.4358825683594,264.5730285644531,264.8043212890625,288.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576909407973,1.2610115618372221e-08,0.0010576783679425,-0.0320782661437988,0.0,0.0,0.0,-0.0110641876235604,60.0,-16.933414459228516,-0.0,-7.62740910431603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,9.925439371727408e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001045196113409,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678649902344,0.0,0.0,7.719785935478285e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,0.0001045196622726,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693603515625,0.0,0.0,0.0004957960336469,289.64483642578125,294.1499938964844,264.83819580078125,263.4420166015625,264.57550048828125,264.81170654296875,288.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575456544756,1.2593121212489676e-08,0.0010575329652056,-0.032033797353506,0.0,0.0,0.0,-0.0110557619482278,60.0,-16.921945571899414,-0.0,-7.625313003245537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,9.924315236276016e-05,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,0.0001045077733579,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9616394042969,0.0,0.0,7.71891136537306e-05,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,0.0001045078242896,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,0.0004957398632541,289.63897705078125,294.1499938964844,264.84234619140625,263.4471130371094,264.5780029296875,264.818359375,288.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574257466942,1.2579109309740488e-08,0.0010574131738394,-0.0319971367716789,0.0,0.0,0.0,-0.0110488161444664,60.0,-16.911453247070312,-0.0,-7.62358496331217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418640136719,0.0,0.0,9.922782919602469e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331298828125,0.0,0.0,0.0001044916425598,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,7.717720291111618e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996276855469,0.0,0.0,0.0001044916934915,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.00049566332018,289.6272277832031,294.1499938964844,264.8480529785156,263.4540710449219,264.5830078125,264.8294982910156,288.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572624159976,1.2560015250073777e-08,0.0010572498431429,-0.0319471769034862,0.0,0.0,0.0,-0.011039350181818,60.0,-16.893428802490234,-0.0,-7.621230935228598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418640136719,0.0,0.0,9.922782919602469e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331298828125,0.0,0.0,0.0001044916425598,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,7.717720291111618e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996276855469,0.0,0.0,0.0001044916934915,291.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.00049566332018,289.6272277832031,294.1499938964844,264.8480529785156,263.4540710449219,264.5830078125,264.8294982910156,288.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572624159976,1.2560015250073777e-08,0.0010572498431429,-0.0319471769034862,0.0,0.0,0.0,-0.011039350181818,60.0,-16.893428802490234,-0.0,-7.621230935228598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294738769531,0.0,0.0,9.9222655990161e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,0.0001044861928676,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,7.717317930655554e-05,290.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877868652344,0.0,0.0,0.0001044862437993,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,0.0004956375341862,289.6154479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.5879821777344,264.837646484375,288.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572073515504,1.2553568851103591e-08,0.0010571947786957,-0.0319303087890148,0.0,0.0,0.0,-0.0110361538827419,60.0,-16.879457473754883,-0.0,-7.620436548450017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294738769531,0.0,0.0,9.9222655990161e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,0.0001044861928676,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,7.717317930655554e-05,290.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877868652344,0.0,0.0,0.0001044862437993,291.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,0.0004956375341862,289.6154479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.5879821777344,264.837646484375,288.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572073515504,1.2553568851103591e-08,0.0010571947786957,-0.0319303087890148,0.0,0.0,0.0,-0.0110361538827419,60.0,-16.879457473754883,-0.0,-7.620436548450017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,9.921959281200544e-05,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,0.0001044829623424,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,7.717079279245809e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0001044830132741,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,0.0004956221673637,289.60369873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.5928955078125,264.8426818847656,288.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057174638845,1.2549741690293104e-08,0.0010571620659902,-0.0319202952086925,0.0,0.0,0.0,-0.0110342567786574,60.0,-16.868906021118164,-0.0,-7.619964748073471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170837402344,0.0,0.0,9.921959281200544e-05,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111877441406,0.0,0.0,0.0001044829623424,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,7.717079279245809e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0001044830132741,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,0.0004956221673637,289.60369873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.5928955078125,264.8426818847656,288.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057174638845,1.2549741690293104e-08,0.0010571620659902,-0.0319202952086925,0.0,0.0,0.0,-0.0110342567786574,60.0,-16.868906021118164,-0.0,-7.619964748073471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,9.92119894362986e-05,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,0.000104474966065,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,7.716488471487537e-05,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,0.0001044750097207,291.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0004955842159688,289.5919189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.5976867675781,264.8455810546875,288.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057093613781,1.254027015562542e-08,0.0010570810409262,-0.0318955145776271,0.0,0.0,0.0,-0.0110295619815588,60.0,-16.858797073364258,-0.0,-7.618797326358617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,9.92119894362986e-05,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,0.000104474966065,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,7.716488471487537e-05,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,0.0001044750097207,291.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.0004955842159688,289.5919189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.5976867675781,264.8455810546875,288.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057093613781,1.254027015562542e-08,0.0010570810409262,-0.0318955145776271,0.0,0.0,0.0,-0.0110295619815588,60.0,-16.858797073364258,-0.0,-7.618797326358617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,9.920656157191844e-05,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0001044692471623,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,7.716066465945914e-05,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,0.000104469298094,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,0.0004955571494065,289.58599853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6000366210937,264.8465576171875,288.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057035755366,1.2533507565137825e-08,0.0010570232989266,-0.0318778194487094,0.0,0.0,0.0,-0.0110262092202901,60.0,-16.85355567932129,-0.0,-7.617963149186836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,9.920021693687886e-05,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891845703125,0.0,0.0,0.0001044625605572,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,7.715572428423911e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,0.0001044626114889,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.0004955254262313,289.5801086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.6023864746094,264.8473205566406,288.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569681180641,1.2525594783596716e-08,0.0010569555452093,-0.0318571142852306,0.0,0.0,0.0,-0.0110222864896059,60.0,-16.848161697387695,-0.0,-7.616988284553372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,9.91851993603632e-05,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,0.0001044467571773,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,7.714404637226835e-05,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84039306640625,0.0,0.0,0.0001044468008331,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.000495450454764,289.5682983398437,294.1499938964844,264.8500061035156,263.4564819335937,264.60699462890625,264.8483581542969,288.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568081634119,1.2506884417007312e-08,0.0010567955905571,-0.0318081602454185,0.0,0.0,0.0,-0.0110130114480853,60.0,-16.836965560913086,-0.0,-7.614681862833096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
