time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702480,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,9.91851993603632e-05,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,0.0001044467571773,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8867492675781,0.0,0.0,7.714404637226835e-05,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84039306640625,0.0,0.0,0.0001044468008331,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.000495450454764,289.5682983398437,294.1499938964844,264.8500061035156,263.4564819335937,264.60699462890625,264.8483581542969,288.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568081634119,1.2506884417007312e-08,0.0010567955905571,-0.0318081602454185,0.0,0.0,0.0,-0.0110130114480853,60.0,-16.836965560913086,-0.0,-7.614681862833096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,9.9168079032097e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,0.0001044287273543,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,7.71307313698344e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,0.0001044287710101,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,0.0004953648895025,289.5564880371094,294.1499938964844,264.8500061035156,263.4564819335937,264.61151123046875,264.8489990234375,288.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566257406026,1.2485549483187697e-08,0.0010566131677478,-0.0317523330450058,0.0,0.0,0.0,-0.0110024344176054,60.0,-16.82533073425293,-0.0,-7.612052854710782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,9.9168079032097e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76708984375,0.0,0.0,0.0001044287273543,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,7.71307313698344e-05,290.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,0.0001044287710101,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,0.0004953648895025,289.5564880371094,294.1499938964844,264.8500061035156,263.4564819335937,264.61151123046875,264.8489990234375,288.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566257406026,1.2485549483187697e-08,0.0010566131677478,-0.0317523330450058,0.0,0.0,0.0,-0.0110024344176054,60.0,-16.82533073425293,-0.0,-7.612052854710782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,9.914999827742577e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,0.0001044096861733,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,7.711666694376618e-05,290.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.000104409729829,291.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.0004952746094204,289.544677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.615966796875,264.8493957519531,288.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564329568296,1.2463013732144644e-08,0.0010564205003902,-0.0316933691501617,0.0,0.0,0.0,-0.0109912632033228,60.0,-16.813444137573242,-0.0,-7.609276764242169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,9.914999827742577e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,0.0001044096861733,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,7.711666694376618e-05,290.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,0.000104409729829,291.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,0.0004952746094204,289.544677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.615966796875,264.8493957519531,288.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564329568296,1.2463013732144644e-08,0.0010564205003902,-0.0316933691501617,0.0,0.0,0.0,-0.0109912632033228,60.0,-16.813444137573242,-0.0,-7.609276764242169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427734375,0.0,0.0,9.913212124956772e-05,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74493408203125,0.0,0.0,0.0001043908632709,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,7.710276258876547e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047790527344,0.0,0.0,0.0001043909069267,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0004951853188686,289.5328369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6203308105469,264.8496398925781,288.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562425013631,1.2440739993735406e-08,0.0010562300449237,-0.0316350869834423,0.0,0.0,0.0,-0.0109802205115556,60.0,-16.801502227783203,-0.0,-7.606533358739399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427734375,0.0,0.0,9.913212124956772e-05,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74493408203125,0.0,0.0,0.0001043908632709,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,7.710276258876547e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047790527344,0.0,0.0,0.0001043909069267,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0004951853188686,289.5328369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6203308105469,264.8496398925781,288.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562425013631,1.2440739993735406e-08,0.0010562300449237,-0.0316350869834423,0.0,0.0,0.0,-0.0109802205115556,60.0,-16.801502227783203,-0.0,-7.606533358739399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,9.91235501714982e-05,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393798828125,0.0,0.0,0.0001043818338075,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,7.709609781159088e-05,290.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0001043818847392,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,0.0004951424780301,289.52691650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6224670410156,264.8497009277344,288.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561511153355,1.2430056983703253e-08,0.001056138658896,-0.0316071324050426,0.0,0.0,0.0,-0.0109749250113964,60.0,-16.795564651489258,-0.0,-7.60521743359277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,9.911556844599544e-05,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338256835937,0.0,0.0,0.0001043734300765,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368530273437,0.0,0.0,7.708988414378837e-05,290.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0001043734737322,291.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,0.0004951026057824,289.52099609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6246032714844,264.8497619628906,288.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560660157352,1.2420110273581033e-08,0.0010560536757111,-0.0315811075270175,0.0,0.0,0.0,-0.0109699936583638,60.0,-16.789691925048828,-0.0,-7.60399245791632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180236816406,0.0,0.0,9.910164953907952e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001043587690219,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,7.707905751885846e-05,290.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,0.0001043588199536,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,0.0004950331058353,289.5091247558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6287841796875,264.849853515625,288.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559177026152,1.2402762372687448e-08,0.0010559052461758,-0.0315357148647308,0.0,0.0,0.0,-0.0109613938257098,60.0,-16.77823257446289,-0.0,-7.601855855909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180236816406,0.0,0.0,9.910164953907952e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001043587690219,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,7.707905751885846e-05,290.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.781005859375,0.0,0.0,0.0001043588199536,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,0.0004950331058353,289.5091247558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6287841796875,264.849853515625,288.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559177026152,1.2402762372687448e-08,0.0010559052461758,-0.0315357148647308,0.0,0.0,0.0,-0.0109613938257098,60.0,-16.77823257446289,-0.0,-7.601855855909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056335449219,0.0,0.0,9.909116488415748e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001043477313942,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,7.707090844633058e-05,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,0.0001043477750499,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0004949807189404,289.49725341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6329040527344,264.84991455078125,288.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558059439063,1.2389695491776821e-08,0.0010557936038821,-0.0315015204250812,0.0,0.0,0.0,-0.0109549155458807,60.0,-16.76723289489746,-0.0,-7.600247187156128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056335449219,0.0,0.0,9.909116488415748e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001043477313942,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,7.707090844633058e-05,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,0.0001043477750499,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,0.0004949807189404,289.49725341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6329040527344,264.84991455078125,288.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558059439063,1.2389695491776821e-08,0.0010557936038821,-0.0315015204250812,0.0,0.0,0.0,-0.0109549155458807,60.0,-16.76723289489746,-0.0,-7.600247187156128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,9.90850166999735e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.700439453125,0.0,0.0,0.0001043412557919,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,7.706612086622044e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572021484375,0.0,0.0,0.0001043412994476,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0004949499852955,289.4853820800781,294.1499938964844,264.8500061035156,263.4564819335937,264.636962890625,264.8499450683594,288.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557404020801,1.2382027847479549e-08,0.0010557279456406,-0.031481459736824,0.0,0.0,0.0,-0.0109511148184537,60.0,-16.756927490234375,-0.0,-7.59930358640304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,9.90850166999735e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.700439453125,0.0,0.0,0.0001043412557919,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994689941406,0.0,0.0,7.706612086622044e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572021484375,0.0,0.0,0.0001043412994476,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0004949499852955,289.4853820800781,294.1499938964844,264.8500061035156,263.4564819335937,264.636962890625,264.8499450683594,288.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557404020801,1.2382027847479549e-08,0.0010557279456406,-0.031481459736824,0.0,0.0,0.0,-0.0109511148184537,60.0,-16.756927490234375,-0.0,-7.59930358640304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,9.908408537739888e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,0.0001043402808136,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,7.706540054641664e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452697753906,0.0,0.0,0.0001043403244693,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,0.0004949453868903,289.4735107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.64093017578125,264.8499755859375,288.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557303903624,1.2380869662820261e-08,0.0010557180503383,-0.0314784310758113,0.0,0.0,0.0,-0.0109505401924252,60.0,-16.747446060180664,-0.0,-7.599160767313151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,9.908408537739888e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,0.0001043402808136,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869873046875,0.0,0.0,7.706540054641664e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452697753906,0.0,0.0,0.0001043403244693,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,0.0004949453868903,289.4735107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.64093017578125,264.8499755859375,288.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557303903624,1.2380869662820261e-08,0.0010557180503383,-0.0314784310758113,0.0,0.0,0.0,-0.0109505401924252,60.0,-16.747446060180664,-0.0,-7.599160767313151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746887207031,0.0,0.0,9.90854823612608e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.000104341750557,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,7.706648466410115e-05,290.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73931884765625,0.0,0.0,0.0001043417942128,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7820129394531,0.0,0.0,0.0004949523136019,289.4675598144531,294.1499938964844,264.8500061035156,263.4564819335937,264.64288330078125,264.8499755859375,288.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557452915236,1.2382607827987613e-08,0.0010557329514995,-0.0314829759299755,0.0,0.0,0.0,-0.0109514016658067,60.0,-16.74305534362793,-0.0,-7.599374640676616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,9.908864740282296e-05,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0001043450829456,290.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745361328125,0.0,0.0,7.706895121373236e-05,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,0.0001043451266014,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.0004949681460857,289.46160888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.64483642578125,264.8499755859375,288.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557790519669,1.238655134017108e-08,0.0010557665955275,-0.0314932949841022,0.0,0.0,0.0,-0.0109533565118908,60.0,-16.73891258239746,-0.0,-7.599859941365139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,9.909961227094756e-05,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001043566298903,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,7.707747863605618e-05,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0001043566735461,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,0.0004950229194946,289.44970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6486511230469,264.8499755859375,288.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558958165347,1.240020885973081e-08,0.0010558833600953,-0.0315290316939353,0.0,0.0,0.0,-0.0109601272270083,60.0,-16.731374740600586,-0.0,-7.601541796020683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.756103515625,0.0,0.0,9.909961227094756e-05,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668701171875,0.0,0.0,0.0001043566298903,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,7.707747863605618e-05,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0001043566735461,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,0.0004950229194946,289.44970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6486511230469,264.8499755859375,288.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558958165347,1.240020885973081e-08,0.0010558833600953,-0.0315290316939353,0.0,0.0,0.0,-0.0109601272270083,60.0,-16.731374740600586,-0.0,-7.601541796020683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74371337890625,0.0,0.0,9.911665256367996e-05,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,0.0001043745724018,290.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,7.709072815487161e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,0.0001043746087816,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,0.0004951080190949,289.4377746582031,294.1499938964844,264.8500061035156,263.4564819335937,264.65240478515625,264.8500061035156,288.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560771916061,1.2421429218534286e-08,0.001056064851582,-0.0315845571458339,0.0,0.0,0.0,-0.0109706465154886,60.0,-16.72481918334961,-0.0,-7.604154461660073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74371337890625,0.0,0.0,9.911665256367996e-05,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,0.0001043745724018,290.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,7.709072815487161e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,0.0001043746087816,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,0.0004951080190949,289.4377746582031,294.1499938964844,264.8500061035156,263.4564819335937,264.65240478515625,264.8500061035156,288.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560771916061,1.2421429218534286e-08,0.001056064851582,-0.0315845571458339,0.0,0.0,0.0,-0.0109706465154886,60.0,-16.72481918334961,-0.0,-7.604154461660073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,9.91403212537989e-05,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444396972656,0.0,0.0,0.0001043994998326,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,7.71091363276355e-05,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,0.0001043995362124,291.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0004952262970618,289.42584228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.65606689453125,264.8500061035156,288.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563293471932,1.2450919406603589e-08,0.0010563168907538,-0.0316617228090763,0.0,0.0,0.0,-0.0109852664172649,60.0,-16.71939468383789,-0.0,-7.60778675612528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,9.91403212537989e-05,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444396972656,0.0,0.0,0.0001043994998326,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,7.71091363276355e-05,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,0.0001043995362124,291.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383117675781,0.0,0.0,0.0004952262970618,289.42584228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.65606689453125,264.8500061035156,288.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563293471932,1.2450919406603589e-08,0.0010563168907538,-0.0316617228090763,0.0,0.0,0.0,-0.0109852664172649,60.0,-16.71939468383789,-0.0,-7.60778675612528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71893310546875,0.0,0.0,9.916964336298406e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,0.0001044303789967,290.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,7.713194645475596e-05,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,0.0001044304153765,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,0.0004953727475367,289.4139099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6596984863281,264.8500061035156,287.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056641805917,1.2487451961362694e-08,0.0010566293494775,-0.0317573100328445,0.0,0.0,0.0,-0.0110033769160509,60.0,-16.71501350402832,-0.0,-7.612287333813583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71893310546875,0.0,0.0,9.916964336298406e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,0.0001044303789967,290.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,7.713194645475596e-05,290.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,0.0001044304153765,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,0.0004953727475367,289.4139099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6596984863281,264.8500061035156,287.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056641805917,1.2487451961362694e-08,0.0010566293494775,-0.0317573100328445,0.0,0.0,0.0,-0.0110033769160509,60.0,-16.71501350402832,-0.0,-7.612287333813583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,9.918658179230988e-05,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275329589844,0.0,0.0,0.0001044482196448,290.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,7.714512321399525e-05,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,0.0001044482560246,291.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7195739746094,0.0,0.0,0.0004954573814757,289.4079284667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6614685058594,264.8500061035156,287.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568222496658,1.2508557745150028e-08,0.0010568097932264,-0.0318125374615192,0.0,0.0,0.0,-0.0110138403251767,60.0,-16.713211059570312,-0.0,-7.614888630769202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,9.92049535852857e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0001044675591401,290.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,7.715940591879189e-05,290.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67364501953125,0.0,0.0,0.0001044675955199,291.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0004955491167493,289.4019470214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6632385253906,264.8500061035156,287.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570179438218,1.2531439885776764e-08,0.001057005370967,-0.0318724103271961,0.0,0.0,0.0,-0.0110251838341355,60.0,-16.71164894104004,-0.0,-7.617708774887434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,9.92455825326033e-05,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.610595703125,0.0,0.0,0.0001045103490469,290.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,7.71910126786679e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66168212890625,0.0,0.0,0.0001045103854266,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,0.0004957520868629,289.3899841308594,294.1499938964844,264.8500061035156,263.4564819335937,264.6667175292969,264.8500061035156,287.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574507759884,1.2582062502985993e-08,0.0010574382031336,-0.0320048630237579,0.0,0.0,0.0,-0.0110502792522311,60.0,-16.70918083190918,-0.0,-7.623949471735615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,9.92455825326033e-05,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.610595703125,0.0,0.0,0.0001045103490469,290.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,7.71910126786679e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66168212890625,0.0,0.0,0.0001045103854266,291.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,0.0004957520868629,289.3899841308594,294.1499938964844,264.8500061035156,263.4564819335937,264.6667175292969,264.8500061035156,287.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574507759884,1.2582062502985993e-08,0.0010574382031336,-0.0320048630237579,0.0,0.0,0.0,-0.0110502792522311,60.0,-16.70918083190918,-0.0,-7.623949471735615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,9.929030784405768e-05,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992736816406,0.0,0.0,0.0001045574390445,290.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872253417969,0.0,0.0,7.72257917560637e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,0.0001045574827003,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0004959754878655,289.37799072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6701354980469,264.8500061035156,287.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579272639006,1.2637782376145882e-08,0.0010579146910458,-0.0321506559848785,0.0,0.0,0.0,-0.0110779022797942,60.0,-16.707521438598633,-0.0,-7.630821841075885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,9.929030784405768e-05,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992736816406,0.0,0.0,0.0001045574390445,290.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6872253417969,0.0,0.0,7.72257917560637e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,0.0001045574827003,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,0.0004959754878655,289.37799072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6701354980469,264.8500061035156,287.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579272639006,1.2637782376145882e-08,0.0010579146910458,-0.0321506559848785,0.0,0.0,0.0,-0.0110779022797942,60.0,-16.707521438598633,-0.0,-7.630821841075885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,9.933867841027676e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001046083780238,290.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,7.726341573288664e-05,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,0.0001046084216795,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,0.0004962171078659,289.3659973144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6734924316406,264.8500061035156,287.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584426345303,1.269804883463621e-08,0.0010584299452602,-0.0323083400726318,0.0,0.0,0.0,-0.0111077781766653,60.0,-16.706533432006836,-0.0,-7.638258381348352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,9.933867841027676e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001046083780238,290.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,7.726341573288664e-05,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,0.0001046084216795,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,0.0004962171078659,289.3659973144531,294.1499938964844,264.8500061035156,263.4564819335937,264.6734924316406,264.8500061035156,287.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584426345303,1.269804883463621e-08,0.0010584299452602,-0.0323083400726318,0.0,0.0,0.0,-0.0111077781766653,60.0,-16.706533432006836,-0.0,-7.638258381348352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.93893700069748e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,0.0001046617617248,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,7.73028441471979e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0001046617981046,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.0004964703111909,289.3539733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6767578125,264.8500061035156,287.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589826852083,1.2761202761168988e-08,0.0010589699959382,-0.0324735753238201,0.0,0.0,0.0,-0.0111390864476561,60.0,-16.706037521362305,-0.0,-7.646055166787846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.93893700069748e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,0.0001046617617248,290.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622619628906,0.0,0.0,7.73028441471979e-05,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0001046617981046,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.663330078125,0.0,0.0,0.0004964703111909,289.3539733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6767578125,264.8500061035156,287.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589826852083,1.2761202761168988e-08,0.0010589699959382,-0.0324735753238201,0.0,0.0,0.0,-0.0111390864476561,60.0,-16.706037521362305,-0.0,-7.646055166787846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,9.94153306237422e-05,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708923339844,0.0,0.0,0.0001046890974976,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,7.732303492957726e-05,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,0.0001046891338774,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,0.0004965999978594,289.34796142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6783752441406,264.8500061035156,287.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592592880129,1.2793544001965529e-08,0.0010592464823275,-0.0325581915676593,0.0,0.0,0.0,-0.0111551191657781,60.0,-16.705934524536133,-0.0,-7.650049127505555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444396972656,0.0,0.0,9.94413421722129e-05,290.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652160644531,0.0,0.0,0.000104716491478,290.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,7.734326209174469e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,0.0001047165278578,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,0.0004967299173586,289.3419494628906,294.1499938964844,264.8500061035156,263.4564819335937,264.67999267578125,264.8500061035156,287.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595364728942,1.2825953632500386e-08,0.0010595236672088,-0.0326429866254329,0.0,0.0,0.0,-0.0111711863428354,60.0,-16.705867767333984,-0.0,-7.654053035821563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
