time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704820,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,9.94930014712736e-05,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,0.0001047708865371,290.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,7.738344720564783e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,0.0001047709301928,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.000496988010127,289.3299255371094,294.1499938964844,264.8500061035156,263.4564819335937,264.68316650390625,264.8500061035156,287.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600868845358,1.2890317258040795e-08,0.0010600739624351,-0.0328113809227943,0.0,0.0,0.0,-0.0112030934542417,60.0,-16.70574188232422,-0.0,-7.662007561748396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,9.94930014712736e-05,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,0.0001047708865371,290.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,7.738344720564783e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,0.0001047709301928,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.000496988010127,289.3299255371094,294.1499938964844,264.8500061035156,263.4564819335937,264.68316650390625,264.8500061035156,287.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600868845358,1.2890317258040795e-08,0.0010600739624351,-0.0328113809227943,0.0,0.0,0.0,-0.0112030934542417,60.0,-16.70574188232422,-0.0,-7.662007561748396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,9.954314737115055e-05,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,0.0001048236954375,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,7.742244633845985e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,0.0001048237318173,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,0.000497238477692,289.3178405761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6862487792969,264.8500061035156,287.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606211144477,1.2952795280796181e-08,0.0010606081923469,-0.0329748429358005,0.0,0.0,0.0,-0.0112340664491057,60.0,-16.705486297607422,-0.0,-7.66973258237158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,9.954314737115055e-05,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,0.0001048236954375,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,7.742244633845985e-05,290.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,0.0001048237318173,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,0.000497238477692,289.3178405761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6862487792969,264.8500061035156,287.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606211144477,1.2952795280796181e-08,0.0010606081923469,-0.0329748429358005,0.0,0.0,0.0,-0.0112340664491057,60.0,-16.705486297607422,-0.0,-7.66973258237158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,9.959027374861762e-05,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,0.0001048733247444,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122131347656,0.0,0.0,7.74591026129201e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,0.0001048733611241,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,0.0004974738694727,289.3057861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6893310546875,264.8500061035156,287.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611232137307,1.3011508315230458e-08,0.0010611101752147,-0.033128447830677,0.0,0.0,0.0,-0.0112631730735301,60.0,-16.704862594604492,-0.0,-7.67699575021652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60711669921875,0.0,0.0,9.959027374861762e-05,290.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,0.0001048733247444,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122131347656,0.0,0.0,7.74591026129201e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,0.0001048733611241,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132507324219,0.0,0.0,0.0004974738694727,289.3057861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6893310546875,264.8500061035156,287.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611232137307,1.3011508315230458e-08,0.0010611101752147,-0.033128447830677,0.0,0.0,0.0,-0.0112631730735301,60.0,-16.704862594604492,-0.0,-7.67699575021652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,9.963286720449104e-05,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195007324219,0.0,0.0,0.0001049181737471,290.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,7.749223004793748e-05,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,0.0001049182101269,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,0.000497686676681,289.293701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6923217773437,264.8500061035156,287.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615770006552,1.306457342309386e-08,0.0010615639621391,-0.0332672782242298,0.0,0.0,0.0,-0.0112894801422953,60.0,-16.703622817993164,-0.0,-7.68356329672315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,9.963286720449104e-05,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195007324219,0.0,0.0,0.0001049181737471,290.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,7.749223004793748e-05,290.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,0.0001049182101269,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,0.000497686676681,289.293701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6923217773437,264.8500061035156,287.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615770006552,1.306457342309386e-08,0.0010615639621391,-0.0332672782242298,0.0,0.0,0.0,-0.0112894801422953,60.0,-16.703622817993164,-0.0,-7.68356329672315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,9.96520757325925e-05,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,0.0001049384081852,290.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59344482421875,0.0,0.0,7.750717486487702e-05,290.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594177246094,0.0,0.0,0.000104938444565,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,0.0004977826029062,289.28765869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6937866210937,264.8500061035156,287.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617817752063,1.30885107196832e-08,0.0010617686202749,-0.0333299040794372,0.0,0.0,0.0,-0.0113013461232185,60.0,-16.70269775390625,-0.0,-7.686526970474007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,9.966945071937516e-05,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,0.0001049567072186,290.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,7.752068631816655e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55340576171875,0.0,0.0,0.0001049567435984,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,0.0004978694487363,289.2816162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6952514648437,264.8500061035156,287.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061966875568,1.311015918048497e-08,0.0010619537206366,-0.0333865396678447,0.0,0.0,0.0,-0.0113120786845684,60.0,-16.701509475708008,-0.0,-7.68920784821603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697326660156,0.0,0.0,9.969832899514586e-05,290.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,0.0001049871134455,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,7.754314719932154e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.0001049871498253,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.00049801368732,289.2695007324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6981506347656,264.8500061035156,287.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622745612636,1.3146134847374924e-08,0.0010622614063322,-0.0334806591272354,0.0,0.0,0.0,-0.0113299135118722,60.0,-16.69829750061035,-0.0,-7.693662951169244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697326660156,0.0,0.0,9.969832899514586e-05,290.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4965515136719,0.0,0.0,0.0001049871134455,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,7.754314719932154e-05,290.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.0001049871498253,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.00049801368732,289.2695007324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6981506347656,264.8500061035156,287.8457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622745612636,1.3146134847374924e-08,0.0010622614063322,-0.0334806591272354,0.0,0.0,0.0,-0.0113299135118722,60.0,-16.69829750061035,-0.0,-7.693662951169244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,9.971847612177952e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.0001050083301379,290.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,7.755881233606488e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0001050083592417,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,0.0004981142701581,289.2574157714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7010192871094,264.8500061035156,287.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062489231117,1.317123121680197e-08,0.0010624760761857,-0.0335463136434555,0.0,0.0,0.0,-0.0113423550501465,60.0,-16.69369888305664,-0.0,-7.696772286180932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,9.971847612177952e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.0001050083301379,290.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,7.755881233606488e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0001050083592417,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,0.0004981142701581,289.2574157714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7010192871094,264.8500061035156,287.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062489231117,1.317123121680197e-08,0.0010624760761857,-0.0335463136434555,0.0,0.0,0.0,-0.0113423550501465,60.0,-16.69369888305664,-0.0,-7.696772286180932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,9.972022235160694e-05,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,0.0001050101636792,290.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,7.756017294013873e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,0.000105010200059,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0004981230013072,289.24530029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.70379638671875,264.8500061035156,287.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625078575685,1.3173404589394977e-08,0.0010624947026371,-0.0335519984364509,0.0,0.0,0.0,-0.0113434325903654,60.0,-16.686819076538086,-0.0,-7.697041581877785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448303222656,0.0,0.0,9.972022235160694e-05,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735412597656,0.0,0.0,0.0001050101636792,290.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,7.756017294013873e-05,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171203613281,0.0,0.0,0.000105010200059,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0004981230013072,289.24530029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.70379638671875,264.8500061035156,287.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625078575685,1.3173404589394977e-08,0.0010624947026371,-0.0335519984364509,0.0,0.0,0.0,-0.0113434325903654,60.0,-16.686819076538086,-0.0,-7.697041581877785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,9.969684469979256e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620056152344,0.0,0.0,0.0001049855563906,290.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,7.754199032206088e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,0.0001049855854944,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.0004980062367394,289.233154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.70654296875,264.8500061035156,287.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622588451951,1.314427855447775e-08,0.0010622456902638,-0.0334757976233959,0.0,0.0,0.0,-0.0113289942964911,60.0,-16.67637825012207,-0.0,-7.693433445865595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,9.969684469979256e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620056152344,0.0,0.0,0.0001049855563906,290.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,7.754199032206088e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,0.0001049855854944,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.0004980062367394,289.233154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.70654296875,264.8500061035156,287.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622588451951,1.314427855447775e-08,0.0010622456902638,-0.0334757976233959,0.0,0.0,0.0,-0.0113289942964911,60.0,-16.67637825012207,-0.0,-7.693433445865595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.526123046875,0.0,0.0,9.967639925889672e-05,290.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,0.000104964019556,290.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,7.752608507871628e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,0.0001049640559358,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,0.0004979041405022,289.22711181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7078857421875,264.8500061035156,287.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062041032128,1.3118797603794974e-08,0.0010620278771966,-0.0334091372787952,0.0,0.0,0.0,-0.011316361837089,60.0,-16.669696807861328,-0.0,-7.69027721503335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,9.965096978703514e-05,290.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,0.000104937244032,290.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,7.750630902592093e-05,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.492919921875,0.0,0.0,0.0001049372731358,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,0.0004977770731784,289.2210388183594,294.1499938964844,264.8500061035156,263.4564819335937,264.709228515625,264.8500061035156,287.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617701336741,1.3087110950493752e-08,0.0010617569787427,-0.0333262421190738,0.0,0.0,0.0,-0.0113006541505455,60.0,-16.66207504272461,-0.0,-7.68635359804648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,9.958694136003032e-05,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.0001048698177328,290.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51202392578125,0.0,0.0,7.745651237200946e-05,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808349609375,0.0,0.0,0.0001048698541126,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,0.0004974572802893,289.2089233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7118530273437,264.8500061035156,287.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610879398882,1.3007334764836289e-08,0.0010610749013721,-0.0331175290048122,0.0,0.0,0.0,-0.0112611055374145,60.0,-16.644420623779297,-0.0,-7.676479185647622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,9.958694136003032e-05,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.0001048698177328,290.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51202392578125,0.0,0.0,7.745651237200946e-05,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808349609375,0.0,0.0,0.0001048698541126,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,0.0004974572802893,289.2089233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7118530273437,264.8500061035156,287.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610879398882,1.3007334764836289e-08,0.0010610749013721,-0.0331175290048122,0.0,0.0,0.0,-0.0112611055374145,60.0,-16.644420623779297,-0.0,-7.676479185647622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,9.950995445251463e-05,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,0.0001047887417371,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,7.739663124084473e-05,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,0.0001047887781169,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0004970727022737,289.1968078613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7144470214844,264.8500061035156,287.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602675611153,1.2911404390081316e-08,0.0010602546390146,-0.0328665524721145,0.0,0.0,0.0,-0.0112135494127869,60.0,-16.624088287353516,-0.0,-7.6646145430459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,9.950995445251463e-05,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,0.0001047887417371,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4995422363281,0.0,0.0,7.739663124084473e-05,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,0.0001047887781169,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0004970727022737,289.1968078613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7144470214844,264.8500061035156,287.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602675611153,1.2911404390081316e-08,0.0010602546390146,-0.0328665524721145,0.0,0.0,0.0,-0.0112135494127869,60.0,-16.624088287353516,-0.0,-7.6646145430459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,9.94257497950457e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,0.0001047000769176,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,7.733114034635946e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,0.0001047001060214,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,0.0004966520937159,289.1846923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.71697998046875,264.8500061035156,287.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593704646453,1.280648742607582e-08,0.0010593576589599,-0.0325920544564724,0.0,0.0,0.0,-0.0111615378409624,60.0,-16.602054595947266,-0.0,-7.65164855920375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825744628906,0.0,0.0,9.94257497950457e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,0.0001047000769176,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,7.733114034635946e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566650390625,0.0,0.0,0.0001047001060214,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,0.0004966520937159,289.1846923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.71697998046875,264.8500061035156,287.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593704646453,1.280648742607582e-08,0.0010593576589599,-0.0325920544564724,0.0,0.0,0.0,-0.0111615378409624,60.0,-16.602054595947266,-0.0,-7.65164855920375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,9.934010449796916e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043273925781,0.0,0.0,0.000104609884147,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,7.7264521678444e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0001046099132508,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754638671875,0.0,0.0,0.0004962242674082,289.172607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.719482421875,264.8500061035156,287.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584577685222,1.2699771900770427e-08,0.0010584450792521,-0.0323128476738929,0.0,0.0,0.0,-0.0111086349934339,60.0,-16.579269409179688,-0.0,-7.638470833626344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,9.934010449796916e-05,290.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043273925781,0.0,0.0,0.000104609884147,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,7.7264521678444e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0001046099132508,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754638671875,0.0,0.0,0.0004962242674082,289.172607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.719482421875,264.8500061035156,287.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584577685222,1.2699771900770427e-08,0.0010584450792521,-0.0323128476738929,0.0,0.0,0.0,-0.0111086349934339,60.0,-16.579269409179688,-0.0,-7.638470833626344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,9.929852240020408e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985595703125,0.0,0.0,0.0001045661047101,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,7.723218732280657e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43853759765625,0.0,0.0,0.0001045661338139,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0004960165824741,289.1665344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.720703125,264.8500061035156,287.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580148082226,1.2647968894441421e-08,0.0010580021189525,-0.0321773067116737,0.0,0.0,0.0,-0.0110829537734389,60.0,-16.567886352539062,-0.0,-7.632078791175445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,9.925881022354588e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,0.0001045242825057,290.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.720130088273436e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,0.0001045243188855,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629821777344,0.0,0.0,0.0004958182107657,289.1604919433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7218933105469,264.8500061035156,287.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575916385278,1.2598487586501506e-08,0.001057579065673,-0.0320478416979312,0.0,0.0,0.0,-0.0110584236681461,60.0,-16.556684494018555,-0.0,-7.625975229075267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44537353515625,0.0,0.0,9.918738214764744e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,0.0001044490709318,290.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,7.714574167039245e-05,290.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0001044491000357,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,0.0004954613978043,289.1484069824219,294.1499938964844,264.8500061035156,263.4564819335937,264.72430419921875,264.8500061035156,287.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568305151537,1.2509488556133874e-08,0.0010568180587142,-0.0318149700760841,0.0,0.0,0.0,-0.0110143031924963,60.0,-16.535213470458984,-0.0,-7.615003028149658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44537353515625,0.0,0.0,9.918738214764744e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,0.0001044490709318,290.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,7.714574167039245e-05,290.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0001044491000357,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,0.0004954613978043,289.1484069824219,294.1499938964844,264.8500061035156,263.4564819335937,264.72430419921875,264.8500061035156,287.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568305151537,1.2509488556133874e-08,0.0010568180587142,-0.0318149700760841,0.0,0.0,0.0,-0.0110143031924963,60.0,-16.535213470458984,-0.0,-7.615003028149658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379272460937,0.0,0.0,9.91523775155656e-05,290.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0001044122036546,290.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,7.711851503700018e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132080078125,0.0,0.0,0.0001044122327584,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,0.0004952865419909,289.1411437988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7257080078125,264.8500061035156,287.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564575204625,1.246587100212082e-08,0.0010564450640231,-0.0317008458077907,0.0,0.0,0.0,-0.0109926797449588,60.0,-16.52342414855957,-0.0,-7.60962848289637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,9.913209214573726e-05,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,0.000104390841443,290.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,7.710273348493502e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,0.0001043908705469,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0004951852024532,289.1363220214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7266540527344,264.8500061035156,287.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562413372099,1.2440589891582476e-08,0.0010562288807705,-0.0316346921026706,0.0,0.0,0.0,-0.0109801469370722,60.0,-16.516006469726562,-0.0,-7.606514174085532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,9.909551590681076e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,0.0001043523297994,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,7.707429176662117e-05,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963317871094,0.0,0.0,0.0001043523589032,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,0.0004950024886056,289.12420654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7289428710937,264.8500061035156,287.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558515787124,1.2395021009581342e-08,0.001055839122273,-0.0315154567360878,0.0,0.0,0.0,-0.0109575558453798,60.0,-16.49932098388672,-0.0,-7.600903018101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,9.909551590681076e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.358154296875,0.0,0.0,0.0001043523297994,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,7.707429176662117e-05,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963317871094,0.0,0.0,0.0001043523589032,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,0.0004950024886056,289.12420654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7289428710937,264.8500061035156,287.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558515787124,1.2395021009581342e-08,0.001055839122273,-0.0315154567360878,0.0,0.0,0.0,-0.0109575558453798,60.0,-16.49932098388672,-0.0,-7.600903018101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,9.908439096761867e-05,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,0.0001043406155076,290.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.412353515625,0.0,0.0,7.706564065301791e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,0.0001043406446115,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,0.0004949469584971,289.11212158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.731201171875,264.8500061035156,287.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557329514995,1.2381159208985082e-08,0.00105572049506,-0.0314791873097419,0.0,0.0,0.0,-0.0109506836161017,60.0,-16.48676109313965,-0.0,-7.599196294449939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,9.908439096761867e-05,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,0.0001043406155076,290.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.412353515625,0.0,0.0,7.706564065301791e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,0.0001043406446115,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,0.0004949469584971,289.11212158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.731201171875,264.8500061035156,287.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557329514995,1.2381159208985082e-08,0.00105572049506,-0.0314791873097419,0.0,0.0,0.0,-0.0109506836161017,60.0,-16.48676109313965,-0.0,-7.599196294449939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,9.908791980706157e-05,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407897949219,0.0,0.0,0.000104344326246,290.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,7.706838368903846e-05,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,0.0001043443553498,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0004949645954184,289.1060791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7323303222656,264.8500061035156,287.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557703208178,1.238555213944892e-08,0.0010557579807937,-0.0314906798303127,0.0,0.0,0.0,-0.0109528610482811,60.0,-16.481842041015625,-0.0,-7.599737017471855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
