time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707160,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,9.910023072734476e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.0001043572920025,290.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,7.707795884925872e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,0.0001043573211063,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0004950260627083,289.1000366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7334289550781,264.8500061035156,287.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559016373008,1.240089009257872e-08,0.0010558891808614,-0.0315308161079883,0.0,0.0,0.0,-0.0109604652971029,60.0,-16.478282928466797,-0.0,-7.601625640063504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,9.914603288052604e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,0.0001044055243255,290.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,7.711358193773776e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.0001044055534293,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0004952548770233,289.0879211425781,294.1499938964844,264.8500061035156,263.4564819335937,264.735595703125,264.8500061035156,287.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563894174993,1.2457952891509194e-08,0.0010563769610598,-0.0316801257431507,0.0,0.0,0.0,-0.0109887532889842,60.0,-16.474531173706055,-0.0,-7.608653618262906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,9.914603288052604e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,0.0001044055243255,290.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,7.711358193773776e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.0001044055534293,291.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0004952548770233,289.0879211425781,294.1499938964844,264.8500061035156,263.4564819335937,264.735595703125,264.8500061035156,287.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563894174993,1.2457952891509194e-08,0.0010563769610598,-0.0316801257431507,0.0,0.0,0.0,-0.0109887532889842,60.0,-16.474531173706055,-0.0,-7.608653618262906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,9.922323079081252e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31182861328125,0.0,0.0,0.0001044868185999,290.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,7.717362313997e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,0.0001044868477038,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,0.0004956404445692,289.0758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7377319335937,264.8500061035156,287.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057211891748,1.2554135508935362e-08,0.0010571993188932,-0.0319317914545536,0.0,0.0,0.0,-0.0110364342108368,60.0,-16.47583770751953,-0.0,-7.62050618163812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,9.922323079081252e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31182861328125,0.0,0.0,0.0001044868185999,290.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,7.717362313997e-05,290.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,0.0001044868477038,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,0.0004956404445692,289.0758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7377319335937,264.8500061035156,287.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057211891748,1.2554135508935362e-08,0.0010571993188932,-0.0319317914545536,0.0,0.0,0.0,-0.0110364342108368,60.0,-16.47583770751953,-0.0,-7.62050618163812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,9.933242108672856e-05,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,0.0001046018005581,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,7.725854811724275e-05,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,0.0001046018296619,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,0.0004961859085597,289.0636901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.73980712890625,264.8500061035156,287.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058375230059,1.2690183126551348e-08,0.0010583625407889,-0.0322877578437328,0.0,0.0,0.0,-0.0111038777977228,60.0,-16.482385635375977,-0.0,-7.637287779971302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586730957031,0.0,0.0,9.933242108672856e-05,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002014160156,0.0,0.0,0.0001046018005581,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625793457031,0.0,0.0,7.725854811724275e-05,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,0.0001046018296619,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,0.0004961859085597,289.0636901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.73980712890625,264.8500061035156,287.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058375230059,1.2690183126551348e-08,0.0010583625407889,-0.0322877578437328,0.0,0.0,0.0,-0.0111038777977228,60.0,-16.482385635375977,-0.0,-7.637287779971302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,9.947318176273257e-05,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28857421875,0.0,0.0,0.0001047500263666,290.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,7.736802945146337e-05,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,0.0001047500554705,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,0.0004968890571035,289.051513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.74188232421875,264.8500061035156,287.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598747758194,1.2865559284591654e-08,0.001059861970134,-0.0327466093003749,0.0,0.0,0.0,-0.0111908186227083,60.0,-16.494190216064453,-0.0,-7.65894725418548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,9.947318176273257e-05,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28857421875,0.0,0.0,0.0001047500263666,290.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,7.736802945146337e-05,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238525390625,0.0,0.0,0.0001047500554705,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,0.0004968890571035,289.051513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.74188232421875,264.8500061035156,287.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598747758194,1.2865559284591654e-08,0.001059861970134,-0.0327466093003749,0.0,0.0,0.0,-0.0111908186227083,60.0,-16.494190216064453,-0.0,-7.65894725418548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,9.95543523458764e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,0.0001048355043167,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439025878906,0.0,0.0,7.743116293568164e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0001048355334205,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,0.0004972945316694,289.0454406738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7428894042969,264.8500061035156,287.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607396252453,1.2966697937599749e-08,0.0010607267031446,-0.0330112129449844,0.0,0.0,0.0,-0.0112409563735127,60.0,-16.501964569091797,-0.0,-7.67145209579212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338317871094,0.0,0.0,9.964370838133618e-05,290.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,0.0001049296042765,290.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,7.750066288281232e-05,290.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,0.0001049296333803,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,0.0004977408680133,289.03936767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.743896484375,264.8500061035156,287.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616916697472,1.3078031102509158e-08,0.0010616786312311,-0.0333024859428405,0.0,0.0,0.0,-0.0112961493432521,60.0,-16.51104736328125,-0.0,-7.685229519438509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.984237840399146e-05,290.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0001051388098858,290.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,7.765518239466473e-05,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.299560546875,0.0,0.0,0.0001051388389896,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,0.0004987332504242,289.02716064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.74591064453125,264.8500061035156,287.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638083331286,1.3325560210830645e-08,0.001063795061782,-0.0339500457048416,0.0,0.0,0.0,-0.0114188585430383,60.0,-16.532554626464844,-0.0,-7.715905070426744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.984237840399146e-05,290.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0001051388098858,290.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,7.765518239466473e-05,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.299560546875,0.0,0.0,0.0001051388389896,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258972167969,0.0,0.0,0.0004987332504242,289.02716064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.74591064453125,264.8500061035156,287.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638083331286,1.3325560210830645e-08,0.001063795061782,-0.0339500457048416,0.0,0.0,0.0,-0.0114188585430383,60.0,-16.532554626464844,-0.0,-7.715905070426744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0001000653282972,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2534484863281,0.0,0.0,0.0001053735832101,290.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,7.782859029248357e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,0.0001053736123139,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0004998469376005,289.0149230957031,294.1499938964844,264.8500061035156,263.4564819335937,264.74786376953125,264.8500061035156,287.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661837877705,1.3603345117019217e-08,0.0010661701671779,-0.0346767082810401,0.0,0.0,0.0,-0.0115565676242113,60.0,-16.55854034423828,-0.0,-7.750402630790634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0001000653282972,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2534484863281,0.0,0.0,0.0001053735832101,290.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,7.782859029248357e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,0.0001053736123139,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.0004998469376005,289.0149230957031,294.1499938964844,264.8500061035156,263.4564819335937,264.74786376953125,264.8500061035156,287.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661837877705,1.3603345117019217e-08,0.0010661701671779,-0.0346767082810401,0.0,0.0,0.0,-0.0115565676242113,60.0,-16.55854034423828,-0.0,-7.750402630790634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29638671875,0.0,0.0,0.0001003067663987,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,0.000105627834273,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,7.801636820659041e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,0.0001056278561009,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008117675781,0.0,0.0,0.0005010529421269,289.0026550292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7497863769531,264.8500061035156,287.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687562171369,1.390416581870113e-08,0.0010687422472983,-0.0354635678231716,0.0,0.0,0.0,-0.0117056965827941,60.0,-16.58823013305664,-0.0,-7.787847522422453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29638671875,0.0,0.0,0.0001003067663987,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,0.000105627834273,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,7.801636820659041e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,0.0001056278561009,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008117675781,0.0,0.0,0.0005010529421269,289.0026550292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7497863769531,264.8500061035156,287.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687562171369,1.390416581870113e-08,0.0010687422472983,-0.0354635678231716,0.0,0.0,0.0,-0.0117056965827941,60.0,-16.58823013305664,-0.0,-7.787847522422453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,0.0001005613084998,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0001058958805515,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,7.821435428922996e-05,290.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,0.0001058959096553,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,0.0005023244884796,288.9903869628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7516784667969,264.8500061035156,287.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714682284742,1.4221322786056593e-08,0.0010714540258049,-0.036293089389801,0.0,0.0,0.0,-0.0118629243224859,60.0,-16.620405197143555,-0.0,-7.827423331718819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,0.0001005613084998,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0001058958805515,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,7.821435428922996e-05,290.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,0.0001058959096553,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,0.0005023244884796,288.9903869628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7516784667969,264.8500061035156,287.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714682284742,1.4221322786056593e-08,0.0010714540258049,-0.036293089389801,0.0,0.0,0.0,-0.0118629243224859,60.0,-16.620405197143555,-0.0,-7.827423331718819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,0.000100691235275,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001060326976585,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,7.831540278857574e-05,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567443847656,0.0,0.0,0.0001060327267623,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,0.0005029734456911,288.9842224121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7525939941406,264.8500061035156,287.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728526394814,1.4383205737544813e-08,0.0010728382039815,-0.0367164611816406,0.0,0.0,0.0,-0.0119431754574179,60.0,-16.637165069580078,-0.0,-7.84766243100421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27130126953125,0.0,0.0,0.0001008214312605,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.218017578125,0.0,0.0,0.0001061697985278,290.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748413085937,0.0,0.0,7.841666956664994e-05,290.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.0001061698276316,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,0.0005036238580942,288.9780578613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7535400390625,264.8500061035156,287.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742398444563,1.4545425308654105e-08,0.001074225292541,-0.0371406972408294,0.0,0.0,0.0,-0.012023595161736,60.0,-16.654125213623047,-0.0,-7.867969742392233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,0.0001010775376926,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061462402344,0.0,0.0,0.0001064394964487,290.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,7.861586345825344e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23828125,0.0,0.0,0.0001064395182766,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,0.0005049031460657,288.9656982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.75537109375,264.8500061035156,287.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769686195999,1.4864525610391864e-08,0.0010769537184387,-0.0379751473665237,0.0,0.0,0.0,-0.0121817858889698,60.0,-16.687911987304688,-0.0,-7.907992483069395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,0.0001010775376926,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061462402344,0.0,0.0,0.0001064394964487,290.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,7.861586345825344e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23828125,0.0,0.0,0.0001064395182766,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,0.0005049031460657,288.9656982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.75537109375,264.8500061035156,287.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769686195999,1.4864525610391864e-08,0.0010769537184387,-0.0379751473665237,0.0,0.0,0.0,-0.0121817858889698,60.0,-16.687911987304688,-0.0,-7.907992483069395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0001013205765048,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942138671875,0.0,0.0,0.0001066954282578,290.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2495422363281,0.0,0.0,7.880489283706993e-05,290.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259216308594,0.0,0.0,0.0001066954500856,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,0.0005061171832494,288.95330810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7571716308594,264.8500061035156,287.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795581620186,1.5167348266231784e-08,0.0010795430280268,-0.0387669615447521,0.0,0.0,0.0,-0.0123319076374173,60.0,-16.72041130065918,-0.0,-7.946067626107833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0001013205765048,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942138671875,0.0,0.0,0.0001066954282578,290.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2495422363281,0.0,0.0,7.880489283706993e-05,290.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259216308594,0.0,0.0,0.0001066954500856,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,0.0005061171832494,288.95330810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7571716308594,264.8500061035156,287.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795581620186,1.5167348266231784e-08,0.0010795430280268,-0.0387669615447521,0.0,0.0,0.0,-0.0123319076374173,60.0,-16.72041130065918,-0.0,-7.946067626107833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,0.0001015375819406,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,0.0001069239442585,290.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,7.897367322584614e-05,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135314941406,0.0,0.0,0.0001069239733624,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375183105469,0.0,0.0,0.0005072011845186,288.9408874511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7589416503906,264.8500061035156,287.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818704031407,1.5437732869827414e-08,0.0010818550363183,-0.03947389498353,0.0,0.0,0.0,-0.0124659482389688,60.0,-16.749765396118164,-0.0,-7.980140992458473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,0.0001015375819406,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,0.0001069239442585,290.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,7.897367322584614e-05,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135314941406,0.0,0.0,0.0001069239733624,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375183105469,0.0,0.0,0.0005072011845186,288.9408874511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7589416503906,264.8500061035156,287.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818704031407,1.5437732869827414e-08,0.0010818550363183,-0.03947389498353,0.0,0.0,0.0,-0.0124659482389688,60.0,-16.749765396118164,-0.0,-7.980140992458473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207336425781,0.0,0.0,0.000101717763755,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,0.0001071136866812,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22412109375,0.0,0.0,7.911381544545293e-05,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,0.0001071137085091,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,0.0005081011913716,288.9284362792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7606811523437,264.8500061035156,287.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837903246283,1.5662234176261336e-08,0.0010837747249752,-0.0400608219206333,0.0,0.0,0.0,-0.0125772431492805,60.0,-16.77403450012207,-0.0,-8.008487384358889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2207336425781,0.0,0.0,0.000101717763755,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,0.0001071136866812,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22412109375,0.0,0.0,7.911381544545293e-05,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,0.0001071137085091,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22479248046875,0.0,0.0,0.0005081011913716,288.9284362792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7606811523437,264.8500061035156,287.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837903246283,1.5662234176261336e-08,0.0010837747249752,-0.0400608219206333,0.0,0.0,0.0,-0.0125772431492805,60.0,-16.77403450012207,-0.0,-8.008487384358889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143859863281,0.0,0.0,0.00010179036326,290.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642761230469,0.0,0.0,0.0001071901351679,290.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177429199219,0.0,0.0,7.91702841524966e-05,290.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949157714844,0.0,0.0,0.0001071901642717,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,0.0005084638833068,288.9222106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.76153564453125,264.8500061035156,287.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845640208572,1.5752693371950954e-08,0.0010845481883734,-0.0402972996234893,0.0,0.0,0.0,-0.0126220872625708,60.0,-16.78350830078125,-0.0,-8.019923569690945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,0.0001018502662191,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15826416015625,0.0,0.0,0.0001072532177204,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,7.921687210910022e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886901855469,0.0,0.0,0.0001072532395482,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,0.0005087630706839,288.9159545898437,294.1499938964844,264.8500061035156,263.4564819335937,264.76239013671875,264.8500061035156,287.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852023260667,1.5827330557272035e-08,0.001085186493583,-0.0404924117028713,0.0,0.0,0.0,-0.0126590887084603,60.0,-16.79115104675293,-0.0,-8.029365261563728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953430175781,0.0,0.0,0.0001019201226881,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.146240234375,0.0,0.0,0.0001073267776519,290.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,7.927120896056294e-05,290.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,0.0001073267994797,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993103027344,0.0,0.0,0.0005091120256111,288.90350341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7640686035156,264.8500061035156,287.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859468020498,1.5914366713332132e-08,0.0010859308531507,-0.0407199338078498,0.0,0.0,0.0,-0.0127022368833422,60.0,-16.799842834472656,-0.0,-8.040382937224423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953430175781,0.0,0.0,0.0001019201226881,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.146240234375,0.0,0.0,0.0001073267776519,290.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,7.927120896056294e-05,290.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,0.0001073267994797,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993103027344,0.0,0.0,0.0005091120256111,288.90350341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7640686035156,264.8500061035156,287.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859468020498,1.5914366713332132e-08,0.0010859308531507,-0.0407199338078498,0.0,0.0,0.0,-0.0127022368833422,60.0,-16.799842834472656,-0.0,-8.040382937224423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,0.0001019157934933,290.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,0.0001073222156264,290.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,7.926784019218758e-05,290.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,0.0001073222447303,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0005090903723612,288.8910217285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7657165527344,264.8500061035156,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085900934413,1.590896836489719e-08,0.0010858849855139,-0.0407058224081993,0.0,0.0,0.0,-0.0126995621249079,60.0,-16.797151565551758,-0.0,-8.03969939511262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,0.0001019157934933,290.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,0.0001073222156264,290.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,7.926784019218758e-05,290.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,0.0001073222447303,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0005090903723612,288.8910217285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7657165527344,264.8500061035156,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085900934413,1.590896836489719e-08,0.0010858849855139,-0.0407058224081993,0.0,0.0,0.0,-0.0126995621249079,60.0,-16.797151565551758,-0.0,-8.03969939511262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0001018577459035,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,0.0001072610903065,290.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,7.922269287519157e-05,290.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513977050781,0.0,0.0,0.0001072611194103,291.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737976074219,0.0,0.0,0.0005088004400022,288.8785400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.767333984375,264.8500061035156,287.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852824198082,1.583664044346733e-08,0.0010852665873244,-0.0405167490243911,0.0,0.0,0.0,-0.0126637071371078,60.0,-16.783187866210938,-0.0,-8.030543341419617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0001018577459035,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,0.0001072610903065,290.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,7.922269287519157e-05,290.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513977050781,0.0,0.0,0.0001072611194103,291.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737976074219,0.0,0.0,0.0005088004400022,288.8785400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.767333984375,264.8500061035156,287.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852824198082,1.583664044346733e-08,0.0010852665873244,-0.0405167490243911,0.0,0.0,0.0,-0.0126637071371078,60.0,-16.783187866210938,-0.0,-8.030543341419617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,0.0001017774848151,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.110107421875,0.0,0.0,0.0001071765727829,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,7.916026515886188e-05,290.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1389465332031,0.0,0.0,0.0001071765946107,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,0.0005083995056338,288.8660583496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7689208984375,264.8500061035156,287.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844273492693,1.5736631553409097e-08,0.0010844115167856,-0.0402553118765354,0.0,0.0,0.0,-0.0126141281798481,60.0,-16.763423919677734,-0.0,-8.017892128009407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,0.0001017774848151,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.110107421875,0.0,0.0,0.0001071765727829,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,7.916026515886188e-05,290.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1389465332031,0.0,0.0,0.0001071765946107,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,0.0005083995056338,288.8660583496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7689208984375,264.8500061035156,287.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844273492693,1.5736631553409097e-08,0.0010844115167856,-0.0402553118765354,0.0,0.0,0.0,-0.0126141281798481,60.0,-16.763423919677734,-0.0,-8.017892128009407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
