time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709500,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15093994140625,0.0,0.0,0.0001017306130961,290.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,0.0001071272199624,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540832519531,0.0,0.0,7.912381261121482e-05,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327514648437,0.0,0.0,0.0001071272417902,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,0.0005081653944216,288.8598327636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7696838378906,264.8500061035156,287.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839279275387,1.5678230269600135e-08,0.0010839123278856,-0.0401026383042335,0.0,0.0,0.0,-0.0125851770862936,60.0,-16.752180099487305,-0.0,-8.010508878442124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.000101679652289,290.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,0.000107073552499,290.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477355957031,0.0,0.0,7.908417319413275e-05,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,0.0001070735743269,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,0.0005079108523204,288.8536071777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7704772949219,264.8500061035156,287.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833849664777,1.5614730841662094e-08,0.0010833693668246,-0.0399366319179534,0.0,0.0,0.0,-0.0125536983832716,60.0,-16.74016761779785,-0.0,-8.002485429869921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0001015676534734,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860595703125,0.0,0.0,0.000106955616502,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1350402832031,0.0,0.0,7.899706542957574e-05,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141357421875,0.0,0.0,0.0001069556383299,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,0.0005073513602837,288.8411560058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7720031738281,264.8500061035156,287.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821915930137,1.547517847200197e-08,0.0010821762261912,-0.0395717956125736,0.0,0.0,0.0,-0.0124845169484615,60.0,-16.714309692382812,-0.0,-7.984865391108542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0001015676534734,290.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860595703125,0.0,0.0,0.000106955616502,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1350402832031,0.0,0.0,7.899706542957574e-05,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141357421875,0.0,0.0,0.0001069556383299,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,0.0005073513602837,288.8411560058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7720031738281,264.8500061035156,287.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821915930137,1.547517847200197e-08,0.0010821762261912,-0.0395717956125736,0.0,0.0,0.0,-0.0124845169484615,60.0,-16.714309692382812,-0.0,-7.984865391108542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0001014428416965,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,0.0001068241763277,290.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,7.889998232712969e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.0001068241981556,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229858398437,0.0,0.0,0.0005067278980277,288.8287353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7734680175781,264.8500061035156,287.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808617807924,1.53196548779988e-08,0.0010808464139699,-0.0391651801764965,0.0,0.0,0.0,-0.0124074174091219,60.0,-16.686033248901367,-0.0,-7.96525156943062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0001014428416965,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,0.0001068241763277,290.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12237548828125,0.0,0.0,7.889998232712969e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.0001068241981556,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229858398437,0.0,0.0,0.0005067278980277,288.8287353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7734680175781,264.8500061035156,287.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808617807924,1.53196548779988e-08,0.0010808464139699,-0.0391651801764965,0.0,0.0,0.0,-0.0124074174091219,60.0,-16.686033248901367,-0.0,-7.96525156943062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,0.0001013091605273,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,0.0001066834083758,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,7.879601616878062e-05,290.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,0.0001066834302037,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103210449219,0.0,0.0,0.0005060601397417,288.8163146972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7749328613281,264.8500061035156,287.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794374393299,1.5153089449881918e-08,0.0010794221889227,-0.0387296788394451,0.0,0.0,0.0,-0.0123248444870114,60.0,-16.656225204467773,-0.0,-7.94427208461457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,0.0001013091605273,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0620422363281,0.0,0.0,0.0001066834083758,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,7.879601616878062e-05,290.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,0.0001066834302037,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103210449219,0.0,0.0,0.0005060601397417,288.8163146972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7749328613281,264.8500061035156,287.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794374393299,1.5153089449881918e-08,0.0010794221889227,-0.0387296788394451,0.0,0.0,0.0,-0.0123248444870114,60.0,-16.656225204467773,-0.0,-7.94427208461457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941162109375,0.0,0.0,0.0001011685599223,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.050048828125,0.0,0.0,0.0001065353499143,290.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,7.868665852583945e-05,290.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,0.0001065353717422,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,0.0005053578061051,288.8039245605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7763671875,264.8500061035156,287.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779394069686,1.4977905138380265e-08,0.0010779243893921,-0.0382716171443462,0.0,0.0,0.0,-0.0122379986569285,60.0,-16.62489891052246,-0.0,-7.922237443835911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941162109375,0.0,0.0,0.0001011685599223,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.050048828125,0.0,0.0,0.0001065353499143,290.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,7.868665852583945e-05,290.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,0.0001065353717422,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,0.0005053578061051,288.8039245605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7763671875,264.8500061035156,287.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779394069686,1.4977905138380265e-08,0.0010779243893921,-0.0382716171443462,0.0,0.0,0.0,-0.0122379986569285,60.0,-16.62489891052246,-0.0,-7.922237443835911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,0.0001010964915622,290.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,0.0001064594544004,290.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907592773437,0.0,0.0,7.863060454837978e-05,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,0.0001064594762283,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,0.00050499784993,288.7977294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7770690917969,264.8500061035156,287.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771714150905,1.4888103194721225e-08,0.0010771565139293,-0.0380367971956729,0.0,0.0,0.0,-0.0121934805065393,60.0,-16.608869552612305,-0.0,-7.910953314649306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,0.0001010238338494,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380554199219,0.0,0.0,0.0001063829477061,290.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08447265625,0.0,0.0,7.857409218559042e-05,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,0.000106382962258,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0850524902344,0.0,0.0,0.0005046348669566,288.79156494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7777709960937,264.8500061035156,287.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763972532004,1.479757294475803e-08,0.0010763824684545,-0.0378000698983669,0.0,0.0,0.0,-0.0121486010029912,60.0,-16.592697143554688,-0.0,-7.89958676250535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,0.0001008775579975,290.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,0.0001062289084075,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718688964844,0.0,0.0,7.846032531233504e-05,290.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523376464844,0.0,0.0,0.0001062289302353,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,0.0005039042443968,288.7792053222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7791442871094,264.8500061035156,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748386848717,1.4615314292143466e-08,0.0010748241329565,-0.0373234637081623,0.0,0.0,0.0,-0.0120582478120923,60.0,-16.560081481933594,-0.0,-7.876726471067742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,0.0001008775579975,290.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260925292969,0.0,0.0,0.0001062289084075,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0718688964844,0.0,0.0,7.846032531233504e-05,290.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523376464844,0.0,0.0,0.0001062289302353,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,0.0005039042443968,288.7792053222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7791442871094,264.8500061035156,287.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748386848717,1.4615314292143466e-08,0.0010748241329565,-0.0373234637081623,0.0,0.0,0.0,-0.0120582478120923,60.0,-16.560081481933594,-0.0,-7.876726471067742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,0.0001007316604955,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,0.0001060752765624,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592956542969,0.0,0.0,7.834684947738424e-05,290.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400085449219,0.0,0.0,0.0001060752983903,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05987548828125,0.0,0.0,0.0005031754262745,288.766845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7804870605469,264.8500061035156,287.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732841910794,1.4433527262269765e-08,0.0010732697555795,-0.0368480645120143,0.0,0.0,0.0,-0.0119681283831596,60.0,-16.52736473083496,-0.0,-7.853959260728517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,0.0001007316604955,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,0.0001060752765624,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592956542969,0.0,0.0,7.834684947738424e-05,290.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400085449219,0.0,0.0,0.0001060752983903,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05987548828125,0.0,0.0,0.0005031754262745,288.766845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7804870605469,264.8500061035156,287.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732841910794,1.4433527262269765e-08,0.0010732697555795,-0.0368480645120143,0.0,0.0,0.0,-0.0119681283831596,60.0,-16.52736473083496,-0.0,-7.853959260728517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,0.0001005883023026,290.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0001059243149938,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,7.823534542694688e-05,290.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277404785156,0.0,0.0,0.0001059243295458,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473327636719,0.0,0.0,0.0005024593556299,288.7545471191406,294.1499938964844,264.8500061035156,263.4564819335937,264.78179931640625,264.8500061035156,287.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717567056417,1.4254903923927031e-08,0.0010717423865571,-0.0363809131085872,0.0,0.0,0.0,-0.0118795782327651,60.0,-16.49490737915039,-0.0,-7.831619797116218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,0.0001005883023026,290.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0001059243149938,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467529296875,0.0,0.0,7.823534542694688e-05,290.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277404785156,0.0,0.0,0.0001059243295458,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473327636719,0.0,0.0,0.0005024593556299,288.7545471191406,294.1499938964844,264.8500061035156,263.4564819335937,264.78179931640625,264.8500061035156,287.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717567056417,1.4254903923927031e-08,0.0010717423865571,-0.0363809131085872,0.0,0.0,0.0,-0.0118795782327651,60.0,-16.49490737915039,-0.0,-7.831619797116218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.031494140625,0.0,0.0,0.0001004486111924,290.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,0.0001057772096828,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03424072265625,0.0,0.0,7.812669355189428e-05,290.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,0.0001057772242347,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,0.0005017615039832,288.74224853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7830810546875,264.8500061035156,287.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702682193368,1.408084493448314e-08,0.0010702541330829,-0.0359256789088249,0.0,0.0,0.0,-0.0117932893335819,60.0,-16.462923049926758,-0.0,-7.809881452658375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.031494140625,0.0,0.0,0.0001004486111924,290.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,0.0001057772096828,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03424072265625,0.0,0.0,7.812669355189428e-05,290.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,0.0001057772242347,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,0.0005017615039832,288.74224853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7830810546875,264.8500061035156,287.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702682193368,1.408084493448314e-08,0.0010702541330829,-0.0359256789088249,0.0,0.0,0.0,-0.0117932893335819,60.0,-16.462923049926758,-0.0,-7.809881452658375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,0.0001003809084068,290.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,0.0001057059125741,290.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,7.807403744664043e-05,290.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,0.000105705934402,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285339355469,0.0,0.0,0.000501423375681,288.736083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695469100028,1.399649196542896e-08,0.0010695329401642,-0.0357050523161888,0.0,0.0,0.0,-0.0117514729499816,60.0,-16.447250366210938,-0.0,-7.799357604199032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190124511719,0.0,0.0,0.0001003144207061,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97833251953125,0.0,0.0,0.00010563590331,290.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,7.802232721587643e-05,290.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,0.0001056359178619,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,0.0005010912427678,288.7299499511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7843322753906,264.8500061035156,287.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688384063541,1.3913648899688269e-08,0.0010688245529308,-0.0354883708059787,0.0,0.0,0.0,-0.0117104034870862,60.0,-16.4317684173584,-0.0,-7.789029154992022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,0.000100186894997,290.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664306640625,0.0,0.0,0.0001055016036843,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092468261719,0.0,0.0,7.792313408572227e-05,290.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,0.0001055016255122,291.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,0.0005004542181268,288.7176818847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674796067178,1.375474756315498e-08,0.0010674658697098,-0.0350727401673793,0.0,0.0,0.0,-0.0116316294297575,60.0,-16.40160369873047,-0.0,-7.769236987087424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,0.000100186894997,290.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664306640625,0.0,0.0,0.0001055016036843,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092468261719,0.0,0.0,7.792313408572227e-05,290.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,0.0001055016255122,291.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,0.0005004542181268,288.7176818847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674796067178,1.375474756315498e-08,0.0010674658697098,-0.0350727401673793,0.0,0.0,0.0,-0.0116316294297575,60.0,-16.40160369873047,-0.0,-7.769236987087424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.0001000660922727,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,0.0001053743981174,290.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,7.782917964505032e-05,290.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,0.0001053744126693,291.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.997314453125,0.0,0.0,0.0004998507793061,288.7054443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661924025043,1.3604231519082076e-08,0.0010661787819117,-0.0346790254116058,0.0,0.0,0.0,-0.0115570127964019,60.0,-16.372446060180664,-0.0,-7.750512764914674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,0.0001000660922727,290.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,0.0001053743981174,290.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,7.782917964505032e-05,290.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,0.0001053744126693,291.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.997314453125,0.0,0.0,0.0004998507793061,288.7054443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661924025043,1.3604231519082076e-08,0.0010661787819117,-0.0346790254116058,0.0,0.0,0.0,-0.0115570127964019,60.0,-16.372446060180664,-0.0,-7.750512764914674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.995380969485268e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,0.0001052561638061,290.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,7.774185360176489e-05,290.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,0.0001052561783581,291.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,0.0004992898902855,288.6932067871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7879943847656,264.8500061035156,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649961186572,1.3464333648016693e-08,0.0010649826144799,-0.0343130715191364,0.0,0.0,0.0,-0.0114876590669155,60.0,-16.344728469848633,-0.0,-7.733129336884303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817199707031,0.0,0.0,9.995380969485268e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,0.0001052561638061,290.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,7.774185360176489e-05,290.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,0.0001052561783581,291.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,0.0004992898902855,288.6932067871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7879943847656,264.8500061035156,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649961186572,1.3464333648016693e-08,0.0010649826144799,-0.0343130715191364,0.0,0.0,0.0,-0.0114876590669155,60.0,-16.344728469848633,-0.0,-7.733129336884303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,9.984948701458052e-05,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,0.0001051463041221,290.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,7.766071212245151e-05,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,0.00010514632595,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,0.000498768815305,288.68096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7891540527344,264.8500061035156,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638844687491,1.3334351400828837e-08,0.0010638711974024,-0.033973041921854,0.0,0.0,0.0,-0.0114232217893004,60.0,-16.318275451660156,-0.0,-7.7169950429834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,9.984948701458052e-05,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,0.0001051463041221,290.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,7.766071212245151e-05,290.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,0.00010514632595,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,0.000498768815305,288.68096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7891540527344,264.8500061035156,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638844687491,1.3334351400828837e-08,0.0010638711974024,-0.033973041921854,0.0,0.0,0.0,-0.0114232217893004,60.0,-16.318275451660156,-0.0,-7.7169950429834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,9.980049799196422e-05,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,0.0001050947175826,290.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,7.762260793242604e-05,290.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482421875,0.0,0.0,0.0001050947321346,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662170410156,0.0,0.0,0.0004985241102986,288.67486572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063362462446,1.3273310450756526e-08,0.0010633491910994,-0.0338133573532104,0.0,0.0,0.0,-0.011392961256206,60.0,-16.305574417114258,-0.0,-7.709424920676612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569396972656,0.0,0.0,9.975399734685196e-05,290.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188842773437,0.0,0.0,0.0001050457503879,290.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595031738281,0.0,0.0,7.758644642308354e-05,290.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0001050457649398,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96002197265625,0.0,0.0,0.0004982918035238,288.66876220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.790283203125,264.8500061035156,287.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628669988363,1.3215370131547388e-08,0.001062853843905,-0.0336617827415466,0.0,0.0,0.0,-0.0113642383366823,60.0,-16.293264389038086,-0.0,-7.702242044160813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,9.966759535018356e-05,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070129394531,0.0,0.0,0.000104954757262,290.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,7.751923840260133e-05,290.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,0.0001049547790898,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476013183594,0.0,0.0,0.0004978601937182,288.6565856933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7914123535156,264.8500061035156,287.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061946270056,1.3107710472581856e-08,0.00106193323154,-0.0333801321685314,0.0,0.0,0.0,-0.0113108661025762,60.0,-16.269681930541992,-0.0,-7.688904446467859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,9.966759535018356e-05,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070129394531,0.0,0.0,0.000104954757262,290.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471130371094,0.0,0.0,7.751923840260133e-05,290.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,0.0001049547790898,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476013183594,0.0,0.0,0.0004978601937182,288.6565856933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7914123535156,264.8500061035156,287.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061946270056,1.3107710472581856e-08,0.00106193323154,-0.0333801321685314,0.0,0.0,0.0,-0.0113108661025762,60.0,-16.269681930541992,-0.0,-7.688904446467859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322204589844,0.0,0.0,9.958956070477144e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0001048725825967,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,7.745854236418381e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,0.0001048726044245,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,0.000497470377013,288.6443786621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7925109863281,264.8500061035156,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611148318275,1.3010481580977284e-08,0.0010611017933115,-0.0331257618963718,0.0,0.0,0.0,-0.011262665502727,60.0,-16.247554779052734,-0.0,-7.67686856306682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322204589844,0.0,0.0,9.958956070477144e-05,290.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0001048725825967,290.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,7.745854236418381e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,0.0001048726044245,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,0.000497470377013,288.6443786621094,294.1499938964844,264.8500061035156,263.4564819335937,264.7925109863281,264.8500061035156,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611148318275,1.3010481580977284e-08,0.0010611017933115,-0.0331257618963718,0.0,0.0,0.0,-0.011262665502727,60.0,-16.247554779052734,-0.0,-7.67686856306682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,9.952077380148694e-05,290.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88330078125,0.0,0.0,0.0001048001577146,290.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,7.740504952380434e-05,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,0.0001048001722665,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228515625,0.0,0.0,0.0004971268353983,288.6322021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7935791015625,264.8500061035156,287.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603819973766,1.2924781245260421e-08,0.0010603690752759,-0.0329015515744686,0.0,0.0,0.0,-0.0112201804295182,60.0,-16.22694969177246,-0.0,-7.666267975992015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,9.952077380148694e-05,290.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88330078125,0.0,0.0,0.0001048001577146,290.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223327636719,0.0,0.0,7.740504952380434e-05,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,0.0001048001722665,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228515625,0.0,0.0,0.0004971268353983,288.6322021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7935791015625,264.8500061035156,287.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603819973766,1.2924781245260421e-08,0.0010603690752759,-0.0329015515744686,0.0,0.0,0.0,-0.0112201804295182,60.0,-16.22694969177246,-0.0,-7.666267975992015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075622558594,0.0,0.0,9.946029604179785e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714599609375,0.0,0.0,0.0001047364712576,290.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90997314453125,0.0,0.0,7.735801045782864e-05,290.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,0.0001047364858095,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91046142578125,0.0,0.0,0.0004968247376382,288.6200561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.79461669921875,264.8500061035156,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059737522155,1.284942641177622e-08,0.0010597247164696,-0.0327043980360031,0.0,0.0,0.0,-0.0111828241497278,60.0,-16.207778930664062,-0.0,-7.656953471268936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
