time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711840,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075622558594,0.0,0.0,9.946029604179785e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714599609375,0.0,0.0,0.0001047364712576,290.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90997314453125,0.0,0.0,7.735801045782864e-05,290.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,0.0001047364858095,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91046142578125,0.0,0.0,0.0004968247376382,288.6200561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.79461669921875,264.8500061035156,287.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059737522155,1.284942641177622e-08,0.0010597247164696,-0.0327043980360031,0.0,0.0,0.0,-0.0111828241497278,60.0,-16.207778930664062,-0.0,-7.656953471268936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,9.943263285094872e-05,290.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,0.0001047073310473,290.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90380859375,0.0,0.0,7.733648817520589e-05,290.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,0.0001047073528752,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.904296875,0.0,0.0,0.0004966864944435,288.6139831542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594426421448,1.2814949990058722e-08,0.0010594298364594,-0.0326141975820064,0.0,0.0,0.0,-0.0111657325178384,60.0,-16.19862174987793,-0.0,-7.652693767568054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.895263671875,0.0,0.0,9.940704330801964e-05,290.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.859619140625,0.0,0.0,0.0001046803881763,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,7.73165884311311e-05,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88140869140625,0.0,0.0,0.0001046804027282,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8981018066406,0.0,0.0,0.0004965586704201,288.6078796386719,294.1499938964844,264.8500061035156,263.4564819335937,264.795654296875,264.8500061035156,287.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591699974611,1.2783067049326746e-08,0.0010591571917757,-0.0325307808816432,0.0,0.0,0.0,-0.0111499270424246,60.0,-16.18978500366211,-0.0,-7.648755229183737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,9.936199785443024e-05,290.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,0.0001046329562086,290.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,7.72815546952188e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692626953125,0.0,0.0,0.0001046329707605,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,0.0004963336978107,288.5957336425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7966613769531,264.8500061035156,287.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586900170892,1.2726942166807476e-08,0.0010586773278191,-0.0323839336633682,0.0,0.0,0.0,-0.0111221028491854,60.0,-16.173158645629883,-0.0,-7.64182459533913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,9.936199785443024e-05,290.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,0.0001046329562086,290.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,7.72815546952188e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692626953125,0.0,0.0,0.0001046329707605,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,0.0004963336978107,288.5957336425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7966613769531,264.8500061035156,287.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586900170892,1.2726942166807476e-08,0.0010586773278191,-0.0323839336633682,0.0,0.0,0.0,-0.0111221028491854,60.0,-16.173158645629883,-0.0,-7.64182459533913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706359863281,0.0,0.0,9.932406828738748e-05,290.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359375,0.0,0.0,0.0001045930112013,290.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729553222656,0.0,0.0,7.725205068709329e-05,290.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8571472167969,0.0,0.0,0.0001045930257532,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0004961442318744,288.5835876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.79766845703125,264.8500061035156,287.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582859395071,1.2679683081273652e-08,0.0010582732502371,-0.0322602838277816,0.0,0.0,0.0,-0.011098675429821,60.0,-16.15777015686035,-0.0,-7.635991750021277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706359863281,0.0,0.0,9.932406828738748e-05,290.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359375,0.0,0.0,0.0001045930112013,290.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729553222656,0.0,0.0,7.725205068709329e-05,290.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8571472167969,0.0,0.0,0.0001045930257532,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0004961442318744,288.5835876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.79766845703125,264.8500061035156,287.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582859395071,1.2679683081273652e-08,0.0010582732502371,-0.0322602838277816,0.0,0.0,0.0,-0.011098675429821,60.0,-16.15777015686035,-0.0,-7.635991750021277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,9.929235966410488e-05,290.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,0.0001045596218318,290.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606262207031,0.0,0.0,7.722739246673882e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84503173828125,0.0,0.0,0.0001045596363837,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.861083984375,0.0,0.0,0.0004959858488291,288.57147216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.79864501953125,264.8500061035156,287.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579479858279,1.264017512880855e-08,0.0010579354129731,-0.0321569144725799,0.0,0.0,0.0,-0.0110790887847542,60.0,-16.1434383392334,-0.0,-7.631116716311227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583374023437,0.0,0.0,9.929235966410488e-05,290.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,0.0001045596218318,290.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606262207031,0.0,0.0,7.722739246673882e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84503173828125,0.0,0.0,0.0001045596363837,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.861083984375,0.0,0.0,0.0004959858488291,288.57147216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.79864501953125,264.8500061035156,287.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579479858279,1.264017512880855e-08,0.0010579354129731,-0.0321569144725799,0.0,0.0,0.0,-0.0110790887847542,60.0,-16.1434383392334,-0.0,-7.631116716311227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,9.926721395459026e-05,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,0.0001045331446221,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,7.72078346926719e-05,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.000104533159174,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,0.0004958602366968,288.559326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7995910644531,264.8500061035156,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057679997757,1.2608843746875209e-08,0.0010576674249023,-0.032074935734272,0.0,0.0,0.0,-0.0110635571181774,60.0,-16.130216598510742,-0.0,-7.627252074371428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,9.926721395459026e-05,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.812255859375,0.0,0.0,0.0001045331446221,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,7.72078346926719e-05,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329162597656,0.0,0.0,0.000104533159174,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,0.0004958602366968,288.559326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7995910644531,264.8500061035156,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057679997757,1.2608843746875209e-08,0.0010576674249023,-0.032074935734272,0.0,0.0,0.0,-0.0110635571181774,60.0,-16.130216598510742,-0.0,-7.627252074371428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83990478515625,0.0,0.0,9.925633639795706e-05,290.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80633544921875,0.0,0.0,0.0001045216849888,290.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421630859375,0.0,0.0,7.71993727539666e-05,290.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268737792969,0.0,0.0,0.0001045216995407,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,0.0004958058707416,288.5532531738281,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575641645118,1.2595288367833746e-08,0.0010575514752417,-0.0320394672453403,0.0,0.0,0.0,-0.0110568366944789,60.0,-16.123950958251953,-0.0,-7.625580167314183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337707519531,0.0,0.0,9.92470741039142e-05,290.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8004150390625,0.0,0.0,0.0001045119352056,290.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,7.719216955592856e-05,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,0.0001045119497575,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,0.0004957595956511,288.5472106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.800537109375,264.8500061035156,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574654443189,1.2583748265626582e-08,0.0010574528714641,-0.0320092737674713,0.0,0.0,0.0,-0.0110511155799031,60.0,-16.117931365966797,-0.0,-7.624157660757191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215026855469,0.0,0.0,9.9232500360813e-05,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78857421875,0.0,0.0,0.000104496590211,290.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236999511719,0.0,0.0,7.718083361396566e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,0.0001044966047629,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.0,0.000495686836075,288.5350646972656,294.1499938964844,264.8500061035156,263.4564819335937,264.80145263671875,264.8500061035156,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573101462796,1.2565588569657392e-08,0.0010572975734248,-0.0319617576897144,0.0,0.0,0.0,-0.0110421134158968,60.0,-16.106557846069336,-0.0,-7.621918030054078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215026855469,0.0,0.0,9.9232500360813e-05,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78857421875,0.0,0.0,0.000104496590211,290.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236999511719,0.0,0.0,7.718083361396566e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,0.0001044966047629,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.0,0.000495686836075,288.5350646972656,294.1499938964844,264.8500061035156,263.4564819335937,264.80145263671875,264.8500061035156,287.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573101462796,1.2565588569657392e-08,0.0010572975734248,-0.0319617576897144,0.0,0.0,0.0,-0.0110421134158968,60.0,-16.106557846069336,-0.0,-7.621918030054078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.050000000745058,9.922243771143258e-05,290.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767333984375,0.0,0.050000000745058,0.0001044859891408,290.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.050000000745058,7.71730046835728e-05,290.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7966003417969,0.0,0.050000000745058,0.0001044860036927,291.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.81182861328125,0.0,0.050000000745058,0.000495636544656,288.52294921875,291.1499938964844,264.8500061035156,263.4564819335937,264.8023681640625,264.8500061035156,287.1174011230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010572029277682,1.2553051043084906e-08,0.0010571903549134,-0.0319289527833461,0.0,0.0,0.0,-0.0110358977690339,60.0,-16.095943450927734,-0.0,-7.620372599603797e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8092346191406,0.0,0.050000000745058,9.922243771143258e-05,290.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767333984375,0.0,0.050000000745058,0.0001044859891408,290.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.050000000745058,7.71730046835728e-05,290.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7966003417969,0.0,0.050000000745058,0.0001044860036927,291.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.81182861328125,0.0,0.050000000745058,0.000495636544656,288.52294921875,291.1499938964844,264.8500061035156,263.4564819335937,264.8023681640625,264.8500061035156,287.1174011230469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010572029277682,1.2553051043084906e-08,0.0010571903549134,-0.0319289527833461,0.0,0.0,0.0,-0.0110358977690339,60.0,-16.095943450927734,-0.0,-7.620372599603797e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6497497558594,0.6395824551582336,0.050000000745058,0.0408237501978874,290.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.6395824551582336,0.050000000745058,0.0429893769323825,290.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65020751953125,0.6395824551582336,0.050000000745058,0.0317518077790737,290.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6471862792969,0.6395824551582336,0.050000000745058,0.0429893769323825,291.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502990722656,0.6395824551582336,0.050000000745058,0.2039230912923813,287.44439697265625,291.1499938964844,264.8503112792969,263.4566955566406,283.1236877441406,286.2412414550781,286.96063232421875,1.0,0.1097044274210929,0.1473113000392913,0.1473113000392913,1.0,1.0,-0.4349374175071716,0.008937269449234,0.4260001480579376,-0.0790078043937683,0.0,0.0,0.0,10.20083713531494,60.0,-305.40948486328125,-0.0,12.272716522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.6363080739974976,0.050000000745058,0.0452180840075016,290.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.6363080739974976,0.050000000745058,0.047616820782423,290.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.6363080739974976,0.050000000745058,0.0351696200668811,290.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.6363080739974976,0.050000000745058,0.047616820782423,291.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.6363080739974976,0.050000000745058,0.2258736938238144,286.8409423828125,291.1499938964844,264.8511962890625,263.4573059082031,285.9008178710937,290.9140930175781,286.71600341796875,1.0,0.1210782080888748,0.2946226000785827,0.2946226000785827,1.0,1.0,-0.4818074107170105,0.0438756719231605,0.4379317462444305,-0.0503115803003311,0.0,0.0,0.0,12.52831745147705,60.0,-300.5892333984375,-0.0,16.671157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.5741044878959656,0.050000000745058,0.0456629805266857,290.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.5741044878959656,0.050000000745058,0.0480853207409381,290.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.5741044878959656,0.050000000745058,0.0355156511068344,290.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.5741044878959656,0.050000000745058,0.0480853207409381,291.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.5741044878959656,0.050000000745058,0.2280960530042648,286.5454406738281,291.1499938964844,264.85467529296875,263.4596862792969,282.9003295898437,291.0639953613281,286.41363525390625,1.0,0.1405591070652008,0.5892452001571655,0.5892452001571655,1.0,1.0,-0.4865506589412689,0.1625805497169494,0.3239701092243194,0.0674007311463356,0.0,0.0,0.0,20.072649002075195,60.0,-752.3676147460938,-0.0,23.16839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.5741044878959656,0.050000000745058,0.0456629805266857,290.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.5741044878959656,0.050000000745058,0.0480853207409381,290.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.5741044878959656,0.050000000745058,0.0355156511068344,290.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.5741044878959656,0.050000000745058,0.0480853207409381,291.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.5741044878959656,0.050000000745058,0.2280960530042648,286.5454406738281,291.1499938964844,264.85467529296875,263.4596862792969,282.9003295898437,291.0639953613281,286.41363525390625,1.0,0.1405591070652008,0.5892452001571655,0.5892452001571655,1.0,1.0,-0.4865506589412689,0.1625805497169494,0.3239701092243194,0.0674007311463356,0.0,0.0,0.0,20.072649002075195,60.0,-752.3676147460938,-0.0,23.16839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.931059103253363e-21,-7.531429394094166e-21,2.600370290840804e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.5517727136611938,0.050000000745058,0.0458000935614109,290.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.5517727136611938,0.050000000745058,0.0482297055423259,290.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.5517727136611938,0.050000000745058,0.0356222949922084,290.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.5517727136611938,0.050000000745058,0.0482297055423259,291.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.5517727136611938,0.050000000745058,0.2287809550762176,286.1441650390625,291.1499938964844,264.85723876953125,263.4614562988281,281.19000244140625,291.0569763183594,285.8469543457031,1.0,0.1489522904157638,0.7365564703941345,0.7365564703941345,1.0,1.0,-0.4880116283893585,0.1878341883420944,0.3001774251461029,0.0923625975847244,0.0,0.0,1.0,23.741350173950195,60.0,-1252.34033203125,-3286.86181640625,26.314903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9269104003906,304.9945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,4339.42529296875,18000.0,0.0,0.0,0.0001511543086962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0531195364892482,0.0531205870211124,-1.05256719962199e-06,0.0,1.534024107741061e-07,0.0,0.0,0.5466527938842773,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.3901062011719,297.1499938964844,293.1499938964844,0.0010969039285555,-99.49724578857422,287.2198181152344,0.534553587436676,0.050000000745058,0.0459309853613376,290.28448486328125,297.1499938964844,293.1499938964844,0.0009414186351932,-89.9235610961914,286.9482727050781,0.534553587436676,0.050000000745058,0.0483675375580787,290.1355895996094,297.1499938964844,293.1499938964844,0.0009716303320601,-68.54867553710938,286.9783935546875,0.534553587436676,0.050000000745058,0.0357240997254848,290.1865539550781,297.1499938964844,293.1499938964844,0.0011681946925818,-111.58502197265624,287.3088073730469,0.534553587436676,0.050000000745058,0.0483675375580787,291.0522155761719,297.1499938964844,293.1499938964844,0.0008029905729927,-363.8366088867188,286.8171691894531,0.534553587436676,0.050000000745058,0.2294347882270813,285.83502197265625,291.1499938964844,264.8603210449219,263.4635925292969,280.7999572753906,291.0533142089844,286.14996337890625,1.0,0.1565108299255371,0.7886770963668823,0.7886770963668823,1.0,1.0,-0.4894063472747803,0.1923404783010482,0.2970658838748932,0.0966346859931945,0.0,0.0,1.0,27.243637084960938,60.0,1366.8187255859375,-7117.6708984375,29.342025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5817565917969,308.83251953125,278.1499938964844,0.0,18000.0,313.1499938964844,4383.3828125,18000.0,0.0,0.0,0.0151959722861647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414086222648621,0.6414121389389038,-3.4895531371148536e-06,0.0,1.5421979696839117e-05,0.0,0.0,29.99134635925293,0.0,0.0,0.0,0.3828455805778503,4.0,0.0,1.0
713220,290.41412353515625,297.1499938964844,293.1499938964844,0.002039898186922,-172.26046752929688,290.70294189453125,0.5124883651733398,0.050000000745058,0.0461528562009334,290.3033142089844,297.1499938964844,293.1499938964844,0.0019540693610906,-173.7689666748047,290.5513916015625,0.5124883651733398,0.050000000745058,0.0486011803150177,290.156494140625,297.1499938964844,293.1499938964844,0.0020271099638193,-133.14080810546875,290.6530456542969,0.5124883651733398,0.050000000745058,0.0358966663479805,290.20294189453125,297.1499938964844,293.1499938964844,0.0021996980067342,-195.5989532470703,290.9232788085937,0.5124883651733398,0.050000000745058,0.0486011803150177,291.0654602050781,297.1499938964844,293.1499938964844,0.0015572034753859,-656.8910522460938,290.01226806640625,0.5124883651733398,0.050000000745058,0.2305430769920349,287.9114074707031,291.1499938964844,264.86737060546875,263.4684143066406,280.5982666015625,291.0620422363281,288.40240478515625,1.0,0.1684724986553192,0.8850789666175842,0.8850789666175842,1.0,1.0,-0.4917705953121185,0.1967808604240417,0.2949897646903991,0.1006684079766273,0.0,0.0,1.0,33.179840087890625,60.0,2451.5478515625,-7223.962890625,34.512542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.283447265625,307.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,12442.3505859375,18000.0,0.0,0.0,0.048451192677021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1344537734985352,1.1344643831253052,-1.0629038115439473e-05,0.0,4.917180194752291e-05,0.0,0.0,162.340576171875,0.0,0.0,0.0,0.629181444644928,4.0,0.0,1.0
713280,290.4173583984375,297.1499938964844,293.1499938964844,0.0021054714452475,-176.9886932373047,290.9443664550781,0.5111103057861328,0.050000000745058,0.0461696200072765,290.3056640625,297.1499938964844,293.1499938964844,0.0020257828291505,-179.32711791992188,290.8028259277344,0.5111103057861328,0.050000000745058,0.0486188344657421,290.1592102050781,297.1499938964844,293.1499938964844,0.0021017601247876,-137.41537475585938,290.9085388183594,0.5111103057861328,0.050000000745058,0.0359097048640251,290.205322265625,297.1499938964844,293.1499938964844,0.002272737910971,-201.1702423095703,291.1746520996094,0.5111103057861328,0.050000000745058,0.0486188344657421,291.0675964355469,297.1499938964844,293.1499938964844,0.0016080165514722,-675.2498168945312,290.235107421875,0.5111103057861328,0.050000000745058,0.2306268066167831,288.06219482421875,291.1499938964844,264.8680114746094,263.4688720703125,280.5889587402344,291.0639038085937,288.5224304199219,1.0,0.1693385392427444,0.8929182887077332,0.8929182887077332,1.0,1.0,-0.4919492304325104,0.1970344930887222,0.2949147224426269,0.1008905321359634,0.0,0.0,1.0,33.6283073425293,60.0,2422.7333984375,-7203.646484375,34.90516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12750244140625,307.6312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,12897.015625,18000.0,0.0,0.0,0.0511980392038822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155025839805603,1.1550369262695312,-1.1017871656804346e-05,0.0,5.1959501433884725e-05,0.0,0.0,171.3313446044922,0.0,0.0,0.0,0.6395414471626282,4.0,0.0,1.0
713340,290.4674072265625,297.1499938964844,293.1499938964844,0.0029409457929432,-236.1424255371093,293.4591369628906,0.4966619610786438,0.050000000745058,0.0463734157383441,290.3411560058594,297.1499938964844,293.1499938964844,0.0029439409263432,-248.9203491210937,293.4435729980469,0.4966619610786438,0.050000000745058,0.0488334372639656,290.2021484375,297.1499938964844,293.1499938964844,0.0030531720258295,-190.6035614013672,293.5927124023437,0.4966619610786438,0.050000000745058,0.0360682122409343,290.2444763183594,297.1499938964844,293.1499938964844,0.0032059014774858,-270.7977905273437,293.8146667480469,0.4966619610786438,0.050000000745058,0.0488334372639656,291.102783203125,297.1499938964844,293.1499938964844,0.0022550621069967,-905.4356079101562,292.5162658691406,0.4966619610786438,0.050000000745058,0.2316448092460632,289.4666442871094,291.1499938964844,264.8775939941406,263.4754638671875,280.5182800292969,291.09735107421875,289.7314758300781,1.0,0.179503932595253,0.997159481048584,0.997159481048584,1.0,1.0,-0.4941208660602569,0.1995255351066589,0.294595330953598,0.1029848158359527,0.0,0.0,1.0,39.080352783203125,60.0,1845.2115478515625,-6920.46240234375,39.70074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4859313964844,306.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,16458.580078125,19080.0,0.0,0.0,0.0872523412108421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3048462867736816,1.3048603534698486,-1.4061268302612008e-05,0.0,8.855003397911787e-05,0.0,0.0,247.0207672119141,0.0,0.0,0.0,0.7299215197563171,4.0,0.0,1.0
713400,290.4674072265625,297.1499938964844,293.1499938964844,0.0029409457929432,-236.1424255371093,293.4591369628906,0.4966619610786438,0.050000000745058,0.0463734157383441,290.3411560058594,297.1499938964844,293.1499938964844,0.0029439409263432,-248.9203491210937,293.4435729980469,0.4966619610786438,0.050000000745058,0.0488334372639656,290.2021484375,297.1499938964844,293.1499938964844,0.0030531720258295,-190.6035614013672,293.5927124023437,0.4966619610786438,0.050000000745058,0.0360682122409343,290.2444763183594,297.1499938964844,293.1499938964844,0.0032059014774858,-270.7977905273437,293.8146667480469,0.4966619610786438,0.050000000745058,0.0488334372639656,291.102783203125,297.1499938964844,293.1499938964844,0.0022550621069967,-905.4356079101562,292.5162658691406,0.4966619610786438,0.050000000745058,0.2316448092460632,289.4666442871094,291.1499938964844,264.8775939941406,263.4754638671875,280.5182800292969,291.09735107421875,289.7314758300781,1.0,0.179503932595253,0.997159481048584,0.997159481048584,1.0,1.0,-0.4941208660602569,0.1995255351066589,0.294595330953598,0.1029848158359527,0.0,0.0,1.0,39.080352783203125,60.0,1845.2115478515625,-6920.46240234375,39.70074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4859313964844,306.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,16458.580078125,19080.0,0.0,0.0,0.0872523412108421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3048462867736816,1.3048603534698486,-1.4061268302612008e-05,0.0,8.855003397911787e-05,0.0,0.0,247.0207672119141,0.0,0.0,0.0,0.7299215197563171,4.0,0.0,1.0
713460,290.5220031738281,297.1499938964844,293.1499938964844,0.0036741674412041,-284.37811279296875,295.3004150390625,0.4868491590023041,0.050000000745058,0.0465421490371227,290.3797607421875,297.1499938964844,293.1499938964844,0.0037593806628137,-306.1772766113281,295.3968200683594,0.4868491590023041,0.050000000745058,0.0490111261606216,290.2506103515625,297.1499938964844,293.1499938964844,0.0038943078834563,-233.9447021484375,295.57208251953125,0.4868491590023041,0.050000000745058,0.0361994504928588,290.2904663085937,297.1499938964844,293.1499938964844,0.0040344921872019,-327.6272277832031,295.760498046875,0.4868491590023041,0.050000000745058,0.0490111261606216,291.1440124511719,297.1499938964844,293.1499938964844,0.0028124174568802,-1092.1407470703125,294.1606140136719,0.4868491590023041,0.050000000745058,0.232487678527832,290.4136657714844,291.1499938964844,264.88897705078125,263.4832763671875,280.53729248046875,291.1381225585937,290.6180419921875,1.0,0.1874696463346481,0.9974895119667052,0.9974895119667052,1.0,1.0,-0.4959189295768738,0.2003078013658523,0.2956111133098602,0.1034125462174415,0.0,0.0,1.0,43.59401321411133,48.0,1345.963623046875,-6743.244140625,43.70242691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59002685546875,305.4230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18455.478515625,19080.0,0.0,0.0,0.120891623198986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3817384243011477,1.3817542791366575,-1.5767303921165876e-05,0.0,0.0001226896274602,0.0,0.0,293.3143615722656,0.0,0.0,0.0,0.7553302645683289,4.0,0.0,1.0
713520,290.5220031738281,297.1499938964844,293.1499938964844,0.0036741674412041,-284.37811279296875,295.3004150390625,0.4868491590023041,0.050000000745058,0.0465421490371227,290.3797607421875,297.1499938964844,293.1499938964844,0.0037593806628137,-306.1772766113281,295.3968200683594,0.4868491590023041,0.050000000745058,0.0490111261606216,290.2506103515625,297.1499938964844,293.1499938964844,0.0038943078834563,-233.9447021484375,295.57208251953125,0.4868491590023041,0.050000000745058,0.0361994504928588,290.2904663085937,297.1499938964844,293.1499938964844,0.0040344921872019,-327.6272277832031,295.760498046875,0.4868491590023041,0.050000000745058,0.0490111261606216,291.1440124511719,297.1499938964844,293.1499938964844,0.0028124174568802,-1092.1407470703125,294.1606140136719,0.4868491590023041,0.050000000745058,0.232487678527832,290.4136657714844,291.1499938964844,264.88897705078125,263.4832763671875,280.53729248046875,291.1381225585937,290.6180419921875,1.0,0.1874696463346481,0.9974895119667052,0.9974895119667052,1.0,1.0,-0.4959189295768738,0.2003078013658523,0.2956111133098602,0.1034125462174415,0.0,0.0,1.0,43.59401321411133,48.0,1345.963623046875,-6743.244140625,43.70242691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59002685546875,305.4230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18455.478515625,19080.0,0.0,0.0,0.120891623198986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3817384243011477,1.3817542791366575,-1.5767303921165876e-05,0.0,0.0001226896274602,0.0,0.0,293.3143615722656,0.0,0.0,0.0,0.7553302645683289,4.0,0.0,1.0
713580,290.57550048828125,297.1499938964844,293.1499938964844,0.0043290620669722,-323.7626342773437,296.77294921875,0.484546035528183,0.050000000745058,0.0465843491256237,290.4178466796875,297.1499938964844,293.1499938964844,0.0044998093508183,-353.4329833984375,296.96856689453125,0.484546035528183,0.050000000745058,0.0490555651485919,290.2998352050781,297.1499938964844,293.1499938964844,0.0046562692150473,-269.38580322265625,297.1576232910156,0.484546035528183,0.050000000745058,0.0362322703003883,290.3369140625,297.1499938964844,293.1499938964844,0.004790577571839,-374.29632568359375,297.32208251953125,0.484546035528183,0.050000000745058,0.0490555651485919,291.18609619140625,297.1499938964844,293.1499938964844,0.0032931887544691,-1242.9136962890625,295.4667358398437,0.484546035528183,0.050000000745058,0.2326984703540802,291.1611328125,291.1499938964844,264.9019470214844,263.4921875,280.5660705566406,291.1802673339844,291.3252258300781,1.0,0.188918262720108,0.997819483280182,0.997819483280182,1.0,1.0,-0.4963689148426056,0.2005187422037124,0.2958501577377319,0.1034683659672737,0.0,0.0,0.985090434551239,44.72218322753906,36.0,1003.2036743164062,-6681.837890625,44.70707321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3280029296875,305.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18946.09765625,19080.0,0.0,0.0,0.1504639834165573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977725505828855,1.3977887630462646,-1.6148889699252322e-05,0.0,0.0001527018175693,0.0,0.0,303.81591796875,0.0,0.0,0.0,0.7631146907806396,4.0,0.0,1.0
713640,290.57550048828125,297.1499938964844,293.1499938964844,0.0043290620669722,-323.7626342773437,296.77294921875,0.484546035528183,0.050000000745058,0.0465843491256237,290.4178466796875,297.1499938964844,293.1499938964844,0.0044998093508183,-353.4329833984375,296.96856689453125,0.484546035528183,0.050000000745058,0.0490555651485919,290.2998352050781,297.1499938964844,293.1499938964844,0.0046562692150473,-269.38580322265625,297.1576232910156,0.484546035528183,0.050000000745058,0.0362322703003883,290.3369140625,297.1499938964844,293.1499938964844,0.004790577571839,-374.29632568359375,297.32208251953125,0.484546035528183,0.050000000745058,0.0490555651485919,291.18609619140625,297.1499938964844,293.1499938964844,0.0032931887544691,-1242.9136962890625,295.4667358398437,0.484546035528183,0.050000000745058,0.2326984703540802,291.1611328125,291.1499938964844,264.9019470214844,263.4921875,280.5660705566406,291.1802673339844,291.3252258300781,1.0,0.188918262720108,0.997819483280182,0.997819483280182,1.0,1.0,-0.4963689148426056,0.2005187422037124,0.2958501577377319,0.1034683659672737,0.0,0.0,0.985090434551239,44.72218322753906,36.0,1003.2036743164062,-6681.837890625,44.70707321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3280029296875,305.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18946.09765625,19080.0,0.0,0.0,0.1504639834165573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977725505828855,1.3977887630462646,-1.6148889699252322e-05,0.0,0.0001527018175693,0.0,0.0,303.81591796875,0.0,0.0,0.0,0.7631146907806396,4.0,0.0,1.0
713700,290.6011657714844,297.1499938964844,293.1499938964844,0.0046337940730154,-340.8084716796875,297.4095153808594,0.4857621788978576,0.050000000745058,0.0465619899332523,290.43609619140625,297.1499938964844,293.1499938964844,0.0048496397212147,-374.0611877441406,297.6510925292969,0.4857621788978576,0.050000000745058,0.0490320175886154,290.32403564453125,297.1499938964844,293.1499938964844,0.0050154235213994,-284.7330322265625,297.843505859375,0.4857621788978576,0.050000000745058,0.0362148806452751,290.3592224121094,297.1499938964844,293.1499938964844,0.0051495591178536,-394.6266784667969,297.99969482421875,0.4857621788978576,0.050000000745058,0.0490320175886154,291.2066345214844,297.1499938964844,293.1499938964844,0.0035104127600789,-1307.741455078125,296.0287170410156,0.4857621788978576,0.050000000745058,0.2325867712497711,291.4806823730469,291.1499938964844,264.9090270996094,263.4970397949219,280.5802917480469,291.200927734375,291.6304626464844,1.0,0.1877273768186569,0.9979845285415648,0.9979845285415648,1.0,1.0,-0.4961307346820831,0.2004400491714477,0.2956906855106354,0.1033783927559852,0.0,0.0,0.9309144616127014,44.12343978881836,36.0,883.660400390625,-6684.08837890625,44.17372512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.393310546875,305.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19500.783203125,20160.0,0.0,0.0,0.1634087413549423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3780971765518188,1.378113031387329,-1.5942672689561732e-05,0.0,0.0001658390974625,0.0,0.0,294.2289733886719,0.0,0.0,0.0,0.767940104007721,4.0,0.0,1.0
713760,290.6258239746094,297.1499938964844,293.1499938964844,0.0049271169118583,-356.4168701171875,297.9949035644531,0.4882791638374328,0.050000000745058,0.0465163104236125,290.4537048339844,297.1499938964844,293.1499938964844,0.0051896516233682,-393.0232849121094,298.2801818847656,0.4882791638374328,0.050000000745058,0.0489839166402816,290.3478698730469,297.1499938964844,293.1499938964844,0.0053634066134691,-298.74188232421875,298.4736328125,0.4882791638374328,0.050000000745058,0.0361793525516986,290.38067626953125,297.1499938964844,293.1499938964844,0.0054996889084577,-413.3008117675781,298.6241455078125,0.4882791638374328,0.050000000745058,0.0489839166402816,291.2265930175781,297.1499938964844,293.1499938964844,0.0037150178104639,-1366.7882080078125,296.5440979003906,0.4882791638374328,0.050000000745058,0.2323586046695709,291.773193359375,291.1499938964844,264.9164733886719,263.5021667480469,280.5942077636719,291.2210388183594,291.91143798828125,1.0,0.1854498833417892,0.9982031583786012,0.9982031583786012,1.0,1.0,-0.495644062757492,0.200263038277626,0.2953810393810272,0.1032257452607154,0.0,0.0,0.8599814772605896,42.900840759277344,25.0,791.7171020507812,-6705.26416015625,43.08616256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5673217773437,305.3779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21097.578125,20160.0,0.0,0.0,0.1750248968601226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3456058502197266,1.3456215858459473,-1.5766394426464103e-05,0.0,0.0001776280259946,0.0,0.0,280.8158264160156,0.0,0.0,0.0,0.7391324639320374,4.0,0.0,1.0
713820,290.6715087890625,297.1499938964844,293.1499938964844,0.0054914285428822,-384.4010314941406,299.0417175292969,0.496520072221756,0.050000000745058,0.0463756881654262,290.4867553710937,297.1499938964844,293.1499938964844,0.0058527593500912,-427.1105346679688,299.4073791503906,0.496520072221756,0.050000000745058,0.0488358326256275,290.3934020996094,297.1499938964844,293.1499938964844,0.0060417493805289,-323.80487060546875,299.5990905761719,0.496520072221756,0.050000000745058,0.0360699780285358,290.420654296875,297.1499938964844,293.1499938964844,0.006186478305608,-446.87884521484375,299.7433776855469,0.496520072221756,0.050000000745058,0.0488358326256275,291.2643737792969,297.1499938964844,293.1499938964844,0.0040949964895844,-1471.6395263671875,297.4603881835937,0.496520072221756,0.050000000745058,0.2316561639308929,292.2887268066406,291.1499938964844,264.9323425292969,263.5130615234375,280.6209716796875,291.2591857910156,292.4020080566406,1.0,0.1784888654947281,0.9986404180526732,0.9986404180526732,1.0,1.0,-0.4941457211971283,0.199701189994812,0.2944445610046386,0.1027852967381477,0.0,0.0,0.6726855635643005,39.13741683959961,25.0,627.0084228515625,-6659.25048828125,39.751346588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1942749023437,305.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,24001.43359375,20160.0,0.0,0.0,0.1939474046230316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469465255737305,1.0469586849212646,-1.2083952242392115e-05,0.0,0.0001968319702427,0.0,0.0,156.36448669433594,0.0,0.0,0.0,0.6014882326126099,4.0,0.0,1.0
