time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713880,290.6715087890625,297.1499938964844,293.1499938964844,0.0054914285428822,-384.4010314941406,299.0417175292969,0.496520072221756,0.050000000745058,0.0463756881654262,290.4867553710937,297.1499938964844,293.1499938964844,0.0058527593500912,-427.1105346679688,299.4073791503906,0.496520072221756,0.050000000745058,0.0488358326256275,290.3934020996094,297.1499938964844,293.1499938964844,0.0060417493805289,-323.80487060546875,299.5990905761719,0.496520072221756,0.050000000745058,0.0360699780285358,290.420654296875,297.1499938964844,293.1499938964844,0.006186478305608,-446.87884521484375,299.7433776855469,0.496520072221756,0.050000000745058,0.0488358326256275,291.2643737792969,297.1499938964844,293.1499938964844,0.0040949964895844,-1471.6395263671875,297.4603881835937,0.496520072221756,0.050000000745058,0.2316561639308929,292.2887268066406,291.1499938964844,264.9323425292969,263.5130615234375,280.6209716796875,291.2591857910156,292.4020080566406,1.0,0.1784888654947281,0.9986404180526732,0.9986404180526732,1.0,1.0,-0.4941457211971283,0.199701189994812,0.2944445610046386,0.1027852967381477,0.0,0.0,0.6726855635643005,39.13741683959961,25.0,627.0084228515625,-6659.25048828125,39.751346588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1942749023437,305.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,24001.43359375,20160.0,0.0,0.0,0.1939474046230316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469465255737305,1.0469586849212646,-1.2083952242392115e-05,0.0,0.0001968319702427,0.0,0.0,156.36448669433594,0.0,0.0,0.0,0.6014882326126099,4.0,0.0,1.0
713940,290.7122497558594,297.1499938964844,293.1499938964844,0.0060750162228941,-412.4085388183594,299.9373474121094,0.5039839744567871,0.050000000745058,0.0462634041905403,290.5169982910156,297.1499938964844,293.1499938964844,0.006548489909619,-460.9330139160156,300.3778381347656,0.5039839744567871,0.050000000745058,0.0487175919115543,290.4347229003906,297.1499938964844,293.1499938964844,0.0067563257180154,-348.70867919921875,300.56793212890625,0.5039839744567871,0.050000000745058,0.035982646048069,290.4566955566406,297.1499938964844,293.1499938964844,0.0069151963107287,-480.4717712402344,300.70977783203125,0.5039839744567871,0.050000000745058,0.0487175919115543,291.29888916015625,297.1499938964844,293.1499938964844,0.0044692414812743,-1575.5548095703125,298.22528076171875,0.5039839744567871,0.050000000745058,0.2310952842235565,292.6642761230469,291.1499938964844,264.949462890625,263.5248107910156,280.6460266113281,291.294189453125,292.72271728515625,1.0,0.1731056720018386,0.9990777373313904,0.9990777373313904,1.0,1.0,-0.4929491281509399,0.1992665231227874,0.2936826050281524,0.1024062931537628,0.0,0.0,0.4434795081615448,36.13198852539063,25.0,336.6968078613281,-6189.4638671875,37.10226058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1596069335937,305.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,24539.296875,19080.0,0.0,0.0,0.206300601363182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336364507675171,0.5336437821388245,-7.279242254298879e-06,0.0,0.0002093688817694,0.0,0.0,40.73078536987305,0.0,0.0,0.0,0.3892525136470794,4.0,0.0,1.0
714000,290.7122497558594,297.1499938964844,293.1499938964844,0.0060750162228941,-412.4085388183594,299.9373474121094,0.5039839744567871,0.050000000745058,0.0462634041905403,290.5169982910156,297.1499938964844,293.1499938964844,0.006548489909619,-460.9330139160156,300.3778381347656,0.5039839744567871,0.050000000745058,0.0487175919115543,290.4347229003906,297.1499938964844,293.1499938964844,0.0067563257180154,-348.70867919921875,300.56793212890625,0.5039839744567871,0.050000000745058,0.035982646048069,290.4566955566406,297.1499938964844,293.1499938964844,0.0069151963107287,-480.4717712402344,300.70977783203125,0.5039839744567871,0.050000000745058,0.0487175919115543,291.29888916015625,297.1499938964844,293.1499938964844,0.0044692414812743,-1575.5548095703125,298.22528076171875,0.5039839744567871,0.050000000745058,0.2310952842235565,292.6642761230469,291.1499938964844,264.949462890625,263.5248107910156,280.6460266113281,291.294189453125,292.72271728515625,1.0,0.1731056720018386,0.9990777373313904,0.9990777373313904,1.0,1.0,-0.4929491281509399,0.1992665231227874,0.2936826050281524,0.1024062931537628,0.0,0.0,0.4434795081615448,36.13198852539063,25.0,336.6968078613281,-6189.4638671875,37.10226058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1596069335937,305.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,24539.296875,19080.0,0.0,0.0,0.206300601363182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336364507675171,0.5336437821388245,-7.279242254298879e-06,0.0,0.0002093688817694,0.0,0.0,40.73078536987305,0.0,0.0,0.0,0.3892525136470794,4.0,0.0,1.0
714060,290.74786376953125,297.1499938964844,293.1499938964844,0.0068168146535754,-451.7145080566406,300.6611633300781,0.5103815197944641,0.050000000745058,0.0461786575615406,290.5442810058594,297.1499938964844,293.1499938964844,0.0074414978735148,-507.2437438964844,301.18341064453125,0.5103815197944641,0.050000000745058,0.0486283488571643,290.4716491699219,297.1499938964844,293.1499938964844,0.0076816831715404,-383.0967102050781,301.37677001953125,0.5103815197944641,0.050000000745058,0.0359167344868183,290.4886779785156,297.1499938964844,293.1499938964844,0.0078673623502254,-527.268310546875,301.521728515625,0.5103815197944641,0.050000000745058,0.0486283488571643,291.3294982910156,297.1499938964844,293.1499938964844,0.0049199219793081,-1721.2972412109375,298.7764587402344,0.5103815197944641,0.050000000745058,0.2306719571352005,292.6963195800781,291.1499938964844,264.9676818847656,263.5373229980469,280.6690673828125,291.32537841796875,292.62921142578125,1.0,0.1688054203987121,0.9994466304779052,0.9994466304779052,0.999906599521637,1.0,-0.4920460283756256,0.1989544779062271,0.2930915653705597,0.1020913869142532,0.0,0.0,0.2296472191810608,33.8631591796875,25.0,-288.5469970703125,-5026.93798828125,35.110721588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4896850585937,304.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20871.111328125,19080.0,0.0,0.0,0.2104263454675674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127120047807693,0.2127170711755752,-5.074432465335121e-06,0.0,0.0002135559916496,0.0,0.0,10.133724212646484,0.0,0.0,0.0,0.3049696385860443,4.0,0.0,1.0
714120,290.74786376953125,297.1499938964844,293.1499938964844,0.0068168146535754,-451.7145080566406,300.6611633300781,0.5103815197944641,0.050000000745058,0.0461786575615406,290.5442810058594,297.1499938964844,293.1499938964844,0.0074414978735148,-507.2437438964844,301.18341064453125,0.5103815197944641,0.050000000745058,0.0486283488571643,290.4716491699219,297.1499938964844,293.1499938964844,0.0076816831715404,-383.0967102050781,301.37677001953125,0.5103815197944641,0.050000000745058,0.0359167344868183,290.4886779785156,297.1499938964844,293.1499938964844,0.0078673623502254,-527.268310546875,301.521728515625,0.5103815197944641,0.050000000745058,0.0486283488571643,291.3294982910156,297.1499938964844,293.1499938964844,0.0049199219793081,-1721.2972412109375,298.7764587402344,0.5103815197944641,0.050000000745058,0.2306719571352005,292.6963195800781,291.1499938964844,264.9676818847656,263.5373229980469,280.6690673828125,291.32537841796875,292.62921142578125,1.0,0.1688054203987121,0.9994466304779052,0.9994466304779052,0.999906599521637,1.0,-0.4920460283756256,0.1989544779062271,0.2930915653705597,0.1020913869142532,0.0,0.0,0.2296472191810608,33.8631591796875,25.0,-288.5469970703125,-5026.93798828125,35.110721588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4896850585937,304.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20871.111328125,19080.0,0.0,0.0,0.2104263454675674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127120047807693,0.2127170711755752,-5.074432465335121e-06,0.0,0.0002135559916496,0.0,0.0,10.133724212646484,0.0,0.0,0.0,0.3049696385860443,4.0,0.0,1.0
714180,290.778076171875,297.1499938964844,293.1499938964844,0.007895853370428,-512.1433715820312,301.2446594238281,0.5159512758255005,0.050000000745058,0.0461125113070011,290.56842041015625,297.1499938964844,293.1499938964844,0.0087618827819824,-577.1527099609375,301.8709411621094,0.5159512758255005,0.050000000745058,0.048558697104454,290.50408935546875,297.1499938964844,293.1499938964844,0.00906403362751,-435.27197265625,302.07598876953125,0.5159512758255005,0.050000000745058,0.0358652882277965,290.5165710449219,297.1499938964844,293.1499938964844,0.0093028442934155,-598.5904541015625,302.231689453125,0.5159512758255005,0.050000000745058,0.048558697104454,291.3554382324219,297.1499938964844,293.1499938964844,0.0055371527560055,-1947.7579345703125,299.0997314453125,0.5159512758255005,0.050000000745058,0.2303415536880493,292.220703125,291.1499938964844,264.98687744140625,263.5505065917969,280.68951416015625,291.3519897460937,292.0562438964844,1.0,0.165363535284996,0.9998155236244202,0.9998155236244202,0.9998132586479188,1.0,-0.4913411736488342,0.1987264454364776,0.2926147580146789,0.101815789937973,0.0,0.0,0.1138782277703285,32.09191131591797,25.0,-847.5099487304688,-4213.7958984375,33.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1482238769531,302.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,19537.82421875,19080.0,0.0,0.0,0.2052552253007888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173256114125251,0.1173301935195922,-4.585765509546036e-06,0.0,0.0002083079598378,0.0,0.0,4.938041687011719,0.0,0.0,0.0,0.2821732461452484,4.0,0.0,1.0
714240,290.778076171875,297.1499938964844,293.1499938964844,0.007895853370428,-512.1433715820312,301.2446594238281,0.5159512758255005,0.050000000745058,0.0461125113070011,290.56842041015625,297.1499938964844,293.1499938964844,0.0087618827819824,-577.1527099609375,301.8709411621094,0.5159512758255005,0.050000000745058,0.048558697104454,290.50408935546875,297.1499938964844,293.1499938964844,0.00906403362751,-435.27197265625,302.07598876953125,0.5159512758255005,0.050000000745058,0.0358652882277965,290.5165710449219,297.1499938964844,293.1499938964844,0.0093028442934155,-598.5904541015625,302.231689453125,0.5159512758255005,0.050000000745058,0.048558697104454,291.3554382324219,297.1499938964844,293.1499938964844,0.0055371527560055,-1947.7579345703125,299.0997314453125,0.5159512758255005,0.050000000745058,0.2303415536880493,292.220703125,291.1499938964844,264.98687744140625,263.5505065917969,280.68951416015625,291.3519897460937,292.0562438964844,1.0,0.165363535284996,0.9998155236244202,0.9998155236244202,0.9998132586479188,1.0,-0.4913411736488342,0.1987264454364776,0.2926147580146789,0.101815789937973,0.0,0.0,0.1138782277703285,32.09191131591797,25.0,-847.5099487304688,-4213.7958984375,33.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1482238769531,302.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,19537.82421875,19080.0,0.0,0.0,0.2052552253007888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173256114125251,0.1173301935195922,-4.585765509546036e-06,0.0,0.0002083079598378,0.0,0.0,4.938041687011719,0.0,0.0,0.0,0.2821732461452484,4.0,0.0,1.0
714300,290.7914733886719,297.1499938964844,293.1499938964844,0.008551862090826,-546.5406494140625,301.5336303710937,0.5184429287910461,0.050000000745058,0.046084951609373,290.5794982910156,297.1499938964844,293.1499938964844,0.0095848450437188,-616.7973022460938,302.2181091308594,0.5184429287910461,0.050000000745058,0.0485296733677387,290.5188903808594,297.1499938964844,293.1499938964844,0.0099315345287323,-464.866455078125,302.43048095703125,0.5184429287910461,0.050000000745058,0.0358438529074192,290.5292053222656,297.1499938964844,293.1499938964844,0.0102097811177372,-639.0834350585938,302.5933532714844,0.5184429287910461,0.050000000745058,0.0485296733677387,291.3668212890625,297.1499938964844,293.1499938964844,0.0058910604566335,-2077.4501953125,299.2374267578125,0.5184429287910461,0.050000000745058,0.2302038818597793,291.8916015625,291.1499938964844,264.996826171875,263.55731201171875,280.6988220214844,291.3636474609375,291.73101806640625,1.0,0.1639057397842407,1.0,1.0,0.9997665286064148,1.0,-0.4910475015640259,0.1986375898122787,0.2924098968505859,0.1016889512538909,0.0,0.0,0.0973655879497528,31.353700637817383,25.0,-910.4677124023438,-4137.21044921875,32.91627883911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0598449707031,302.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,19292.78125,18000.0,0.0,0.0,0.199235588312149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039707586169242,0.103975273668766,-4.508918664214434e-06,0.0,0.0002021987893385,0.0,0.0,4.293266296386719,0.0,0.0,0.0,0.2638608813285827,4.0,0.0,1.0
714360,290.8041381835937,297.1499938964844,293.1499938964844,0.0092590637505054,-580.3588256835938,301.8431396484375,0.5207493901252747,0.050000000745058,0.0460604541003704,290.5901184082031,297.1499938964844,293.1499938964844,0.0104926722124218,-655.7926025390625,302.5859069824219,0.5207493901252747,0.050000000745058,0.0485038794577121,290.53302001953125,297.1499938964844,293.1499938964844,0.0108925523236393,-493.9458618164063,302.8051147460937,0.5207493901252747,0.050000000745058,0.0358247980475425,290.5412292480469,297.1499938964844,293.1499938964844,0.0112195620313286,-678.8812255859375,302.9753112792969,0.5207493901252747,0.050000000745058,0.0485038794577121,291.37750244140625,297.1499938964844,293.1499938964844,0.006254615727812,-2205.2080078125,299.3963317871094,0.5207493901252747,0.050000000745058,0.2300815135240554,291.5866394042969,291.1499938964844,265.0069580078125,263.5642395019531,280.7076721191406,291.37451171875,291.4471130371094,1.0,0.1625977158546447,1.0,1.0,0.99953693151474,1.0,-0.490786463022232,0.198563739657402,0.2922227084636688,0.1015687435865402,0.0,0.0,0.0989796966314315,30.697416305541992,25.0,-865.3497314453125,-4166.13525390625,32.34382247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,302.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.400390625,18000.0,0.0,0.0,0.1913173049688339,0.0,0.0,0.0,0.0,1.0,0.0004318981373216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981657058000564,0.0985860228538513,-0.0004203124844934,0.0,0.0001941627560881,0.0,0.0,3.839954853057861,0.0,0.0,0.0,0.2707303166389465,4.0,0.0,1.0
714420,290.8282775878906,297.1499938964844,293.1499938964844,0.0107949245721101,-642.0642700195312,302.52508544921875,0.5248404741287231,0.050000000745058,0.0460192076861858,290.6107177734375,297.1499938964844,293.1499938964844,0.0125462124124169,-727.1569213867188,303.3793029785156,0.5248404741287231,0.050000000745058,0.0484604425728321,290.5601806640625,297.1499938964844,293.1499938964844,0.0130793247371912,-547.0413818359375,303.6085510253906,0.5248404741287231,0.050000000745058,0.0357927195727825,290.5640563964844,297.1499938964844,293.1499938964844,0.0135377747938036,-751.6043701171875,303.7933044433594,0.5248404741287231,0.050000000745058,0.0484604425728321,291.3977355957031,297.1499938964844,293.1499938964844,0.0069828405976295,-2438.3193359375,299.7991027832031,0.5248404741287231,0.050000000745058,0.2298754751682281,291.13482666015625,291.1499938964844,265.0277099609375,263.5784912109375,280.724609375,291.3948974609375,291.0582275390625,1.0,0.1603681445121765,1.0,1.0,0.9990777373313904,1.0,-0.4903469085693359,0.1984522342681884,0.2918946743011474,0.1013423427939415,0.0,0.0,0.1339048594236374,29.59202003479004,25.0,-558.8327026367188,-4530.33203125,31.380979537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6932678222656,304.5807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8125,18000.0,0.0,0.0,0.1713113188743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078214943408966,0.1078257113695144,-4.218982667225646e-06,0.0,0.0001738592109177,0.0,0.0,4.171811580657959,0.0,0.0,0.0,0.2709423303604126,4.0,0.0,1.0
714480,290.8282775878906,297.1499938964844,293.1499938964844,0.0107949245721101,-642.0642700195312,302.52508544921875,0.5248404741287231,0.050000000745058,0.0460192076861858,290.6107177734375,297.1499938964844,293.1499938964844,0.0125462124124169,-727.1569213867188,303.3793029785156,0.5248404741287231,0.050000000745058,0.0484604425728321,290.5601806640625,297.1499938964844,293.1499938964844,0.0130793247371912,-547.0413818359375,303.6085510253906,0.5248404741287231,0.050000000745058,0.0357927195727825,290.5640563964844,297.1499938964844,293.1499938964844,0.0135377747938036,-751.6043701171875,303.7933044433594,0.5248404741287231,0.050000000745058,0.0484604425728321,291.3977355957031,297.1499938964844,293.1499938964844,0.0069828405976295,-2438.3193359375,299.7991027832031,0.5248404741287231,0.050000000745058,0.2298754751682281,291.13482666015625,291.1499938964844,265.0277099609375,263.5784912109375,280.724609375,291.3948974609375,291.0582275390625,1.0,0.1603681445121765,1.0,1.0,0.9990777373313904,1.0,-0.4903469085693359,0.1984522342681884,0.2918946743011474,0.1013423427939415,0.0,0.0,0.1339048594236374,29.59202003479004,25.0,-558.8327026367188,-4530.33203125,31.380979537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6932678222656,304.5807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8125,18000.0,0.0,0.0,0.1713113188743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078214943408966,0.1078257113695144,-4.218982667225646e-06,0.0,0.0001738592109177,0.0,0.0,4.171811580657959,0.0,0.0,0.0,0.2709423303604126,4.0,0.0,1.0
714540,290.8521423339844,297.1499938964844,293.1499938964844,0.0124221993610262,-691.399169921875,303.2623596191406,0.5347987413406372,0.050000000745058,0.0459288395941257,290.6325988769531,297.1499938964844,293.1499938964844,0.0145090240985155,-780.0839233398438,304.1181335449219,0.5373927354812622,0.0568098984658718,0.048938475549221,290.5918884277344,297.1499938964844,293.1499938964844,0.0199442766606807,-681.3211669921875,304.10723876953125,0.576139509677887,0.0730030685663223,0.0427963659167289,290.5953369140625,297.1499938964844,293.1499938964844,0.0285766720771789,-1106.1885986328125,304.0928649902344,0.6170215010643005,0.0864515230059623,0.0696289166808128,291.4180603027344,297.1499938964844,293.1499938964844,0.0076670856215059,-2623.34130859375,300.3030090332031,0.5347987413406372,0.050000000745058,0.2294240593910217,290.93878173828125,291.1499938964844,265.049072265625,263.5931091308594,280.7335510253906,291.4151611328125,290.9179382324219,1.0,0.1589924246072769,1.0,1.0,0.9986185431480408,1.0,-0.5240586996078491,0.2123999595642089,0.3116587102413177,0.1088402792811393,0.0,0.0,0.1777539700269699,27.46388816833496,45.0,-221.0486297607422,-5137.2685546875,32.659759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9091186523437,306.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.611328125,18000.0,0.0,0.0,0.150333821773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277340054512024,0.1277382373809814,-4.239208919898374e-06,0.0,0.0001525697152828,0.0,0.0,4.985903739929199,0.0,0.0,0.0,0.2738137543201446,4.0,0.0,1.0
714600,290.8521423339844,297.1499938964844,293.1499938964844,0.0124221993610262,-691.399169921875,303.2623596191406,0.5347987413406372,0.050000000745058,0.0459288395941257,290.6325988769531,297.1499938964844,293.1499938964844,0.0145090240985155,-780.0839233398438,304.1181335449219,0.5373927354812622,0.0568098984658718,0.048938475549221,290.5918884277344,297.1499938964844,293.1499938964844,0.0199442766606807,-681.3211669921875,304.10723876953125,0.576139509677887,0.0730030685663223,0.0427963659167289,290.5953369140625,297.1499938964844,293.1499938964844,0.0285766720771789,-1106.1885986328125,304.0928649902344,0.6170215010643005,0.0864515230059623,0.0696289166808128,291.4180603027344,297.1499938964844,293.1499938964844,0.0076670856215059,-2623.34130859375,300.3030090332031,0.5347987413406372,0.050000000745058,0.2294240593910217,290.93878173828125,291.1499938964844,265.049072265625,263.5931091308594,280.7335510253906,291.4151611328125,290.9179382324219,1.0,0.1589924246072769,1.0,1.0,0.9986185431480408,1.0,-0.5240586996078491,0.2123999595642089,0.3116587102413177,0.1088402792811393,0.0,0.0,0.1777539700269699,27.46388816833496,45.0,-221.0486297607422,-5137.2685546875,32.659759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9091186523437,306.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.611328125,18000.0,0.0,0.0,0.150333821773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277340054512024,0.1277382373809814,-4.239208919898374e-06,0.0,0.0001525697152828,0.0,0.0,4.985903739929199,0.0,0.0,0.0,0.2738137543201446,4.0,0.0,1.0
714660,290.8780212402344,297.1499938964844,293.1499938964844,0.0144305350258946,-741.5245361328125,304.0037536621094,0.5510588884353638,0.050000000745058,0.0458044148981571,290.7098693847656,297.1499938964844,293.1499938964844,0.0486231930553913,-1454.4510498046875,304.0707397460937,0.6898223757743835,0.1051342487335205,0.0902063474059104,290.7207946777344,297.1499938964844,293.1499938964844,0.0566412024199962,-1179.9259033203125,304.0612487792969,0.7131496667861938,0.1119248196482658,0.073239542543888,290.6908264160156,297.1499938964844,293.1499938964844,0.0706220120191574,-1858.5830078125,304.0431213378906,0.7481448650360107,0.1319224536418914,0.1155231967568397,291.4477844238281,297.1499938964844,293.1499938964844,0.0083696395158767,-2801.41064453125,300.7904357910156,0.5510588884353638,0.050000000745058,0.2288025468587875,290.7569885253906,291.1499938964844,265.0708923339844,263.6080627441406,280.65057373046875,291.4438171386719,290.6954040527344,1.0,0.1687760204076767,1.0,1.0,0.998309314250946,1.0,-0.6642948985099792,0.272211343050003,0.3920835852622986,0.1382907778024673,0.0,0.0,0.2392501831054687,25.365642547607425,33.0,-320.469970703125,-6219.99560546875,45.30955123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39239501953125,306.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.208984375,18000.0,0.0,0.0,0.1332297176122665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555914878845214,0.1555957645177841,-4.275966148270527e-06,0.0,0.000135211230372,0.0,0.0,6.16799259185791,0.0,0.0,0.0,0.2783262133598327,4.0,0.0,1.0
714720,290.8780212402344,297.1499938964844,293.1499938964844,0.0144305350258946,-741.5245361328125,304.0037536621094,0.5510588884353638,0.050000000745058,0.0458044148981571,290.7098693847656,297.1499938964844,293.1499938964844,0.0486231930553913,-1454.4510498046875,304.0707397460937,0.6898223757743835,0.1051342487335205,0.0902063474059104,290.7207946777344,297.1499938964844,293.1499938964844,0.0566412024199962,-1179.9259033203125,304.0612487792969,0.7131496667861938,0.1119248196482658,0.073239542543888,290.6908264160156,297.1499938964844,293.1499938964844,0.0706220120191574,-1858.5830078125,304.0431213378906,0.7481448650360107,0.1319224536418914,0.1155231967568397,291.4477844238281,297.1499938964844,293.1499938964844,0.0083696395158767,-2801.41064453125,300.7904357910156,0.5510588884353638,0.050000000745058,0.2288025468587875,290.7569885253906,291.1499938964844,265.0708923339844,263.6080627441406,280.65057373046875,291.4438171386719,290.6954040527344,1.0,0.1687760204076767,1.0,1.0,0.998309314250946,1.0,-0.6642948985099792,0.272211343050003,0.3920835852622986,0.1382907778024673,0.0,0.0,0.2392501831054687,25.365642547607425,33.0,-320.469970703125,-6219.99560546875,45.30955123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39239501953125,306.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17871.208984375,18000.0,0.0,0.0,0.1332297176122665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555914878845214,0.1555957645177841,-4.275966148270527e-06,0.0,0.000135211230372,0.0,0.0,6.16799259185791,0.0,0.0,0.0,0.2783262133598327,4.0,0.0,1.0
714780,290.933837890625,297.1499938964844,293.1499938964844,0.0354157350957393,-1161.3128662109375,304.0971374511719,0.677520215511322,0.0876826718449592,0.0702364966273307,290.85064697265625,297.1499938964844,293.1499938964844,0.079712264239788,-2037.0926513671875,304.0464172363281,0.8060648441314697,0.1384914070367813,0.1243879273533821,290.91607666015625,297.1499938964844,293.1499938964844,0.0785941109061241,-1487.6356201171875,304.0550842285156,0.8027524948120117,0.1339588165283203,0.0907726809382438,290.8128356933594,297.1499938964844,293.1499938964844,0.102582149207592,-2490.688232421875,304.02606201171875,0.8598013520240784,0.1695191711187362,0.1523132175207138,291.4970092773437,297.1499938964844,293.1499938964844,0.0090691912919282,-2968.684326171875,301.2076721191406,0.5843074321746826,0.050000000745058,0.2278213798999786,290.5023193359375,291.1499938964844,265.093017578125,263.6231994628906,280.5041809082031,291.4918212890625,290.4894714355469,1.0,0.1742715537548065,1.0,1.0,0.9980000853538512,1.0,-0.798648476600647,0.3328680694103241,0.4657804071903229,0.1622389853000641,0.0,0.0,0.3455810546875,21.33812141418457,36.0,-180.66246032714844,-7927.517578125,57.907135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0001220703125,307.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17646.978515625,18000.0,0.0,0.0,0.12464389950037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276592254638672,0.2276636064052581,-4.381422513688449e-06,0.0,0.0001264977181563,0.0,0.0,9.47011947631836,0.0,0.0,0.0,0.2912123799324035,4.0,0.0,1.0
714840,290.933837890625,297.1499938964844,293.1499938964844,0.0354157350957393,-1161.3128662109375,304.0971374511719,0.677520215511322,0.0876826718449592,0.0702364966273307,290.85064697265625,297.1499938964844,293.1499938964844,0.079712264239788,-2037.0926513671875,304.0464172363281,0.8060648441314697,0.1384914070367813,0.1243879273533821,290.91607666015625,297.1499938964844,293.1499938964844,0.0785941109061241,-1487.6356201171875,304.0550842285156,0.8027524948120117,0.1339588165283203,0.0907726809382438,290.8128356933594,297.1499938964844,293.1499938964844,0.102582149207592,-2490.688232421875,304.02606201171875,0.8598013520240784,0.1695191711187362,0.1523132175207138,291.4970092773437,297.1499938964844,293.1499938964844,0.0090691912919282,-2968.684326171875,301.2076721191406,0.5843074321746826,0.050000000745058,0.2278213798999786,290.5023193359375,291.1499938964844,265.093017578125,263.6231994628906,280.5041809082031,291.4918212890625,290.4894714355469,1.0,0.1742715537548065,1.0,1.0,0.9980000853538512,1.0,-0.798648476600647,0.3328680694103241,0.4657804071903229,0.1622389853000641,0.0,0.0,0.3455810546875,21.33812141418457,36.0,-180.66246032714844,-7927.517578125,57.907135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0001220703125,307.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17646.978515625,18000.0,0.0,0.0,0.12464389950037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276592254638672,0.2276636064052581,-4.381422513688449e-06,0.0,0.0001264977181563,0.0,0.0,9.47011947631836,0.0,0.0,0.0,0.2912123799324035,4.0,0.0,1.0
714900,290.99334716796875,297.1499938964844,293.1499938964844,0.0510232113301754,-1423.6873779296875,304.07843017578125,0.7476494908332825,0.1040857881307601,0.0866871550679206,290.9309997558594,297.1499938964844,293.1499938964844,0.0909753963351249,-2259.447265625,304.0448303222656,0.8558505773544312,0.1518461406230926,0.1378912180662155,291.0026550292969,297.1499938964844,293.1499938964844,0.0866116136312484,-1603.84375,304.0577392578125,0.8447051048278809,0.1452332884073257,0.0977869257330894,290.8761901855469,297.1499938964844,293.1499938964844,0.1167093366384506,-2763.200927734375,304.02294921875,0.917861819267273,0.1866816133260727,0.1689102947711944,291.5284729003906,297.1499938964844,293.1499938964844,0.0093486933037638,-3022.713134765625,301.4180908203125,0.6031490564346313,0.050000000745058,0.2273737490177154,290.48583984375,291.1499938964844,265.1041564941406,263.6308288574219,280.4328308105469,291.5229797363281,290.48992919921875,1.0,0.1783382147550583,1.0,1.0,0.9978454113006592,1.0,-0.8624003529548645,0.3624475598335266,0.4999527931213379,0.1727758347988128,0.0,0.0,0.3918409943580627,19.54816246032715,36.0,-61.62211227416992,-8766.3154296875,65.0837173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4535522460937,307.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17542.556640625,18000.0,0.0,0.0,0.1249234601855278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741148471832275,0.2741193175315857,-4.484597411646973e-06,0.0,0.0001267814222956,0.0,0.0,11.891024589538574,0.0,0.0,0.0,0.3011438250541687,4.0,0.0,1.0
714960,291.0600891113281,297.1499938964844,293.1499938964844,0.0638287663459777,-1643.94384765625,304.0682678222656,0.8062493205070496,0.1183032840490341,0.1003265231847763,291.0162658691406,297.1499938964844,293.1499938964844,0.1005086153745651,-2446.8447265625,304.0466613769531,0.9033475518226624,0.1632157415151596,0.1495491862297058,291.0753479003906,297.1499938964844,293.1499938964844,0.0959418341517448,-1739.8465576171875,304.0575256347656,0.8913942575454712,0.1581555604934692,0.1062563583254814,290.93975830078125,297.1499938964844,293.1499938964844,0.1301648914813995,-3015.49658203125,304.0216064453125,0.9756060242652892,0.2030005604028701,0.1846518814563751,291.5629577636719,297.1499938964844,293.1499938964844,0.0096025196835398,-3066.761474609375,301.621337890625,0.6194543242454529,0.050000000745058,0.2270243465900421,290.5064697265625,291.1499938964844,265.1153259277344,263.63848876953125,280.3683166503906,291.557373046875,290.5131225585937,1.0,0.183017149567604,0.9997166991233826,0.9997166991233826,0.9982763528823853,1.0,-0.9214001297950744,0.3903134167194366,0.5310867428779602,0.1818183809518814,0.0,0.0,0.4327501356601715,18.247961044311523,25.0,8.813594818115234,-9476.677734375,72.99899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7436828613281,307.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17453.521484375,18000.0,0.0,0.0,0.1281046718358993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217640817165375,0.3217687010765075,-4.619878382072784e-06,0.0,0.0001300099538639,0.0,0.0,14.684463500976562,0.0,0.0,0.0,0.3128425478935241,4.0,0.0,1.0
715020,291.1956481933594,297.1499938964844,293.1499938964844,0.0843514576554298,-2017.829345703125,304.0616760253906,0.8821366429328918,0.1437711119651794,0.12396752089262,291.1884460449219,297.1499938964844,293.1499938964844,0.1158722713589668,-2740.147705078125,304.0556030273437,0.967688262462616,0.1823388338088989,0.1684132218360901,291.20458984375,297.1499938964844,293.1499938964844,0.1160694062709808,-2026.7774658203125,304.05487060546875,0.9681783318519592,0.1844919174909591,0.1245801448822021,291.0209350585937,297.1499938964844,293.1499938964844,0.1119861155748367,-2666.588134765625,304.09619140625,0.9588033556938172,0.2423127889633178,0.1639262586832046,291.6357727050781,297.1499938964844,293.1499938964844,0.0100943762809038,-3143.521484375,302.00115966796875,0.6323650479316711,0.050000000745058,0.2267676293849945,290.5846252441406,291.1499938964844,265.1376953125,263.65380859375,280.3372802734375,291.6303100585937,290.605224609375,1.0,0.1867653131484985,0.9991500973701476,0.9991500973701476,0.9991381764411926,1.0,-0.9692478775978088,0.4133434891700744,0.5559043884277344,0.1883448362350464,0.0,0.0,0.5044815540313721,17.33777618408203,45.0,142.63848876953125,-10288.36328125,80.26087188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,307.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17272.634765625,18000.0,0.0,0.0,0.1414155662059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240278601646423,0.4240328669548034,-5.011355369788362e-06,0.0,0.0001435188169125,0.0,0.0,22.03097152709961,0.0,0.0,0.0,0.3424265682697296,4.0,0.0,1.0
715080,291.1956481933594,297.1499938964844,293.1499938964844,0.0843514576554298,-2017.829345703125,304.0616760253906,0.8821366429328918,0.1437711119651794,0.12396752089262,291.1884460449219,297.1499938964844,293.1499938964844,0.1158722713589668,-2740.147705078125,304.0556030273437,0.967688262462616,0.1823388338088989,0.1684132218360901,291.20458984375,297.1499938964844,293.1499938964844,0.1160694062709808,-2026.7774658203125,304.05487060546875,0.9681783318519592,0.1844919174909591,0.1245801448822021,291.0209350585937,297.1499938964844,293.1499938964844,0.1119861155748367,-2666.588134765625,304.09619140625,0.9588033556938172,0.2423127889633178,0.1639262586832046,291.6357727050781,297.1499938964844,293.1499938964844,0.0100943762809038,-3143.521484375,302.00115966796875,0.6323650479316711,0.050000000745058,0.2267676293849945,290.5846252441406,291.1499938964844,265.1376953125,263.65380859375,280.3372802734375,291.6303100585937,290.605224609375,1.0,0.1867653131484985,0.9991500973701476,0.9991500973701476,0.9991381764411926,1.0,-0.9692478775978088,0.4133434891700744,0.5559043884277344,0.1883448362350464,0.0,0.0,0.5044815540313721,17.33777618408203,45.0,142.63848876953125,-10288.36328125,80.26087188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,307.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17272.634765625,18000.0,0.0,0.0,0.1414155662059784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240278601646423,0.4240328669548034,-5.011355369788362e-06,0.0,0.0001435188169125,0.0,0.0,22.03097152709961,0.0,0.0,0.0,0.3424265682697296,4.0,0.0,1.0
715140,291.3258972167969,297.1499938964844,293.1499938964844,0.102197028696537,-2350.625,304.06134033203125,0.9218392372131348,0.1668644398450851,0.1451976895332336,291.3658142089844,297.1499938964844,293.1499938964844,0.1283791065216064,-2971.638427734375,304.0663146972656,0.9831881523132324,0.1961531788110733,0.1834813207387924,291.3236694335937,297.1499938964844,293.1499938964844,0.1341803967952728,-2276.0380859375,304.0567932128906,0.9932628273963928,0.209618330001831,0.1406962871551513,291.05975341796875,297.1499938964844,293.1499938964844,0.1204708963632583,-2818.955810546875,304.0980224609375,0.9665004014968872,0.2884373664855957,0.1736648380756378,291.7070007324219,297.1499938964844,293.1499938964844,0.0106078116223216,-3220.050048828125,302.3551940917969,0.625702440738678,0.050000000745058,0.226893812417984,290.6684265136719,291.1499938964844,265.1600036621094,263.6690673828125,280.27301025390625,291.7019958496094,290.66363525390625,1.0,0.1997212171554565,0.9985834956169128,0.9985834956169128,1.0,1.0,-1.0438188314437866,0.4498051702976227,0.5940136313438416,0.1976430565118789,0.0,0.0,0.560596764087677,18.73583984375,65.0,51.47234344482422,-10905.3271484375,97.82432556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49176025390625,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17238.595703125,18000.0,0.0,0.0,0.1609558016061782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150662660598755,0.5150717496871948,-5.510673872777261e-06,0.0,0.0001633496722206,0.0,0.0,30.69188499450684,0.0,0.0,0.0,0.3727815449237823,4.0,0.0,1.0
715200,291.3258972167969,297.1499938964844,293.1499938964844,0.102197028696537,-2350.625,304.06134033203125,0.9218392372131348,0.1668644398450851,0.1451976895332336,291.3658142089844,297.1499938964844,293.1499938964844,0.1283791065216064,-2971.638427734375,304.0663146972656,0.9831881523132324,0.1961531788110733,0.1834813207387924,291.3236694335937,297.1499938964844,293.1499938964844,0.1341803967952728,-2276.0380859375,304.0567932128906,0.9932628273963928,0.209618330001831,0.1406962871551513,291.05975341796875,297.1499938964844,293.1499938964844,0.1204708963632583,-2818.955810546875,304.0980224609375,0.9665004014968872,0.2884373664855957,0.1736648380756378,291.7070007324219,297.1499938964844,293.1499938964844,0.0106078116223216,-3220.050048828125,302.3551940917969,0.625702440738678,0.050000000745058,0.226893812417984,290.6684265136719,291.1499938964844,265.1600036621094,263.6690673828125,280.27301025390625,291.7019958496094,290.66363525390625,1.0,0.1997212171554565,0.9985834956169128,0.9985834956169128,1.0,1.0,-1.0438188314437866,0.4498051702976227,0.5940136313438416,0.1976430565118789,0.0,0.0,0.560596764087677,18.73583984375,65.0,51.47234344482422,-10905.3271484375,97.82432556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49176025390625,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17238.595703125,18000.0,0.0,0.0,0.1609558016061782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150662660598755,0.5150717496871948,-5.510673872777261e-06,0.0,0.0001633496722206,0.0,0.0,30.69188499450684,0.0,0.0,0.0,0.3727815449237823,4.0,0.0,1.0
715260,291.448974609375,297.1499938964844,293.1499938964844,0.1206281259655952,-2687.142333984375,304.0601806640625,0.9177582263946532,0.1881165355443954,0.1648086756467819,291.5760803222656,297.1499938964844,293.1499938964844,0.134238138794899,-3077.838623046875,304.084716796875,0.9472748637199402,0.1987653374671936,0.1884155422449112,291.4359436035156,297.1499938964844,293.1499938964844,0.1579891741275787,-2594.873291015625,304.0482482910156,0.9895957112312316,0.2331471294164657,0.1592782139778137,291.1461486816406,297.1499938964844,293.1499938964844,0.1575742661952972,-3505.76806640625,304.05242919921875,0.9890177249908448,0.3240008950233459,0.2151816636323928,291.7783203125,297.1499938964844,293.1499938964844,0.0112874768674373,-3337.128173828125,302.659423828125,0.597176730632782,0.050000000745058,0.2275026142597198,290.575927734375,291.1499938964844,265.1820983886719,263.6842041015625,280.1702575683594,291.7735290527344,290.5628356933594,1.0,0.2203296869993209,0.9974918961524964,0.9974918961524964,1.0,1.0,-1.146296739578247,0.500584065914154,0.6457126140594482,0.2096282541751861,0.0,0.0,0.6423887610435486,23.02241516113281,85.0,-96.823974609375,-11809.439453125,130.36917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9866943359375,305.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,16705.87109375,18000.0,0.0,0.0,0.1856770813465118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489109992980957,0.6489173173904419,-6.335063062579138e-06,0.0,0.0001884386292658,0.0,0.0,47.18907928466797,0.0,0.0,0.0,0.4217323958873749,4.0,0.0,1.0
715320,291.448974609375,297.1499938964844,293.1499938964844,0.1206281259655952,-2687.142333984375,304.0601806640625,0.9177582263946532,0.1881165355443954,0.1648086756467819,291.5760803222656,297.1499938964844,293.1499938964844,0.134238138794899,-3077.838623046875,304.084716796875,0.9472748637199402,0.1987653374671936,0.1884155422449112,291.4359436035156,297.1499938964844,293.1499938964844,0.1579891741275787,-2594.873291015625,304.0482482910156,0.9895957112312316,0.2331471294164657,0.1592782139778137,291.1461486816406,297.1499938964844,293.1499938964844,0.1575742661952972,-3505.76806640625,304.05242919921875,0.9890177249908448,0.3240008950233459,0.2151816636323928,291.7783203125,297.1499938964844,293.1499938964844,0.0112874768674373,-3337.128173828125,302.659423828125,0.597176730632782,0.050000000745058,0.2275026142597198,290.575927734375,291.1499938964844,265.1820983886719,263.6842041015625,280.1702575683594,291.7735290527344,290.5628356933594,1.0,0.2203296869993209,0.9974918961524964,0.9974918961524964,1.0,1.0,-1.146296739578247,0.500584065914154,0.6457126140594482,0.2096282541751861,0.0,0.0,0.6423887610435486,23.02241516113281,85.0,-96.823974609375,-11809.439453125,130.36917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9866943359375,305.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,16705.87109375,18000.0,0.0,0.0,0.1856770813465118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489109992980957,0.6489173173904419,-6.335063062579138e-06,0.0,0.0001884386292658,0.0,0.0,47.18907928466797,0.0,0.0,0.0,0.4217323958873749,4.0,0.0,1.0
715380,291.5659484863281,297.1499938964844,293.1499938964844,0.1390313953161239,-3012.972412109375,304.0594787597656,0.888346254825592,0.2074911594390869,0.1828572154045105,291.7391967773437,297.1499938964844,293.1499938964844,0.1403817236423492,-3190.330322265625,304.095703125,0.8892123699188232,0.2054569125175476,0.1931057870388031,291.5448303222656,297.1499938964844,293.1499938964844,0.1794480979442596,-2874.216796875,304.04638671875,0.9581074714660645,0.2544876635074615,0.1746040135622024,291.2898864746094,297.1499938964844,293.1499938964844,0.2134010940790176,-4480.93359375,303.9921875,0.9990000128746032,0.3457305133342743,0.2733266353607178,291.8524169921875,297.1499938964844,293.1499938964844,0.0120626119896769,-3467.54296875,302.9290771484375,0.5533547401428223,0.050000000745058,0.228711262345314,290.4336242675781,291.1499938964844,265.203857421875,263.6990966796875,280.07470703125,291.8478698730469,290.4183044433594,1.0,0.2469328343868255,0.9964003562927246,0.9964003562927246,1.0,1.0,-1.2632086277008057,0.558504045009613,0.7047045826911926,0.2245003432035446,0.0,0.0,0.7469757795333862,30.773435592651367,105.0,-179.33663940429688,-12870.32421875,180.52066040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.569580078125,304.8940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,15984.6708984375,18000.0,0.0,0.0,0.2153718322515487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839733362197876,0.8397412896156311,-7.896956049080472e-06,0.0,0.0002185750345233,0.0,0.0,81.62012481689453,0.0,0.0,0.0,0.5005971789360046,4.0,0.0,1.0
715440,291.5659484863281,297.1499938964844,293.1499938964844,0.1390313953161239,-3012.972412109375,304.0594787597656,0.888346254825592,0.2074911594390869,0.1828572154045105,291.7391967773437,297.1499938964844,293.1499938964844,0.1403817236423492,-3190.330322265625,304.095703125,0.8892123699188232,0.2054569125175476,0.1931057870388031,291.5448303222656,297.1499938964844,293.1499938964844,0.1794480979442596,-2874.216796875,304.04638671875,0.9581074714660645,0.2544876635074615,0.1746040135622024,291.2898864746094,297.1499938964844,293.1499938964844,0.2134010940790176,-4480.93359375,303.9921875,0.9990000128746032,0.3457305133342743,0.2733266353607178,291.8524169921875,297.1499938964844,293.1499938964844,0.0120626119896769,-3467.54296875,302.9290771484375,0.5533547401428223,0.050000000745058,0.228711262345314,290.4336242675781,291.1499938964844,265.203857421875,263.6990966796875,280.07470703125,291.8478698730469,290.4183044433594,1.0,0.2469328343868255,0.9964003562927246,0.9964003562927246,1.0,1.0,-1.2632086277008057,0.558504045009613,0.7047045826911926,0.2245003432035446,0.0,0.0,0.7469757795333862,30.773435592651367,105.0,-179.33663940429688,-12870.32421875,180.52066040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.569580078125,304.8940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,15984.6708984375,18000.0,0.0,0.0,0.2153718322515487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839733362197876,0.8397412896156311,-7.896956049080472e-06,0.0,0.0002185750345233,0.0,0.0,81.62012481689453,0.0,0.0,0.0,0.5005971789360046,4.0,0.0,1.0
715500,291.6222839355469,297.1499938964844,293.1499938964844,0.1481846123933792,-3171.69287109375,304.0592956542969,0.8711954951286316,0.2164903134107589,0.1913022696971893,291.8048400878906,297.1499938964844,293.1499938964844,0.1455776840448379,-3285.596923828125,304.0960998535156,0.8656467199325562,0.2104334533214569,0.1976422369480133,291.5970153808594,297.1499938964844,293.1499938964844,0.1903095096349716,-3012.824951171875,304.0455017089844,0.9364409446716307,0.2645698487758636,0.1819035857915878,291.3746337890625,297.1499938964844,293.1499938964844,0.2437410354614257,-4987.9453125,303.9657287597656,0.9990000128746032,0.3526601493358612,0.3029468953609466,291.8903503417969,297.1499938964844,293.1499938964844,0.0124895758926868,-3537.371826171875,303.0521545410156,0.5312283039093018,0.050000000745058,0.229560986161232,290.3492126464844,291.1499938964844,265.2145690917969,263.7064208984375,280.0462951660156,291.88592529296875,290.333251953125,1.0,0.2618919312953949,0.9958545565605164,0.9958545565605164,1.0,1.0,-1.324121594429016,0.5880559086799622,0.736065685749054,0.2346153110265731,0.0,0.0,0.8087745308876038,36.0869255065918,105.0,-208.2317352294922,-13390.533203125,213.0423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.91119384765625,304.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,15671.541015625,18000.0,0.0,0.0,0.2317833006381988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9516425728797911,0.9516515731811525,-9.043502359418198e-06,0.0,0.0002352305746171,0.0,0.0,109.31822967529295,0.0,0.0,0.0,0.5503586530685425,4.0,0.0,1.0
715560,291.67724609375,297.1499938964844,293.1499938964844,0.1573152095079422,-3328.03271484375,304.0591735839844,0.8548855781555176,0.2250503003597259,0.1993738859891891,291.8651428222656,297.1499938964844,293.1499938964844,0.1514029800891876,-3391.7412109375,304.0953063964844,0.8452104330062866,0.2156257331371307,0.2026615738868713,291.6479797363281,297.1499938964844,293.1499938964844,0.2012270092964172,-3150.472900390625,304.0446472167969,0.914772093296051,0.2742334604263305,0.1889361888170242,291.46484375,297.1499938964844,293.1499938964844,0.2766868472099304,-5526.9267578125,303.9393615722656,0.9990000128746032,0.3574418425559997,0.3342429101467132,291.9289245605469,297.1499938964844,293.1499938964844,0.0129437008872628,-3610.1259765625,303.1673889160156,0.511917769908905,0.050000000745058,0.2305578291416168,290.2562561035156,291.1499938964844,265.22515869140625,263.7136535644531,280.0328674316406,291.92462158203125,290.2391967773437,1.0,0.2776668071746826,0.994885504245758,0.994885504245758,1.0,1.0,-1.3865551948547363,0.617783784866333,0.7687714099884033,0.2471247166395187,0.0,0.0,0.8775997161865234,42.296913146972656,108.0,-236.1036376953125,-13881.0830078125,251.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30206298828125,304.18585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,15497.3125,18000.0,0.0,0.0,0.2489709556102752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670360326766968,1.0670464038848877,-1.041864015860483e-05,0.0,0.0002526738680899,0.0,0.0,144.9039764404297,0.0,0.0,0.0,0.6033934354782104,4.0,0.0,1.0
