time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715620,291.78240966796875,297.1499938964844,293.1499938964844,0.1749128699302673,-3623.23681640625,304.0602111816406,0.8246171474456787,0.2410373985767364,0.2145579010248184,291.97320556640625,297.1499938964844,293.1499938964844,0.1634764969348907,-3608.437255859375,304.0934753417969,0.8095163702964783,0.2262459844350814,0.2131760418415069,291.7457580566406,297.1499938964844,293.1499938964844,0.2224030196666717,-3412.152587890625,304.0445861816406,0.8774711489677429,0.2924598753452301,0.2022849172353744,291.6123962402344,297.1499938964844,293.1499938964844,0.2972931265830993,-5833.28759765625,303.975341796875,0.9570648670196532,0.3700776994228363,0.3475275635719299,292.00689697265625,297.1499938964844,293.1499938964844,0.0139018539339303,-3753.713134765625,303.37969970703125,0.4799733459949493,0.050000000745058,0.2330999672412872,290.0938415527344,291.1499938964844,265.245849609375,263.72784423828125,280.0495300292969,292.0027770996094,290.08251953125,1.0,0.3024895191192627,0.9929474592208862,0.9929474592208862,1.0,1.0,-1.4529355764389038,0.6492283940315247,0.8037071824073792,0.2614126801490783,0.0,0.0,1.0,56.88663864135742,111.0,-212.1424865722656,-14377.5419921875,314.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3471374511719,303.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,15907.6220703125,18000.0,0.0,0.0,0.2839683890342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2693440914154053,1.2693575620651243,-1.33817075038678e-05,0.0,0.0002881918044295,0.0,0.0,228.2665863037109,0.0,0.0,0.0,0.698361873626709,4.0,0.0,1.0
715680,291.78240966796875,297.1499938964844,293.1499938964844,0.1749128699302673,-3623.23681640625,304.0602111816406,0.8246171474456787,0.2410373985767364,0.2145579010248184,291.97320556640625,297.1499938964844,293.1499938964844,0.1634764969348907,-3608.437255859375,304.0934753417969,0.8095163702964783,0.2262459844350814,0.2131760418415069,291.7457580566406,297.1499938964844,293.1499938964844,0.2224030196666717,-3412.152587890625,304.0445861816406,0.8774711489677429,0.2924598753452301,0.2022849172353744,291.6123962402344,297.1499938964844,293.1499938964844,0.2972931265830993,-5833.28759765625,303.975341796875,0.9570648670196532,0.3700776994228363,0.3475275635719299,292.00689697265625,297.1499938964844,293.1499938964844,0.0139018539339303,-3753.713134765625,303.37969970703125,0.4799733459949493,0.050000000745058,0.2330999672412872,290.0938415527344,291.1499938964844,265.245849609375,263.72784423828125,280.0495300292969,292.0027770996094,290.08251953125,1.0,0.3024895191192627,0.9929474592208862,0.9929474592208862,1.0,1.0,-1.4529355764389038,0.6492283940315247,0.8037071824073792,0.2614126801490783,0.0,0.0,1.0,56.88663864135742,111.0,-212.1424865722656,-14377.5419921875,314.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3471374511719,303.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,15907.6220703125,18000.0,0.0,0.0,0.2839683890342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2693440914154053,1.2693575620651243,-1.33817075038678e-05,0.0,0.0002881918044295,0.0,0.0,228.2665863037109,0.0,0.0,0.0,0.698361873626709,4.0,0.0,1.0
715740,291.8815612792969,297.1499938964844,293.1499938964844,0.1919627785682678,-3903.09716796875,304.0616760253906,0.8119442462921143,0.2555752992630005,0.2282892912626266,292.0689697265625,297.1499938964844,293.1499938964844,0.1759373992681503,-3828.61279296875,304.09149169921875,0.792053759098053,0.2366245537996292,0.2234635651111602,291.8384704589844,297.1499938964844,293.1499938964844,0.2431612461805343,-3663.201416015625,304.0450744628906,0.8621954321861267,0.3092313408851623,0.2145103365182876,291.7174072265625,297.1499938964844,293.1499938964844,0.3210532367229461,-6191.63037109375,303.9934997558594,0.9340696334838868,0.3877032995223999,0.3638925850391388,292.08319091796875,297.1499938964844,293.1499938964844,0.014867216348648,-3889.260009765625,303.57232666015625,0.4562038779258728,0.050000000745058,0.2351210713386535,289.9234313964844,291.1499938964844,265.26580810546875,263.74151611328125,280.0677185058594,292.0794677734375,289.907958984375,1.0,0.3230078518390655,0.9910094738006592,0.9910094738006592,1.0,1.0,-1.5185153484344482,0.6803997755050659,0.8381156325340271,0.2757620513439178,0.0,0.0,1.0,68.73688507080078,114.0,-242.44290161132807,-14681.1904296875,376.3318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8560791015625,303.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17334.984375,19080.0,0.0,0.0,0.3172323405742645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339117169380188,1.3391319513320925,-1.4809698768658563e-05,0.0,0.0003219505015294,0.0,0.0,267.0013732910156,0.0,0.0,0.0,0.7471486330032349,4.0,0.0,1.0
715800,291.8815612792969,297.1499938964844,293.1499938964844,0.1919627785682678,-3903.09716796875,304.0616760253906,0.8119442462921143,0.2555752992630005,0.2282892912626266,292.0689697265625,297.1499938964844,293.1499938964844,0.1759373992681503,-3828.61279296875,304.09149169921875,0.792053759098053,0.2366245537996292,0.2234635651111602,291.8384704589844,297.1499938964844,293.1499938964844,0.2431612461805343,-3663.201416015625,304.0450744628906,0.8621954321861267,0.3092313408851623,0.2145103365182876,291.7174072265625,297.1499938964844,293.1499938964844,0.3210532367229461,-6191.63037109375,303.9934997558594,0.9340696334838868,0.3877032995223999,0.3638925850391388,292.08319091796875,297.1499938964844,293.1499938964844,0.014867216348648,-3889.260009765625,303.57232666015625,0.4562038779258728,0.050000000745058,0.2351210713386535,289.9234313964844,291.1499938964844,265.26580810546875,263.74151611328125,280.0677185058594,292.0794677734375,289.907958984375,1.0,0.3230078518390655,0.9910094738006592,0.9910094738006592,1.0,1.0,-1.5185153484344482,0.6803997755050659,0.8381156325340271,0.2757620513439178,0.0,0.0,1.0,68.73688507080078,114.0,-242.44290161132807,-14681.1904296875,376.3318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8560791015625,303.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17334.984375,19080.0,0.0,0.0,0.3172323405742645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339117169380188,1.3391319513320925,-1.4809698768658563e-05,0.0,0.0003219505015294,0.0,0.0,267.0013732910156,0.0,0.0,0.0,0.7471486330032349,4.0,0.0,1.0
715860,291.9739074707031,297.1499938964844,293.1499938964844,0.2080870866775512,-4161.95849609375,304.0643005371094,0.8063635230064392,0.2689781486988067,0.2408604025840759,292.15447998046875,297.1499938964844,293.1499938964844,0.1881150752305984,-4039.827392578125,304.0907592773437,0.7836647033691406,0.2466607838869094,0.2333621531724929,291.92529296875,297.1499938964844,293.1499938964844,0.2629598081111908,-3897.345458984375,304.047119140625,0.8556916117668152,0.3248462080955505,0.2258185297250747,291.8078308105469,297.1499938964844,293.1499938964844,0.3457376658916473,-6558.78955078125,304.00445556640625,0.9239293336868286,0.4056471288204193,0.3811621069908142,292.154296875,297.1499938964844,293.1499938964844,0.0158216450363397,-4011.268798828125,303.7569580078125,0.439385175704956,0.050000000745058,0.2367491424083709,289.77276611328125,291.1499938964844,265.284912109375,263.754638671875,280.08514404296875,292.1510009765625,289.7629699707031,1.0,0.3402475118637085,0.9892240166664124,0.9892240166664124,1.0,1.0,-1.581752061843872,0.71052485704422,0.8712272047996521,0.2899005115032196,0.0,0.0,1.0,78.50822448730469,117.0,-203.9627380371093,-15142.1455078125,435.9237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7761535644531,303.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18708.705078125,19080.0,0.0,0.0,0.3474887907505035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911855220794678,1.3912014961242676,-1.5983645425876603e-05,0.0,0.0003526569635141,0.0,0.0,299.37188720703125,0.0,0.0,0.0,0.7600706219673157,4.0,0.0,1.0
715920,291.9739074707031,297.1499938964844,293.1499938964844,0.2080870866775512,-4161.95849609375,304.0643005371094,0.8063635230064392,0.2689781486988067,0.2408604025840759,292.15447998046875,297.1499938964844,293.1499938964844,0.1881150752305984,-4039.827392578125,304.0907592773437,0.7836647033691406,0.2466607838869094,0.2333621531724929,291.92529296875,297.1499938964844,293.1499938964844,0.2629598081111908,-3897.345458984375,304.047119140625,0.8556916117668152,0.3248462080955505,0.2258185297250747,291.8078308105469,297.1499938964844,293.1499938964844,0.3457376658916473,-6558.78955078125,304.00445556640625,0.9239293336868286,0.4056471288204193,0.3811621069908142,292.154296875,297.1499938964844,293.1499938964844,0.0158216450363397,-4011.268798828125,303.7569580078125,0.439385175704956,0.050000000745058,0.2367491424083709,289.77276611328125,291.1499938964844,265.284912109375,263.754638671875,280.08514404296875,292.1510009765625,289.7629699707031,1.0,0.3402475118637085,0.9892240166664124,0.9892240166664124,1.0,1.0,-1.581752061843872,0.71052485704422,0.8712272047996521,0.2899005115032196,0.0,0.0,1.0,78.50822448730469,117.0,-203.9627380371093,-15142.1455078125,435.9237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7761535644531,303.1752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18708.705078125,19080.0,0.0,0.0,0.3474887907505035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911855220794678,1.3912014961242676,-1.5983645425876603e-05,0.0,0.0003526569635141,0.0,0.0,299.37188720703125,0.0,0.0,0.0,0.7600706219673157,4.0,0.0,1.0
715980,292.0594482421875,297.1499938964844,293.1499938964844,0.2228084504604339,-4393.0927734375,304.0683898925781,0.8045892119407654,0.2814223170280456,0.2524738311767578,292.2314147949219,297.1499938964844,293.1499938964844,0.1994061321020126,-4231.78271484375,304.0917358398437,0.7799662947654724,0.2562709450721741,0.2428105175495147,292.00604248046875,297.1499938964844,293.1499938964844,0.2811774313449859,-4108.00341796875,304.0511169433594,0.8535035252571106,0.339493989944458,0.2363733798265457,291.89044189453125,297.1499938964844,293.1499938964844,0.3689065873622894,-6896.5166015625,304.0143737792969,0.9200916290283204,0.4228895902633667,0.3978379070758819,292.2182006835937,297.1499938964844,293.1499938964844,0.016735503450036,-4114.33984375,303.94110107421875,0.4286074340343475,0.050000000745058,0.2380796521902084,289.6747741699219,291.1499938964844,265.3030090332031,263.76708984375,280.1008605957031,292.2153625488281,289.6703491210937,1.0,0.3549799621105194,0.9874386191368104,0.9874386191368104,1.0,1.0,-1.641326665878296,0.7389740943908691,0.9023526310920716,0.3034124970436096,0.0,0.0,1.0,86.67938995361328,120.0,-137.56436157226562,-15658.767578125,493.0749206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01318359375,303.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18977.232421875,19080.0,0.0,0.0,0.3742258250713348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011338949203491,1.401150107383728,-1.6213060007430613e-05,0.0,0.0003797916288021,0.0,0.0,305.8403625488281,0.0,0.0,0.0,0.76506108045578,4.0,0.0,1.0
716040,292.0594482421875,297.1499938964844,293.1499938964844,0.2228084504604339,-4393.0927734375,304.0683898925781,0.8045892119407654,0.2814223170280456,0.2524738311767578,292.2314147949219,297.1499938964844,293.1499938964844,0.1994061321020126,-4231.78271484375,304.0917358398437,0.7799662947654724,0.2562709450721741,0.2428105175495147,292.00604248046875,297.1499938964844,293.1499938964844,0.2811774313449859,-4108.00341796875,304.0511169433594,0.8535035252571106,0.339493989944458,0.2363733798265457,291.89044189453125,297.1499938964844,293.1499938964844,0.3689065873622894,-6896.5166015625,304.0143737792969,0.9200916290283204,0.4228895902633667,0.3978379070758819,292.2182006835937,297.1499938964844,293.1499938964844,0.016735503450036,-4114.33984375,303.94110107421875,0.4286074340343475,0.050000000745058,0.2380796521902084,289.6747741699219,291.1499938964844,265.3030090332031,263.76708984375,280.1008605957031,292.2153625488281,289.6703491210937,1.0,0.3549799621105194,0.9874386191368104,0.9874386191368104,1.0,1.0,-1.641326665878296,0.7389740943908691,0.9023526310920716,0.3034124970436096,0.0,0.0,1.0,86.67938995361328,120.0,-137.56436157226562,-15658.767578125,493.0749206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01318359375,303.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18977.232421875,19080.0,0.0,0.0,0.3742258250713348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011338949203491,1.401150107383728,-1.6213060007430613e-05,0.0,0.0003797916288021,0.0,0.0,305.8403625488281,0.0,0.0,0.0,0.76506108045578,4.0,0.0,1.0
716100,292.0997619628906,297.1499938964844,293.1499938964844,0.2294877171516418,-4496.15185546875,304.0710754394531,0.8045881390571594,0.2873177230358124,0.2579621374607086,292.2670593261719,297.1499938964844,293.1499938964844,0.2045515775680542,-4317.83740234375,304.0929870605469,0.7791807651519775,0.2609071433544159,0.2473570108413696,292.044189453125,297.1499938964844,293.1499938964844,0.2894973158836365,-4202.54248046875,304.053955078125,0.8533779978752136,0.3464924991130829,0.2414032816886901,291.929443359375,297.1499938964844,293.1499938964844,0.3795297145843506,-7048.7666015625,304.01971435546875,0.9195421934127808,0.4311866760253906,0.4058599472045898,292.2473449707031,297.1499938964844,293.1499938964844,0.0171643104404211,-4157.1640625,304.0335998535156,0.4246024191379547,0.050000000745058,0.2386554181575775,289.652099609375,291.1499938964844,265.3116455078125,263.7730407714844,280.10791015625,292.2447509765625,289.6503295898437,1.0,0.3615996837615967,0.9865459203720092,0.9865459203720092,1.0,1.0,-1.6697354316711426,0.7525649070739746,0.9171704649925232,0.309906929731369,0.0,0.0,1.0,90.27985382080078,120.0,-94.74213409423828,-15952.9658203125,520.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2171325683594,303.50048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19026.0390625,20160.0,0.0,0.0,0.3862612545490265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402934432029724,1.4029507637023926,-1.6254758520517498e-05,0.0,0.0003920060698874,0.0,0.0,307.02099609375,0.0,0.0,0.0,0.7809643745422363,4.0,0.0,1.0
716160,292.1385498046875,297.1499938964844,293.1499938964844,0.2354194819927215,-4586.25341796875,304.0746459960937,0.8049713373184204,0.2930020987987518,0.263250470161438,292.30096435546875,297.1499938964844,293.1499938964844,0.209100604057312,-4392.72216796875,304.0950927734375,0.7788747549057007,0.2654283940792084,0.2517860233783722,292.0809326171875,297.1499938964844,293.1499938964844,0.2969221472740173,-4285.60205078125,304.0579528808594,0.8536815047264099,0.3532817661762237,0.2462788373231887,291.9670715332031,297.1499938964844,293.1499938964844,0.3890100121498108,-7182.47607421875,304.02618408203125,0.919593095779419,0.4392594695091247,0.4136631488800049,292.27471923828125,297.1499938964844,293.1499938964844,0.0175465941429138,-4190.13134765625,304.12615966796875,0.421231210231781,0.050000000745058,0.2391821295022964,289.6599426269531,291.1499938964844,265.3199768066406,263.7787780761719,280.1144104003906,292.2723083496094,289.6632385253906,1.0,0.3678070306777954,0.9856634140014648,0.9856634140014648,1.0,1.0,-1.697256565093994,0.7657465934753418,0.9315100312232972,0.3162249624729156,0.0,0.0,1.0,93.61273956298828,123.0,-27.136430740356445,-16333.82421875,547.9165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4513244628906,303.7240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,19793.96875,20160.0,0.0,0.0,0.3975546658039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430967092514038,1.4309840202331543,-1.691083343757782e-05,0.0,0.0004034674493595,0.0,0.0,325.7954406738281,0.0,0.0,0.0,0.7817683219909668,4.0,0.0,1.0
716220,292.2123413085937,297.1499938964844,293.1499938964844,0.2464163452386856,-4751.75634765625,304.08135986328125,0.8130037188529968,0.3036553263664245,0.2730349600315094,292.3645324707031,297.1499938964844,293.1499938964844,0.217616319656372,-4531.81005859375,304.0991516113281,0.7857694029808044,0.2740400731563568,0.2600768208503723,292.151123046875,297.1499938964844,293.1499938964844,0.3108561038970947,-4440.076171875,304.0653076171875,0.8620691299438477,0.3661302328109741,0.2554109692573547,292.0390625,297.1499938964844,293.1499938964844,0.4068861901760101,-7432.60986328125,304.0375061035156,0.9297934770584106,0.4546219706535339,0.4283806085586548,292.3295593261719,297.1499938964844,293.1499938964844,0.0226876102387905,-4749.89697265625,304.1380310058594,0.4485879838466644,0.059805441647768,0.2718812823295593,289.68359375,291.1499938964844,265.335693359375,263.7896728515625,280.1112060546875,292.3269958496094,289.6831359863281,1.0,0.3805679380893707,0.9838985204696656,0.9838985204696656,1.0,1.0,-1.7868183851242063,0.808864414691925,0.9779539108276368,0.3366944789886474,0.0,0.0,1.0,96.36067199707033,126.0,1.749362826347351,-17219.390625,616.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9623718261719,304.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,20060.591796875,20160.0,0.0,0.0,0.4182119369506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405723810195925,1.440589427947998,-1.7138620023615658e-05,0.0,0.0004244319570716,0.0,0.0,332.4002685546875,0.0,0.0,0.0,0.7865815162658691,4.0,0.0,1.0
716280,292.2123413085937,297.1499938964844,293.1499938964844,0.2464163452386856,-4751.75634765625,304.08135986328125,0.8130037188529968,0.3036553263664245,0.2730349600315094,292.3645324707031,297.1499938964844,293.1499938964844,0.217616319656372,-4531.81005859375,304.0991516113281,0.7857694029808044,0.2740400731563568,0.2600768208503723,292.151123046875,297.1499938964844,293.1499938964844,0.3108561038970947,-4440.076171875,304.0653076171875,0.8620691299438477,0.3661302328109741,0.2554109692573547,292.0390625,297.1499938964844,293.1499938964844,0.4068861901760101,-7432.60986328125,304.0375061035156,0.9297934770584106,0.4546219706535339,0.4283806085586548,292.3295593261719,297.1499938964844,293.1499938964844,0.0226876102387905,-4749.89697265625,304.1380310058594,0.4485879838466644,0.059805441647768,0.2718812823295593,289.68359375,291.1499938964844,265.335693359375,263.7896728515625,280.1112060546875,292.3269958496094,289.6831359863281,1.0,0.3805679380893707,0.9838985204696656,0.9838985204696656,1.0,1.0,-1.7868183851242063,0.808864414691925,0.9779539108276368,0.3366944789886474,0.0,0.0,1.0,96.36067199707033,126.0,1.749362826347351,-17219.390625,616.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9623718261719,304.1071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,20060.591796875,20160.0,0.0,0.0,0.4182119369506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405723810195925,1.440589427947998,-1.7138620023615658e-05,0.0,0.0004244319570716,0.0,0.0,332.4002685546875,0.0,0.0,0.0,0.7865815162658691,4.0,0.0,1.0
716340,292.2817077636719,297.1499938964844,293.1499938964844,0.2572009563446045,-4913.251953125,304.0862731933594,0.8200134634971619,0.313343733549118,0.2819505035877228,292.4225769042969,297.1499938964844,293.1499938964844,0.2262803316116333,-4672.9794921875,304.1016540527344,0.7923881411552429,0.2821642160415649,0.2678775191307068,292.2177429199219,297.1499938964844,293.1499938964844,0.3246565759181976,-4592.2353515625,304.0705261230469,0.8699462413787842,0.377925306558609,0.2638167142868042,292.1073608398437,297.1499938964844,293.1499938964844,0.4247666001319885,-7681.876953125,304.0451965332031,0.9393439888954164,0.4689208567142486,0.4420896768569946,292.39276123046875,297.1499938964844,293.1499938964844,0.0301812645047903,-5434.83056640625,304.1296691894531,0.4794275760650635,0.0677866712212562,0.3109636902809143,289.6700744628906,291.1499938964844,265.3500061035156,263.79962158203125,280.1120300292969,292.3901672363281,289.6698303222656,1.0,0.3937669098377228,0.9821336269378662,0.9821336269378662,1.0,1.0,-1.880377531051636,0.8539929986000061,1.0263845920562744,0.3585714399814605,0.0,0.0,1.0,99.09476470947266,129.0,-10.071717262268066,-18089.39453125,694.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4419250488281,304.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,20133.201171875,21240.0,0.0,0.0,0.4371975362300873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431771039962769,1.4431942701339722,-1.7200654838234186e-05,0.0,0.0004436999151948,0.0,0.0,334.20660400390625,0.0,0.0,0.0,0.8028863668441772,4.0,0.0,1.0
716400,292.2817077636719,297.1499938964844,293.1499938964844,0.2572009563446045,-4913.251953125,304.0862731933594,0.8200134634971619,0.313343733549118,0.2819505035877228,292.4225769042969,297.1499938964844,293.1499938964844,0.2262803316116333,-4672.9794921875,304.1016540527344,0.7923881411552429,0.2821642160415649,0.2678775191307068,292.2177429199219,297.1499938964844,293.1499938964844,0.3246565759181976,-4592.2353515625,304.0705261230469,0.8699462413787842,0.377925306558609,0.2638167142868042,292.1073608398437,297.1499938964844,293.1499938964844,0.4247666001319885,-7681.876953125,304.0451965332031,0.9393439888954164,0.4689208567142486,0.4420896768569946,292.39276123046875,297.1499938964844,293.1499938964844,0.0301812645047903,-5434.83056640625,304.1296691894531,0.4794275760650635,0.0677866712212562,0.3109636902809143,289.6700744628906,291.1499938964844,265.3500061035156,263.79962158203125,280.1120300292969,292.3901672363281,289.6698303222656,1.0,0.3937669098377228,0.9821336269378662,0.9821336269378662,1.0,1.0,-1.880377531051636,0.8539929986000061,1.0263845920562744,0.3585714399814605,0.0,0.0,1.0,99.09476470947266,129.0,-10.071717262268066,-18089.39453125,694.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4419250488281,304.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,20133.201171875,21240.0,0.0,0.0,0.4371975362300873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431771039962769,1.4431942701339722,-1.7200654838234186e-05,0.0,0.0004436999151948,0.0,0.0,334.20660400390625,0.0,0.0,0.0,0.8028863668441772,4.0,0.0,1.0
716460,292.3471984863281,297.1499938964844,293.1499938964844,0.2662909030914306,-5046.82861328125,304.09234619140625,0.8235824704170227,0.3220588266849518,0.2900393605232239,292.4761657714844,297.1499938964844,293.1499938964844,0.2337982356548309,-4793.3515625,304.105224609375,0.7958463430404663,0.2897256910800934,0.2752268314361572,292.28131103515625,297.1499938964844,293.1499938964844,0.3364286720752716,-4719.5703125,304.077392578125,0.8741694688796997,0.3886549472808838,0.2715141773223877,292.1724853515625,297.1499938964844,293.1499938964844,0.4402224719524383,-7893.31396484375,304.0543212890625,0.9443681836128236,0.4821276664733886,0.4548268914222717,292.45660400390625,297.1499938964844,293.1499938964844,0.0363831110298633,-5947.53955078125,304.126220703125,0.4933469593524933,0.0740291178226471,0.3410097062587738,289.6965637207031,291.1499938964844,265.36151123046875,263.8074951171875,280.1197204589844,292.45416259765625,289.6981811523437,1.0,0.4064298272132873,0.979824721813202,0.979824721813202,1.0,1.0,-1.9595361948013303,0.8922771215438843,1.0672590732574463,0.3771205246448517,0.0,0.0,1.0,103.10401916503906,132.0,24.30243492126465,-18943.765625,771.0994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8754272460937,304.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,21062.564453125,21240.0,0.0,0.0,0.4548170268535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476110339164734,1.476128339767456,-1.799464735086076e-05,0.0,0.0004615814541466,0.0,0.0,357.61260986328125,0.0,0.0,0.0,0.8061036467552185,4.0,0.0,1.0
716520,292.3471984863281,297.1499938964844,293.1499938964844,0.2662909030914306,-5046.82861328125,304.09234619140625,0.8235824704170227,0.3220588266849518,0.2900393605232239,292.4761657714844,297.1499938964844,293.1499938964844,0.2337982356548309,-4793.3515625,304.105224609375,0.7958463430404663,0.2897256910800934,0.2752268314361572,292.28131103515625,297.1499938964844,293.1499938964844,0.3364286720752716,-4719.5703125,304.077392578125,0.8741694688796997,0.3886549472808838,0.2715141773223877,292.1724853515625,297.1499938964844,293.1499938964844,0.4402224719524383,-7893.31396484375,304.0543212890625,0.9443681836128236,0.4821276664733886,0.4548268914222717,292.45660400390625,297.1499938964844,293.1499938964844,0.0363831110298633,-5947.53955078125,304.126220703125,0.4933469593524933,0.0740291178226471,0.3410097062587738,289.6965637207031,291.1499938964844,265.36151123046875,263.8074951171875,280.1197204589844,292.45416259765625,289.6981811523437,1.0,0.4064298272132873,0.979824721813202,0.979824721813202,1.0,1.0,-1.9595361948013303,0.8922771215438843,1.0672590732574463,0.3771205246448517,0.0,0.0,1.0,103.10401916503906,132.0,24.30243492126465,-18943.765625,771.0994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8754272460937,304.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,21062.564453125,21240.0,0.0,0.0,0.4548170268535614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476110339164734,1.476128339767456,-1.799464735086076e-05,0.0,0.0004615814541466,0.0,0.0,357.61260986328125,0.0,0.0,0.0,0.8061036467552185,4.0,0.0,1.0
716580,292.40850830078125,297.1499938964844,293.1499938964844,0.2746657729148865,-5169.0302734375,304.0975952148437,0.8255181908607483,0.3299610018730163,0.2973811030387878,292.52569580078125,297.1499938964844,293.1499938964844,0.2409140318632125,-4906.5869140625,304.1082763671875,0.7977936863899231,0.2967444658279419,0.2820734083652496,292.3412780761719,297.1499938964844,293.1499938964844,0.3473969399929046,-4837.34130859375,304.0832824707031,0.876605749130249,0.3984977006912231,0.2785756587982178,292.2341613769531,297.1499938964844,293.1499938964844,0.4547755718231201,-8091.0888671875,304.0619506835937,0.9472804069519044,0.4943813681602478,0.4666480422019958,292.5170288085937,297.1499938964844,293.1499938964844,0.0417246855795383,-6378.63037109375,304.1252746582031,0.5029681921005249,0.0793367400765419,0.3662692904472351,289.7174377441406,291.1499938964844,265.3691101074219,263.8123779296875,280.1285705566406,292.51483154296875,289.718994140625,1.0,0.4183588027954101,0.9775158166885376,0.9775158166885376,1.0,1.0,-2.0295844078063965,0.926231563091278,1.1033529043197632,0.3935483694076538,0.0,0.0,1.0,107.55864715576172,135.0,27.919755935668945,-19647.5078125,846.3152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2914428710937,305.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.2109375,21240.0,0.0,0.0,0.4709161221981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480681300163269,1.4806994199752808,-1.8106265997630544e-05,0.0,0.000477919995319,0.0,0.0,360.9450988769531,0.0,0.0,0.0,0.8083896636962891,4.0,0.0,1.0
716640,292.40850830078125,297.1499938964844,293.1499938964844,0.2746657729148865,-5169.0302734375,304.0975952148437,0.8255181908607483,0.3299610018730163,0.2973811030387878,292.52569580078125,297.1499938964844,293.1499938964844,0.2409140318632125,-4906.5869140625,304.1082763671875,0.7977936863899231,0.2967444658279419,0.2820734083652496,292.3412780761719,297.1499938964844,293.1499938964844,0.3473969399929046,-4837.34130859375,304.0832824707031,0.876605749130249,0.3984977006912231,0.2785756587982178,292.2341613769531,297.1499938964844,293.1499938964844,0.4547755718231201,-8091.0888671875,304.0619506835937,0.9472804069519044,0.4943813681602478,0.4666480422019958,292.5170288085937,297.1499938964844,293.1499938964844,0.0417246855795383,-6378.63037109375,304.1252746582031,0.5029681921005249,0.0793367400765419,0.3662692904472351,289.7174377441406,291.1499938964844,265.3691101074219,263.8123779296875,280.1285705566406,292.51483154296875,289.718994140625,1.0,0.4183588027954101,0.9775158166885376,0.9775158166885376,1.0,1.0,-2.0295844078063965,0.926231563091278,1.1033529043197632,0.3935483694076538,0.0,0.0,1.0,107.55864715576172,135.0,27.919755935668945,-19647.5078125,846.3152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2914428710937,305.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.2109375,21240.0,0.0,0.0,0.4709161221981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480681300163269,1.4806994199752808,-1.8106265997630544e-05,0.0,0.000477919995319,0.0,0.0,360.9450988769531,0.0,0.0,0.0,0.8083896636962891,4.0,0.0,1.0
716700,292.4375305175781,297.1499938964844,293.1499938964844,0.2785641849040985,-5225.56103515625,304.1000366210937,0.826164960861206,0.3336513936519623,0.3008110225200653,292.5490417480469,297.1499938964844,293.1499938964844,0.2442786693572998,-4959.81298828125,304.1097412109375,0.7984781861305237,0.3000701665878296,0.2853208780288696,292.36981201171875,297.1499938964844,293.1499938964844,0.3525510430335998,-4892.3330078125,304.0860595703125,0.8774759769439697,0.4031368494033813,0.281902939081192,292.2636108398437,297.1499938964844,293.1499938964844,0.4616608917713165,-8184.08935546875,304.0654296875,0.948338747024536,0.5001965165138245,0.4722567796707153,292.5455322265625,297.1499938964844,293.1499938964844,0.0441377274692058,-6573.3583984375,304.1253967285156,0.5070160031318665,0.0817555040121078,0.3777328133583069,289.7284545898437,291.1499938964844,265.3715209960937,263.81378173828125,280.1327514648437,292.5434875488281,289.73004150390625,1.0,0.424038827419281,0.9763613939285278,0.9763613939285278,1.0,1.0,-2.0621016025543213,0.9420148134231568,1.1200867891311646,0.4011751711368561,0.0,0.0,1.0,109.82640838623048,135.0,29.36751937866211,-19977.8828125,883.4454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49468994140625,305.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,21215.970703125,22320.0,0.0,0.0,0.4783957600593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481476068496704,1.4814941883087158,-1.812571099435445e-05,0.0,0.0004855108854826,0.0,0.0,361.5266723632813,0.0,0.0,0.0,0.823787271976471,4.0,0.0,1.0
716760,292.46551513671875,297.1499938964844,293.1499938964844,0.2818627953529358,-5272.56494140625,304.1031188964844,0.8266726732254028,0.3371799290180206,0.3040942847728729,292.57147216796875,297.1499938964844,293.1499938964844,0.2471510022878646,-5004.4892578125,304.1118469238281,0.7990419864654541,0.3032795190811157,0.2884581983089447,292.3973999023437,297.1499938964844,293.1499938964844,0.3569713532924652,-4938.7119140625,304.08966064453125,0.8781983852386475,0.4076017737388611,0.2851072251796722,292.29217529296875,297.1499938964844,293.1499938964844,0.4676153063774109,-8263.1572265625,304.07000732421875,0.9492315649986268,0.5058153867721558,0.4776795506477356,292.5728454589844,297.1499938964844,293.1499938964844,0.0463119186460971,-6748.30859375,304.1259155273437,0.5107123851776123,0.0840488150715828,0.3885911703109741,289.7579345703125,291.1499938964844,265.37310791015625,263.81451416015625,280.1366577148437,292.5708923339844,289.7616271972656,1.0,0.4295334219932556,0.9751346707344056,0.9751346707344056,1.0,1.0,-2.093213558197021,0.9571242332458496,1.136089324951172,0.4084689617156982,0.0,0.0,1.0,112.08966064453124,138.0,57.55799102783203,-20381.931640625,920.2380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6812744140625,305.45184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.720703125,22320.0,0.0,0.0,0.4856511056423187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080775022506714,1.5080963373184204,-1.8782486222335137e-05,0.0,0.0004928741254843,0.0,0.0,381.3533630371094,0.0,0.0,0.0,0.8237983584403992,4.0,0.0,1.0
716820,292.5184631347656,297.1499938964844,293.1499938964844,0.2883995473384857,-5366.10546875,304.1078186035156,0.8273604512214661,0.3437807559967041,0.3102399408817291,292.6138000488281,297.1499938964844,293.1499938964844,0.2529270946979522,-5094.6826171875,304.11492919921875,0.7998825907707214,0.3093493580818176,0.2944022119045257,292.4497375488281,297.1499938964844,293.1499938964844,0.3657983839511871,-5031.6962890625,304.0950012207031,0.8793033957481384,0.4160486757755279,0.2911669015884399,292.3466186523437,297.1499938964844,293.1499938964844,0.4795393347740173,-8422.2236328125,304.07672119140625,0.9506403207778932,0.5165029764175415,0.487989068031311,292.6239013671875,297.1499938964844,293.1499938964844,0.0503749027848243,-7079.80615234375,304.127197265625,0.5172510147094727,0.0883102267980575,0.4087633490562439,289.7982788085937,291.1499938964844,265.37384033203125,263.814208984375,280.1434631347656,292.6221923828125,289.80029296875,1.0,0.4399844408035278,0.9726813435554504,0.9726813435554504,1.0,1.0,-2.1516189575195312,0.9855130314826964,1.16610586643219,0.4221542477607727,0.0,0.0,1.0,116.56613159179688,141.0,52.28459930419922,-20998.7421875,992.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0317687988281,305.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,22233.28515625,22320.0,0.0,0.0,0.4993115961551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165789127349854,1.516597867012024,-1.89948441402521e-05,0.0,0.0005067377933301,0.0,0.0,387.8391418457031,0.0,0.0,0.0,0.8280467987060547,4.0,0.0,1.0
716880,292.5184631347656,297.1499938964844,293.1499938964844,0.2883995473384857,-5366.10546875,304.1078186035156,0.8273604512214661,0.3437807559967041,0.3102399408817291,292.6138000488281,297.1499938964844,293.1499938964844,0.2529270946979522,-5094.6826171875,304.11492919921875,0.7998825907707214,0.3093493580818176,0.2944022119045257,292.4497375488281,297.1499938964844,293.1499938964844,0.3657983839511871,-5031.6962890625,304.0950012207031,0.8793033957481384,0.4160486757755279,0.2911669015884399,292.3466186523437,297.1499938964844,293.1499938964844,0.4795393347740173,-8422.2236328125,304.07672119140625,0.9506403207778932,0.5165029764175415,0.487989068031311,292.6239013671875,297.1499938964844,293.1499938964844,0.0503749027848243,-7079.80615234375,304.127197265625,0.5172510147094727,0.0883102267980575,0.4087633490562439,289.7982788085937,291.1499938964844,265.37384033203125,263.814208984375,280.1434631347656,292.6221923828125,289.80029296875,1.0,0.4399844408035278,0.9726813435554504,0.9726813435554504,1.0,1.0,-2.1516189575195312,0.9855130314826964,1.16610586643219,0.4221542477607727,0.0,0.0,1.0,116.56613159179688,141.0,52.28459930419922,-20998.7421875,992.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0317687988281,305.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,22233.28515625,22320.0,0.0,0.0,0.4993115961551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165789127349854,1.516597867012024,-1.89948441402521e-05,0.0,0.0005067377933301,0.0,0.0,387.8391418457031,0.0,0.0,0.0,0.8280467987060547,4.0,0.0,1.0
716940,292.56756591796875,297.1499938964844,293.1499938964844,0.2945788502693176,-5454.3828125,304.111572265625,0.8277168869972229,0.3498207926750183,0.3158722519874573,292.6530456542969,297.1499938964844,293.1499938964844,0.2584628760814667,-5180.9423828125,304.11737060546875,0.8004170656204224,0.3149668574333191,0.2999152541160583,292.4984130859375,297.1499938964844,293.1499938964844,0.3742720186710357,-5120.7958984375,304.09918212890625,0.8800793886184692,0.423914223909378,0.2968107759952545,292.3975524902344,297.1499938964844,293.1499938964844,0.4910526573657989,-8575.568359375,304.0819396972656,0.9516913294792176,0.5265270471572876,0.4976576566696167,292.67047119140625,297.1499938964844,293.1499938964844,0.0540504194796085,-7384.85009765625,304.128662109375,0.5228430032730103,0.0921904221177101,0.4271559715270996,289.8263244628906,291.1499938964844,265.3717041015625,263.81170654296875,280.14874267578125,292.6689453125,289.827880859375,1.0,0.4497624039649963,0.9702279567718506,0.9702279567718506,1.0,1.0,-2.205486297607422,1.0117191076278689,1.1937671899795532,0.4347634315490722,0.0,0.0,1.0,120.94522094726562,144.0,41.625431060791016,-21557.396484375,1063.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3644104003906,305.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.58984375,23400.0,0.0,0.0,0.5117854475975037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187705755233765,1.518789529800415,-1.90497830772074e-05,0.0,0.0005193971446715,0.0,0.0,389.5230102539063,0.0,0.0,0.0,0.8441417813301086,4.0,0.0,1.0
717000,292.56756591796875,297.1499938964844,293.1499938964844,0.2945788502693176,-5454.3828125,304.111572265625,0.8277168869972229,0.3498207926750183,0.3158722519874573,292.6530456542969,297.1499938964844,293.1499938964844,0.2584628760814667,-5180.9423828125,304.11737060546875,0.8004170656204224,0.3149668574333191,0.2999152541160583,292.4984130859375,297.1499938964844,293.1499938964844,0.3742720186710357,-5120.7958984375,304.09918212890625,0.8800793886184692,0.423914223909378,0.2968107759952545,292.3975524902344,297.1499938964844,293.1499938964844,0.4910526573657989,-8575.568359375,304.0819396972656,0.9516913294792176,0.5265270471572876,0.4976576566696167,292.67047119140625,297.1499938964844,293.1499938964844,0.0540504194796085,-7384.85009765625,304.128662109375,0.5228430032730103,0.0921904221177101,0.4271559715270996,289.8263244628906,291.1499938964844,265.3717041015625,263.81170654296875,280.14874267578125,292.6689453125,289.827880859375,1.0,0.4497624039649963,0.9702279567718506,0.9702279567718506,1.0,1.0,-2.205486297607422,1.0117191076278689,1.1937671899795532,0.4347634315490722,0.0,0.0,1.0,120.94522094726562,144.0,41.625431060791016,-21557.396484375,1063.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3644104003906,305.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.58984375,23400.0,0.0,0.0,0.5117854475975037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187705755233765,1.518789529800415,-1.90497830772074e-05,0.0,0.0005193971446715,0.0,0.0,389.5230102539063,0.0,0.0,0.0,0.8441417813301086,4.0,0.0,1.0
717060,292.6131896972656,297.1499938964844,293.1499938964844,0.2995876967906952,-5524.67236328125,304.115966796875,0.8277674317359924,0.3553212285041809,0.3210174739360809,292.6896057128906,297.1499938964844,293.1499938964844,0.2630278766155243,-5250.86279296875,304.12060546875,0.8006584048271179,0.3201427161693573,0.3050087094306946,292.54376220703125,297.1499938964844,293.1499938964844,0.3813669383525848,-5194.2041015625,304.104248046875,0.8805540800094604,0.4312238395214081,0.3020643293857574,292.4452819824219,297.1499938964844,293.1499938964844,0.5008198618888855,-8703.583984375,304.0882568359375,0.952414870262146,0.5359082818031311,0.5067183971405029,292.71295166015625,297.1499938964844,293.1499938964844,0.0571998730301857,-7648.1845703125,304.1305236816406,0.5275883078575134,0.0957223400473594,0.4439513683319092,289.8784484863281,291.1499938964844,265.366943359375,263.8072509765625,280.1526794433594,292.7115783691406,289.8805236816406,1.0,0.4589144885540008,0.9677781462669371,0.9677781462669371,1.0,1.0,-2.2551498413085938,1.0358941555023191,1.219255805015564,0.4463733434677124,0.0,0.0,1.0,125.2313461303711,147.0,58.837650299072266,-22173.556640625,1132.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6478271484375,306.2301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1875,23400.0,0.0,0.0,0.5235140919685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339937210083,1.550359845161438,-1.984995833481662e-05,0.0,0.0005313002620823,0.0,0.0,414.3216552734375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717120,292.6131896972656,297.1499938964844,293.1499938964844,0.2995876967906952,-5524.67236328125,304.115966796875,0.8277674317359924,0.3553212285041809,0.3210174739360809,292.6896057128906,297.1499938964844,293.1499938964844,0.2630278766155243,-5250.86279296875,304.12060546875,0.8006584048271179,0.3201427161693573,0.3050087094306946,292.54376220703125,297.1499938964844,293.1499938964844,0.3813669383525848,-5194.2041015625,304.104248046875,0.8805540800094604,0.4312238395214081,0.3020643293857574,292.4452819824219,297.1499938964844,293.1499938964844,0.5008198618888855,-8703.583984375,304.0882568359375,0.952414870262146,0.5359082818031311,0.5067183971405029,292.71295166015625,297.1499938964844,293.1499938964844,0.0571998730301857,-7648.1845703125,304.1305236816406,0.5275883078575134,0.0957223400473594,0.4439513683319092,289.8784484863281,291.1499938964844,265.366943359375,263.8072509765625,280.1526794433594,292.7115783691406,289.8805236816406,1.0,0.4589144885540008,0.9677781462669371,0.9677781462669371,1.0,1.0,-2.2551498413085938,1.0358941555023191,1.219255805015564,0.4463733434677124,0.0,0.0,1.0,125.2313461303711,147.0,58.837650299072266,-22173.556640625,1132.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6478271484375,306.2301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1875,23400.0,0.0,0.0,0.5235140919685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550339937210083,1.550359845161438,-1.984995833481662e-05,0.0,0.0005313002620823,0.0,0.0,414.3216552734375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717180,292.65557861328125,297.1499938964844,293.1499938964844,0.3046316504478454,-5596.0546875,304.118896484375,0.8275311589241028,0.3603211045265198,0.3257037401199341,292.7236328125,297.1499938964844,293.1499938964844,0.2676723599433899,-5322.51904296875,304.1226501464844,0.8006192445755005,0.3249026238918304,0.3097017705440521,292.5859680175781,297.1499938964844,293.1499938964844,0.3886026740074157,-5269.611328125,304.1073913574219,0.8807458877563477,0.4380214512348175,0.3069520592689514,292.4899597167969,297.1499938964844,293.1499938964844,0.5107969045639038,-8835.314453125,304.0921630859375,0.9528299570083618,0.5446953177452087,0.5152048468589783,292.7517395019531,297.1499938964844,293.1499938964844,0.0601313710212707,-7897.869140625,304.1321105957031,0.5315455794334412,0.0989253744482994,0.4592452943325043,289.9053955078125,291.1499938964844,265.3599548339844,263.8011169433594,280.15545654296875,292.7505187988281,289.9066772460937,1.0,0.4674797058105469,0.965328335762024,0.965328335762024,1.0,1.0,-2.3008506298065186,1.0581469535827637,1.2427036762237549,0.4570378959178924,0.0,0.0,1.0,129.43235778808594,150.0,41.46392822265625,-22650.51171875,1198.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.91094970703125,306.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.02734375,23400.0,0.0,0.0,0.5343594551086426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544662475585938,1.5544861555099487,-1.9955761672463268e-05,0.0,0.0005423068650998,0.0,0.0,417.6386413574219,0.0,0.0,0.0,0.8486566543579102,4.0,0.0,1.0
717240,292.65557861328125,297.1499938964844,293.1499938964844,0.3046316504478454,-5596.0546875,304.118896484375,0.8275311589241028,0.3603211045265198,0.3257037401199341,292.7236328125,297.1499938964844,293.1499938964844,0.2676723599433899,-5322.51904296875,304.1226501464844,0.8006192445755005,0.3249026238918304,0.3097017705440521,292.5859680175781,297.1499938964844,293.1499938964844,0.3886026740074157,-5269.611328125,304.1073913574219,0.8807458877563477,0.4380214512348175,0.3069520592689514,292.4899597167969,297.1499938964844,293.1499938964844,0.5107969045639038,-8835.314453125,304.0921630859375,0.9528299570083618,0.5446953177452087,0.5152048468589783,292.7517395019531,297.1499938964844,293.1499938964844,0.0601313710212707,-7897.869140625,304.1321105957031,0.5315455794334412,0.0989253744482994,0.4592452943325043,289.9053955078125,291.1499938964844,265.3599548339844,263.8011169433594,280.15545654296875,292.7505187988281,289.9066772460937,1.0,0.4674797058105469,0.965328335762024,0.965328335762024,1.0,1.0,-2.3008506298065186,1.0581469535827637,1.2427036762237549,0.4570378959178924,0.0,0.0,1.0,129.43235778808594,150.0,41.46392822265625,-22650.51171875,1198.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.91094970703125,306.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.02734375,23400.0,0.0,0.0,0.5343594551086426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544662475585938,1.5544861555099487,-1.9955761672463268e-05,0.0,0.0005423068650998,0.0,0.0,417.6386413574219,0.0,0.0,0.0,0.8486566543579102,4.0,0.0,1.0
717300,292.6756591796875,297.1499938964844,293.1499938964844,0.3070452511310577,-5630.1884765625,304.1201477050781,0.827314555644989,0.3626428246498108,0.3278855383396148,292.7397766113281,297.1499938964844,293.1499938964844,0.2699152827262878,-5357.08984375,304.12353515625,0.8005029559135437,0.3271349370479584,0.3119070529937744,292.60595703125,297.1499938964844,293.1499938964844,0.3921213746070862,-5306.2421875,304.1087646484375,0.8807453513145447,0.4412391185760498,0.3092682957649231,292.51123046875,297.1499938964844,293.1499938964844,0.5156702399253845,-8899.580078125,304.0938415527344,0.9529329538345336,0.5488783121109009,0.5192478895187378,292.7698669433594,297.1499938964844,293.1499938964844,0.0614945031702518,-8015.14697265625,304.1329040527344,0.53324955701828,0.1004098504781723,0.4663583040237427,289.9152526855469,291.1499938964844,265.3557434082031,263.7975158691406,280.1564636230469,292.7687072753906,289.9163818359375,1.0,0.471555233001709,0.9641034603118896,0.9641034603118896,1.0,1.0,-2.322303056716919,1.0685936212539673,1.2537094354629517,0.4620364606380462,0.0,0.0,1.0,131.5026092529297,150.0,34.59784698486328,-22873.033203125,1231.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0380859375,306.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8828125,24480.0,0.0,0.0,0.5394381284713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551599264144895,1.5551799535751345,-1.99735768546816e-05,0.0,0.000547461095266,0.0,0.0,418.1980895996094,0.0,0.0,0.0,0.8640028834342957,4.0,0.0,1.0
