time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717360,292.6950378417969,297.1499938964844,293.1499938964844,0.3088655471801758,-5655.14697265625,304.1222839355469,0.827031672000885,0.3648445904254913,0.3299620449542999,292.75537109375,297.1499938964844,293.1499938964844,0.2716467380523681,-5383.046875,304.1252136230469,0.8003221154212952,0.3292695879936218,0.3140211701393127,292.62530517578125,297.1499938964844,293.1499938964844,0.3949133455753326,-5334.57421875,304.1111755371094,0.8806795477867126,0.4443345665931701,0.3115013837814331,292.5318908691406,297.1499938964844,293.1499938964844,0.5196115970611572,-8950.2568359375,304.0968933105469,0.95296448469162,0.5529177188873291,0.5231595635414124,292.7872009277344,297.1499938964844,293.1499938964844,0.0626716017723083,-8115.51904296875,304.1338806152344,0.5347790122032166,0.1018188521265983,0.4731295704841614,289.94354248046875,291.1499938964844,265.35107421875,263.7935791015625,280.1572265625,292.7861022949219,289.9462280273437,1.0,0.4754984676837921,0.962852656841278,0.962852656841278,1.0,1.0,-2.3428518772125244,1.0785987377166748,1.2642531394958496,0.4668183028697967,0.0,0.0,1.0,133.5552215576172,153.0,56.85384368896485,-23179.32421875,1263.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14825439453125,306.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3984375,24480.0,0.0,0.0,0.5444472432136536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809067487716677,1.5809273719787598,-2.064040563709568e-05,0.0,0.0005525447777472,0.0,0.0,439.3147277832031,0.0,0.0,0.0,0.8635196089744568,4.0,0.0,1.0
717420,292.7318420410156,297.1499938964844,293.1499938964844,0.3128320872783661,-5710.66064453125,304.1248779296875,0.8262584209442139,0.3689050376415252,0.333799809217453,292.7850036621094,297.1499938964844,293.1499938964844,0.275433599948883,-5440.84423828125,304.12713623046875,0.7997588515281677,0.3332568109035492,0.3179779946804046,292.6620178222656,297.1499938964844,293.1499938964844,0.4009791910648346,-5397.1572265625,304.1139831542969,0.8803411722183228,0.4501775205135345,0.3157182931900024,292.5712890625,297.1499938964844,293.1499938964844,0.5281253457069397,-9061.5263671875,304.100341796875,0.9527973532676696,0.560585081577301,0.5305845141410828,292.8197021484375,297.1499938964844,293.1499938964844,0.0649733170866966,-8315.1376953125,304.1354064941406,0.5373311042785645,0.1044171452522277,0.4856739640235901,289.9723815917969,291.1499938964844,265.340576171875,263.7848815917969,280.1582336425781,292.8186950683594,289.9735412597656,1.0,0.4829995334148407,0.9603510499000548,0.9603510499000548,1.0,1.0,-2.3812689781188965,1.0973007678985596,1.283968210220337,0.4757409691810608,0.0,0.0,1.0,137.6158447265625,156.0,40.861724853515625,-23591.564453125,1325.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3528747558594,306.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.275390625,24480.0,0.0,0.0,0.5539948344230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887682437896729,1.5887891054153442,-2.0846197003265843e-05,0.0,0.0005622343160212,0.0,0.0,445.9012756347656,0.0,0.0,0.0,0.8674383759498596,4.0,0.0,1.0
717480,292.7318420410156,297.1499938964844,293.1499938964844,0.3128320872783661,-5710.66064453125,304.1248779296875,0.8262584209442139,0.3689050376415252,0.333799809217453,292.7850036621094,297.1499938964844,293.1499938964844,0.275433599948883,-5440.84423828125,304.12713623046875,0.7997588515281677,0.3332568109035492,0.3179779946804046,292.6620178222656,297.1499938964844,293.1499938964844,0.4009791910648346,-5397.1572265625,304.1139831542969,0.8803411722183228,0.4501775205135345,0.3157182931900024,292.5712890625,297.1499938964844,293.1499938964844,0.5281253457069397,-9061.5263671875,304.100341796875,0.9527973532676696,0.560585081577301,0.5305845141410828,292.8197021484375,297.1499938964844,293.1499938964844,0.0649733170866966,-8315.1376953125,304.1354064941406,0.5373311042785645,0.1044171452522277,0.4856739640235901,289.9723815917969,291.1499938964844,265.340576171875,263.7848815917969,280.1582336425781,292.8186950683594,289.9735412597656,1.0,0.4829995334148407,0.9603510499000548,0.9603510499000548,1.0,1.0,-2.3812689781188965,1.0973007678985596,1.283968210220337,0.4757409691810608,0.0,0.0,1.0,137.6158447265625,156.0,40.861724853515625,-23591.564453125,1325.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3528747558594,306.80438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.275390625,24480.0,0.0,0.0,0.5539948344230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887682437896729,1.5887891054153442,-2.0846197003265843e-05,0.0,0.0005622343160212,0.0,0.0,445.9012756347656,0.0,0.0,0.0,0.8674383759498596,4.0,0.0,1.0
717540,292.7661437988281,297.1499938964844,293.1499938964844,0.3166401982307434,-5764.10107421875,304.1268920898437,0.8252509832382202,0.3725377023220062,0.3372499644756317,292.8126525878906,297.1499938964844,293.1499938964844,0.2791204154491424,-5497.232421875,304.12860107421875,0.7989661693572998,0.3368906676769256,0.3215971291065216,292.6962585449219,297.1499938964844,293.1499938964844,0.406944066286087,-5458.7890625,304.11602783203125,0.8797758221626282,0.4555915594100952,0.319632351398468,292.60821533203125,297.1499938964844,293.1499938964844,0.5365328192710876,-9171.5244140625,304.1028747558594,0.952378273010254,0.5677473545074463,0.537527322769165,292.8494873046875,297.1499938964844,293.1499938964844,0.0670749694108963,-8499.60546875,304.1367492675781,0.539271891117096,0.106737695634365,0.4969523251056671,289.9883728027344,291.1499938964844,265.3288879394531,263.7752990722656,280.1585693359375,292.8486022949219,289.9891662597656,1.0,0.4900135993957519,0.9578494429588318,0.9578494429588318,1.0,1.0,-2.4163520336151123,1.1143733263015747,1.3019787073135376,0.4838659763336181,0.0,0.0,1.0,141.61001586914062,159.0,26.76401329040528,-23958.380859375,1384.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55255126953125,306.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5627813339233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.0897219656035304e-05,0.0,0.0005711515550501,0.0,0.0,447.5393371582031,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
717600,292.7661437988281,297.1499938964844,293.1499938964844,0.3166401982307434,-5764.10107421875,304.1268920898437,0.8252509832382202,0.3725377023220062,0.3372499644756317,292.8126525878906,297.1499938964844,293.1499938964844,0.2791204154491424,-5497.232421875,304.12860107421875,0.7989661693572998,0.3368906676769256,0.3215971291065216,292.6962585449219,297.1499938964844,293.1499938964844,0.406944066286087,-5458.7890625,304.11602783203125,0.8797758221626282,0.4555915594100952,0.319632351398468,292.60821533203125,297.1499938964844,293.1499938964844,0.5365328192710876,-9171.5244140625,304.1028747558594,0.952378273010254,0.5677473545074463,0.537527322769165,292.8494873046875,297.1499938964844,293.1499938964844,0.0670749694108963,-8499.60546875,304.1367492675781,0.539271891117096,0.106737695634365,0.4969523251056671,289.9883728027344,291.1499938964844,265.3288879394531,263.7752990722656,280.1585693359375,292.8486022949219,289.9891662597656,1.0,0.4900135993957519,0.9578494429588318,0.9578494429588318,1.0,1.0,-2.4163520336151123,1.1143733263015747,1.3019787073135376,0.4838659763336181,0.0,0.0,1.0,141.61001586914062,159.0,26.76401329040528,-23958.380859375,1384.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55255126953125,306.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5627813339233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.0897219656035304e-05,0.0,0.0005711515550501,0.0,0.0,447.5393371582031,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
717660,292.7982482910156,297.1499938964844,293.1499938964844,0.3193439841270447,-5800.88671875,304.1300354003906,0.8240096569061279,0.375748872756958,0.3403246104717254,292.83856201171875,297.1499938964844,293.1499938964844,0.2818746566772461,-5538.28173828125,304.131103515625,0.7979481816291809,0.3401823937892914,0.3248938918113708,292.7283020019531,297.1499938964844,293.1499938964844,0.4115998744964599,-5505.81005859375,304.1195373535156,0.8789841532707214,0.4605835378170013,0.3232543170452118,292.64306640625,297.1499938964844,293.1499938964844,0.5432611703872681,-9257.6025390625,304.1072692871094,0.9517022967338562,0.574405312538147,0.5440003871917725,292.8768615722656,297.1499938964844,293.1499938964844,0.0687767416238784,-8647.978515625,304.1383056640625,0.5406581163406372,0.1087997257709503,0.5070574283599854,290.0296936035156,291.1499938964844,265.3162536621094,263.7650756835937,280.158447265625,292.87603759765625,290.031005859375,1.0,0.4965727627277374,0.955336093902588,0.955336093902588,1.0,1.0,-2.4482734203338623,1.1298974752426147,1.318376064300537,0.491234689950943,0.0,0.0,1.0,145.5498504638672,162.0,43.56004333496094,-24399.4453125,1440.6595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71600341796875,307.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5712023973464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005796977784484,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
717720,292.7982482910156,297.1499938964844,293.1499938964844,0.3193439841270447,-5800.88671875,304.1300354003906,0.8240096569061279,0.375748872756958,0.3403246104717254,292.83856201171875,297.1499938964844,293.1499938964844,0.2818746566772461,-5538.28173828125,304.131103515625,0.7979481816291809,0.3401823937892914,0.3248938918113708,292.7283020019531,297.1499938964844,293.1499938964844,0.4115998744964599,-5505.81005859375,304.1195373535156,0.8789841532707214,0.4605835378170013,0.3232543170452118,292.64306640625,297.1499938964844,293.1499938964844,0.5432611703872681,-9257.6025390625,304.1072692871094,0.9517022967338562,0.574405312538147,0.5440003871917725,292.8768615722656,297.1499938964844,293.1499938964844,0.0687767416238784,-8647.978515625,304.1383056640625,0.5406581163406372,0.1087997257709503,0.5070574283599854,290.0296936035156,291.1499938964844,265.3162536621094,263.7650756835937,280.158447265625,292.87603759765625,290.031005859375,1.0,0.4965727627277374,0.955336093902588,0.955336093902588,1.0,1.0,-2.4482734203338623,1.1298974752426147,1.318376064300537,0.491234689950943,0.0,0.0,1.0,145.5498504638672,162.0,43.56004333496094,-24399.4453125,1440.6595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71600341796875,307.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5712023973464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005796977784484,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
717780,292.8282775878906,297.1499938964844,293.1499938964844,0.3222137093544006,-5840.75537109375,304.13189697265625,0.8225508332252502,0.3785652220249176,0.3430391252040863,292.8628234863281,297.1499938964844,293.1499938964844,0.2848166227340698,-5582.88427734375,304.1324768066406,0.7967215180397034,0.3431498408317566,0.3278802633285522,292.7582702636719,297.1499938964844,293.1499938964844,0.4165655970573425,-5556.70068359375,304.12139892578125,0.877988338470459,0.4651887714862823,0.3265997767448425,292.67584228515625,297.1499938964844,293.1499938964844,0.5503975749015808,-9350.1728515625,304.109619140625,0.9507891535758972,0.5805996656417847,0.5500248074531555,292.9020080566406,297.1499938964844,293.1499938964844,0.0703936666250228,-8791.3330078125,304.1395263671875,0.5415421724319458,0.1106179803609848,0.5160518288612366,290.0473022460937,291.1499938964844,265.3030700683594,263.75445556640625,280.1580505371094,292.9012451171875,290.048095703125,1.0,0.5026987791061401,0.9528228044509888,0.9528228044509888,1.0,1.0,-2.477184772491455,1.1439462900161743,1.3332384824752808,0.4978823065757751,0.0,0.0,1.0,149.4351348876953,165.0,28.68199920654297,-24710.662109375,1494.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8751220703125,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25522.076171875,25560.0,0.0,0.0,0.579028308391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248795986175537,1.6249014139175415,-2.180459887313191e-05,0.0,0.0005876401555724,0.0,0.0,477.002685546875,0.0,0.0,0.0,0.8870849609375,4.0,0.0,1.0
717840,292.8282775878906,297.1499938964844,293.1499938964844,0.3222137093544006,-5840.75537109375,304.13189697265625,0.8225508332252502,0.3785652220249176,0.3430391252040863,292.8628234863281,297.1499938964844,293.1499938964844,0.2848166227340698,-5582.88427734375,304.1324768066406,0.7967215180397034,0.3431498408317566,0.3278802633285522,292.7582702636719,297.1499938964844,293.1499938964844,0.4165655970573425,-5556.70068359375,304.12139892578125,0.877988338470459,0.4651887714862823,0.3265997767448425,292.67584228515625,297.1499938964844,293.1499938964844,0.5503975749015808,-9350.1728515625,304.109619140625,0.9507891535758972,0.5805996656417847,0.5500248074531555,292.9020080566406,297.1499938964844,293.1499938964844,0.0703936666250228,-8791.3330078125,304.1395263671875,0.5415421724319458,0.1106179803609848,0.5160518288612366,290.0473022460937,291.1499938964844,265.3030700683594,263.75445556640625,280.1580505371094,292.9012451171875,290.048095703125,1.0,0.5026987791061401,0.9528228044509888,0.9528228044509888,1.0,1.0,-2.477184772491455,1.1439462900161743,1.3332384824752808,0.4978823065757751,0.0,0.0,1.0,149.4351348876953,165.0,28.68199920654297,-24710.662109375,1494.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8751220703125,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25522.076171875,25560.0,0.0,0.0,0.579028308391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248795986175537,1.6249014139175415,-2.180459887313191e-05,0.0,0.0005876401555724,0.0,0.0,477.002685546875,0.0,0.0,0.0,0.8870849609375,4.0,0.0,1.0
717900,292.84259033203125,297.1499938964844,293.1499938964844,0.323550671339035,-5859.31884765625,304.1327514648437,0.8217477202415466,0.3798309564590454,0.3442683219909668,292.8743896484375,297.1499938964844,293.1499938964844,0.286215215921402,-5604.07763671875,304.13311767578125,0.7960385084152222,0.3445172011852264,0.3292629420757293,292.77252197265625,297.1499938964844,293.1499938964844,0.4189647436141968,-5581.26708984375,304.1222229003906,0.8774252533912659,0.4673545956611633,0.328176736831665,292.6914978027344,297.1499938964844,293.1499938964844,0.5538628101348877,-9395.0654296875,304.11065673828125,0.950255811214447,0.5835327506065369,0.5528819561004639,292.9137878417969,297.1499938964844,293.1499938964844,0.0711364448070526,-8857.5361328125,304.1400756835937,0.5418157577514648,0.1114417016506195,0.520159125328064,290.0539245605469,291.1499938964844,265.2963562011719,263.7491149902344,280.1577453613281,292.9130859375,290.0546569824219,1.0,0.5056084990501404,0.9515661597251892,0.9515661597251892,1.0,1.0,-2.490584135055542,1.1504526138305664,1.3401315212249756,0.5009532570838928,0.0,0.0,1.0,151.35665893554688,165.0,23.867094039916992,-24856.041015625,1519.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9558410644531,307.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.24609375,26640.0,0.0,0.0,0.582689642906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254897117614746,1.6255115270614624,-2.1820977053721435e-05,0.0,0.0005913558998145,0.0,0.0,477.5402221679688,0.0,0.0,0.0,0.9023886919021606,4.0,0.0,1.0
717960,292.8564758300781,297.1499938964844,293.1499938964844,0.3242658078670501,-5868.3876953125,304.1346130371094,0.8208955526351929,0.3810019493103027,0.3454141616821289,292.8855895996094,297.1499938964844,293.1499938964844,0.2870717048645019,-5616.279296875,304.1346435546875,0.7953097820281982,0.3458077907562256,0.3305741548538208,292.78631591796875,297.1499938964844,293.1499938964844,0.4205922186374664,-5597.1591796875,304.12432861328125,0.8768184185028076,0.4694259166717529,0.3296906352043152,292.70672607421875,297.1499938964844,293.1499938964844,0.5563304424285889,-9425.6494140625,304.11334228515625,0.9496698379516602,0.586350679397583,0.5556361079216003,292.92510986328125,297.1499938964844,293.1499938964844,0.0717056170105934,-8906.77734375,304.1408386230469,0.5419848561286926,0.1122110188007354,0.5240204334259033,290.0801696777344,291.1499938964844,265.2896423339844,263.7437744140625,280.157470703125,292.9244384765625,290.0822448730469,1.0,0.508420467376709,0.9503083825111388,0.9503083825111388,1.0,1.0,-2.503303050994873,1.1566247940063477,1.3466782569885254,0.5038615465164185,0.0,0.0,1.0,153.26568603515625,168.0,47.77569961547852,-25090.0703125,1544.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0225830078125,307.3894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3359375,26640.0,0.0,0.0,0.5863415598869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504709720611572,1.6504935026168823,-2.249683893751353e-05,0.0,0.0005950621562078,0.0,0.0,499.8976440429688,0.0,0.0,0.0,0.9014631509780884,4.0,0.0,1.0
718020,292.8828430175781,297.1499938964844,293.1499938964844,0.3261442184448242,-5893.93359375,304.1365661621094,0.8190484642982483,0.3830888271331787,0.3474662005901336,292.90692138671875,297.1499938964844,293.1499938964844,0.289212018251419,-5648.2333984375,304.1361694335937,0.7937218546867371,0.3481811583042145,0.3329910635948181,292.8125915527344,297.1499938964844,293.1499938964844,0.4244751632213592,-5636.4521484375,304.1263732910156,0.8754722476005554,0.4733080863952636,0.3325285017490387,292.73590087890625,297.1499938964844,293.1499938964844,0.562067449092865,-9499.1259765625,304.115966796875,0.9483326077461244,0.5916641354560852,0.5608282685279846,292.9463806152344,297.1499938964844,293.1499938964844,0.0728817358613014,-9011.1181640625,304.1419372558594,0.542025625705719,0.1135933399200439,0.531030535697937,290.1049194335937,291.1499938964844,265.2763061523437,263.73321533203125,280.1568908691406,292.9457702636719,290.1058654785156,1.0,0.5137596726417542,0.9477928876876832,0.9477928876876832,1.0,1.0,-2.526741981506348,1.167987823486328,1.3587541580200195,0.5091985464096069,0.0,0.0,1.0,157.04872131347656,171.0,35.26182556152344,-25362.544921875,1592.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.150634765625,307.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.255859375,26640.0,0.0,0.0,0.5933150053024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577856540679932,1.6578083038330078,-2.2696687665302303e-05,0.0,0.0006021392764523,0.0,0.0,506.5736389160156,0.0,0.0,0.0,0.905100643634796,4.0,0.0,1.0
718080,292.8828430175781,297.1499938964844,293.1499938964844,0.3261442184448242,-5893.93359375,304.1365661621094,0.8190484642982483,0.3830888271331787,0.3474662005901336,292.90692138671875,297.1499938964844,293.1499938964844,0.289212018251419,-5648.2333984375,304.1361694335937,0.7937218546867371,0.3481811583042145,0.3329910635948181,292.8125915527344,297.1499938964844,293.1499938964844,0.4244751632213592,-5636.4521484375,304.1263732910156,0.8754722476005554,0.4733080863952636,0.3325285017490387,292.73590087890625,297.1499938964844,293.1499938964844,0.562067449092865,-9499.1259765625,304.115966796875,0.9483326077461244,0.5916641354560852,0.5608282685279846,292.9463806152344,297.1499938964844,293.1499938964844,0.0728817358613014,-9011.1181640625,304.1419372558594,0.542025625705719,0.1135933399200439,0.531030535697937,290.1049194335937,291.1499938964844,265.2763061523437,263.73321533203125,280.1568908691406,292.9457702636719,290.1058654785156,1.0,0.5137596726417542,0.9477928876876832,0.9477928876876832,1.0,1.0,-2.526741981506348,1.167987823486328,1.3587541580200195,0.5091985464096069,0.0,0.0,1.0,157.04872131347656,171.0,35.26182556152344,-25362.544921875,1592.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.150634765625,307.494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.255859375,26640.0,0.0,0.0,0.5933150053024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577856540679932,1.6578083038330078,-2.2696687665302303e-05,0.0,0.0006021392764523,0.0,0.0,506.5736389160156,0.0,0.0,0.0,0.905100643634796,4.0,0.0,1.0
718140,292.9073181152344,297.1499938964844,293.1499938964844,0.3279155194759369,-5918.20751953125,304.1380920410156,0.8170682787895203,0.3848858177661896,0.3492465615272522,292.9267272949219,297.1499938964844,293.1499938964844,0.2912915050983429,-5679.4580078125,304.1372985839844,0.7920222282409668,0.3503180742263794,0.3351762294769287,292.8371276855469,297.1499938964844,293.1499938964844,0.4282850623130798,-5675.15087890625,304.1278991699219,0.8740106821060181,0.4768790304660797,0.3351470530033111,292.7633056640625,297.1499938964844,293.1499938964844,0.5677035450935364,-9571.521484375,304.1178894042969,0.9468423128128052,0.5965908765792847,0.5656515955924988,292.9659423828125,297.1499938964844,293.1499938964844,0.0739381685853004,-9105.568359375,304.1428527832031,0.5417304635047913,0.1147831007838249,0.5371562838554382,290.12060546875,291.1499938964844,265.263427734375,263.7230529785156,280.15643310546875,292.96539306640625,290.1213684082031,1.0,0.518746554851532,0.9452773332595824,0.9452773332595824,1.0,1.0,-2.5478076934814453,1.178184986114502,1.3696225881576538,0.5139654874801636,0.0,0.0,1.0,160.76943969726562,174.0,25.41994285583496,-25603.5703125,1637.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2853088378906,307.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.5996964573860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.0006086156936362,0.0,0.0,508.1813659667969,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
718200,292.9073181152344,297.1499938964844,293.1499938964844,0.3279155194759369,-5918.20751953125,304.1380920410156,0.8170682787895203,0.3848858177661896,0.3492465615272522,292.9267272949219,297.1499938964844,293.1499938964844,0.2912915050983429,-5679.4580078125,304.1372985839844,0.7920222282409668,0.3503180742263794,0.3351762294769287,292.8371276855469,297.1499938964844,293.1499938964844,0.4282850623130798,-5675.15087890625,304.1278991699219,0.8740106821060181,0.4768790304660797,0.3351470530033111,292.7633056640625,297.1499938964844,293.1499938964844,0.5677035450935364,-9571.521484375,304.1178894042969,0.9468423128128052,0.5965908765792847,0.5656515955924988,292.9659423828125,297.1499938964844,293.1499938964844,0.0739381685853004,-9105.568359375,304.1428527832031,0.5417304635047913,0.1147831007838249,0.5371562838554382,290.12060546875,291.1499938964844,265.263427734375,263.7230529785156,280.15643310546875,292.96539306640625,290.1213684082031,1.0,0.518746554851532,0.9452773332595824,0.9452773332595824,1.0,1.0,-2.5478076934814453,1.178184986114502,1.3696225881576538,0.5139654874801636,0.0,0.0,1.0,160.76943969726562,174.0,25.41994285583496,-25603.5703125,1637.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2853088378906,307.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.5996964573860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.0006086156936362,0.0,0.0,508.1813659667969,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
718260,292.9300842285156,297.1499938964844,293.1499938964844,0.3286759853363037,-5927.36962890625,304.1407165527344,0.8149658441543579,0.3864181041717529,0.3507889211177826,292.9451904296875,297.1499938964844,293.1499938964844,0.292492926120758,-5696.40673828125,304.1394958496094,0.7902200222015381,0.3522313237190246,0.3371504545211792,292.8601989746094,297.1499938964844,293.1499938964844,0.4307976365089416,-5699.587890625,304.1310119628906,0.8724240064620972,0.4801250994205475,0.3375435471534729,292.789306640625,297.1499938964844,293.1499938964844,0.5716468095779419,-9620.228515625,304.1219177246094,0.9451857209205629,0.6011149287223816,0.570103645324707,292.9839172363281,297.1499938964844,293.1499938964844,0.0746670141816139,-9168.5322265625,304.1440124511719,0.5411357283592224,0.1157962530851364,0.5424769520759583,290.1630859375,291.1499938964844,265.2513122558594,263.7135925292969,280.15625,292.9834289550781,290.16436767578125,1.0,0.5234090685844421,0.9427642226219176,0.9427642226219176,1.0,1.0,-2.5666539669036865,1.187291383743286,1.37936270236969,0.5182008147239685,0.0,0.0,1.0,164.4384307861328,177.0,44.41465759277344,-25928.560546875,1679.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3929748535156,307.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6058591604232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.000614869990386,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
718320,292.9300842285156,297.1499938964844,293.1499938964844,0.3286759853363037,-5927.36962890625,304.1407165527344,0.8149658441543579,0.3864181041717529,0.3507889211177826,292.9451904296875,297.1499938964844,293.1499938964844,0.292492926120758,-5696.40673828125,304.1394958496094,0.7902200222015381,0.3522313237190246,0.3371504545211792,292.8601989746094,297.1499938964844,293.1499938964844,0.4307976365089416,-5699.587890625,304.1310119628906,0.8724240064620972,0.4801250994205475,0.3375435471534729,292.789306640625,297.1499938964844,293.1499938964844,0.5716468095779419,-9620.228515625,304.1219177246094,0.9451857209205629,0.6011149287223816,0.570103645324707,292.9839172363281,297.1499938964844,293.1499938964844,0.0746670141816139,-9168.5322265625,304.1440124511719,0.5411357283592224,0.1157962530851364,0.5424769520759583,290.1630859375,291.1499938964844,265.2513122558594,263.7135925292969,280.15625,292.9834289550781,290.16436767578125,1.0,0.5234090685844421,0.9427642226219176,0.9427642226219176,1.0,1.0,-2.5666539669036865,1.187291383743286,1.37936270236969,0.5182008147239685,0.0,0.0,1.0,164.4384307861328,177.0,44.41465759277344,-25928.560546875,1679.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3929748535156,307.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6058591604232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.000614869990386,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
718380,292.9511413574219,297.1499938964844,293.1499938964844,0.3297369480133056,-5941.58154296875,304.1420288085937,0.8127496838569641,0.3877156376838684,0.3521137833595276,292.9623413085937,297.1499938964844,293.1499938964844,0.2939767837524414,-5718.4130859375,304.1405029296875,0.7883264422416687,0.3539382815361023,0.3389255702495575,292.8818359375,297.1499938964844,293.1499938964844,0.4336903989315033,-5728.67578125,304.13250732421875,0.8707247972488403,0.4830771684646606,0.3397286534309387,292.8138427734375,297.1499938964844,293.1499938964844,0.5760700106620789,-9676.5048828125,304.1239013671875,0.9433743953704834,0.6052753329277039,0.5742015242576599,293.00048828125,297.1499938964844,293.1499938964844,0.0753904357552528,-9232.7666015625,304.1448059082031,0.5402745008468628,0.1166460663080215,0.5470494031906128,290.1838073730469,291.1499938964844,265.24029541015625,263.705078125,280.156494140625,293.0,290.1847229003906,1.0,0.5277683734893799,0.9402510523796082,0.9402510523796082,1.0,1.0,-2.5834217071533203,1.195375680923462,1.388046145439148,0.5219364762306213,0.0,0.0,1.0,168.05758666992188,180.0,32.48234939575195,-26134.26953125,1719.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5043640136719,307.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.462890625,27720.0,0.0,0.0,0.6115522384643555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923457384109497,1.6923693418502808,-2.3652874006074853e-05,0.0,0.0006206477992236,0.0,0.0,538.9207763671875,0.0,0.0,0.0,0.9239057302474976,4.0,0.0,1.0
718440,292.9511413574219,297.1499938964844,293.1499938964844,0.3297369480133056,-5941.58154296875,304.1420288085937,0.8127496838569641,0.3877156376838684,0.3521137833595276,292.9623413085937,297.1499938964844,293.1499938964844,0.2939767837524414,-5718.4130859375,304.1405029296875,0.7883264422416687,0.3539382815361023,0.3389255702495575,292.8818359375,297.1499938964844,293.1499938964844,0.4336903989315033,-5728.67578125,304.13250732421875,0.8707247972488403,0.4830771684646606,0.3397286534309387,292.8138427734375,297.1499938964844,293.1499938964844,0.5760700106620789,-9676.5048828125,304.1239013671875,0.9433743953704834,0.6052753329277039,0.5742015242576599,293.00048828125,297.1499938964844,293.1499938964844,0.0753904357552528,-9232.7666015625,304.1448059082031,0.5402745008468628,0.1166460663080215,0.5470494031906128,290.1838073730469,291.1499938964844,265.24029541015625,263.705078125,280.156494140625,293.0,290.1847229003906,1.0,0.5277683734893799,0.9402510523796082,0.9402510523796082,1.0,1.0,-2.5834217071533203,1.195375680923462,1.388046145439148,0.5219364762306213,0.0,0.0,1.0,168.05758666992188,180.0,32.48234939575195,-26134.26953125,1719.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5043640136719,307.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.462890625,27720.0,0.0,0.0,0.6115522384643555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923457384109497,1.6923693418502808,-2.3652874006074853e-05,0.0,0.0006206477992236,0.0,0.0,538.9207763671875,0.0,0.0,0.0,0.9239057302474976,4.0,0.0,1.0
718500,292.9610900878906,297.1499938964844,293.1499938964844,0.3302113711833954,-5947.93603515625,304.14263916015625,0.8116018772125244,0.3882796764373779,0.3527005016803741,292.970458984375,297.1499938964844,293.1499938964844,0.294672429561615,-5728.73681640625,304.1409606933594,0.7873506546020508,0.3547175526618957,0.3397428691387176,292.89215087890625,297.1499938964844,293.1499938964844,0.4350636899471283,-5742.482421875,304.1331787109375,0.8698405027389526,0.4844485521316528,0.3407481014728546,292.8255920410156,297.1499938964844,293.1499938964844,0.5781853199005127,-9703.40625,304.1247863769531,0.942419409751892,0.6072260141372681,0.5761284232139587,293.0082397460937,297.1499938964844,293.1499938964844,0.0757111683487892,-9261.2890625,304.1451416015625,0.5397557020187378,0.1170141845941543,0.5490750670433044,290.1927490234375,291.1499938964844,265.2352905273437,263.7012634277344,280.1568298339844,293.0077819824219,290.1936340332031,1.0,0.5298417806625366,0.9389944672584534,0.9389944672584534,1.0,1.0,-2.591082811355591,1.1990622282028198,1.3920207023620603,0.5236307978630066,0.0,0.0,1.0,169.84837341308594,180.0,29.02904510498047,-26230.63671875,1738.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5635070800781,307.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.125,28800.0,0.0,0.0,0.6141913533210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928855180740356,1.6929091215133667,-2.3667962523177263e-05,0.0,0.0006233261665329,0.0,0.0,539.4365844726562,0.0,0.0,0.0,0.9391738772392272,4.0,0.0,1.0
718560,292.970703125,297.1499938964844,293.1499938964844,0.3300927281379699,-5945.2607421875,304.1441955566406,0.8104233145713806,0.3887834250926971,0.3532367646694183,292.97833251953125,297.1499938964844,293.1499938964844,0.2948403656482696,-5730.35888671875,304.1423034667969,0.7863538861274719,0.3554460406303406,0.3405144214630127,292.90216064453125,297.1499938964844,293.1499938964844,0.4356646239757538,-5747.689453125,304.1351623535156,0.8689313530921936,0.4857468008995056,0.3417196869850158,292.8370361328125,297.1499938964844,293.1499938964844,0.5792946815490723,-9716.037109375,304.1273803710937,0.9414284229278564,0.6090846657752991,0.5779746770858765,293.01568603515625,297.1499938964844,293.1499938964844,0.0758728459477424,-9273.830078125,304.145751953125,0.539182722568512,0.1173469126224517,0.5509410500526428,290.22119140625,291.1499938964844,265.230712890625,263.69775390625,280.1573181152344,293.0152587890625,290.22332763671875,1.0,0.5318489074707031,0.9377425909042358,0.9377425909042358,1.0,1.0,-2.5982820987701416,1.2025216817855835,1.395760416984558,0.5252149701118469,0.0,0.0,1.0,171.6295623779297,183.0,52.964298248291016,-26415.728515625,1756.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61004638671875,307.9333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,28503.82421875,28800.0,0.0,0.0,0.6168504953384399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175841331482,1.7172001600265503,-2.4352033506147563e-05,0.0,0.0006260248483158,0.0,0.0,562.9918212890625,0.0,0.0,0.0,0.9378495216369628,4.0,0.0,1.0
718620,292.9889831542969,297.1499938964844,293.1499938964844,0.3304138481616974,-5948.88916015625,304.14556884765625,0.8079535365104675,0.3896210491657257,0.354150652885437,292.9933166503906,297.1499938964844,293.1499938964844,0.2956893742084503,-5742.47900390625,304.1434326171875,0.7842854261398315,0.3567554354667663,0.3419150412082672,292.92138671875,297.1499938964844,293.1499938964844,0.4375803172588348,-5766.5234375,304.1368713378906,0.8670214414596558,0.4881246387958526,0.3435086607933044,292.8591003417969,297.1499938964844,293.1499938964844,0.5824242234230042,-9755.1259765625,304.1296691894531,0.9393180012702942,0.6125383377075195,0.5814098715782166,293.0296936035156,297.1499938964844,293.1499938964844,0.0762926265597343,-9309.9521484375,304.1464538574219,0.5378749370574951,0.1179097220301628,0.5542060732841492,290.2505187988281,291.1499938964844,265.222900390625,263.6919250488281,280.15850830078125,293.028564453125,290.25164794921875,1.0,0.5356665253639221,0.935238778591156,0.935238778591156,1.0,1.0,-2.6112637519836426,1.208743453025818,1.4025201797485352,0.5280434489250183,0.0,0.0,1.0,175.17007446289062,186.0,41.74942398071289,-26597.93359375,1791.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70172119140625,308.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.306640625,28800.0,0.0,0.0,0.62191241979599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014401435852,1.7240389585494995,-2.4546381609980017e-05,0.0,0.0006311620818451,0.0,0.0,569.7449340820312,0.0,0.0,0.0,0.9412426948547364,4.0,0.0,1.0
718680,292.9889831542969,297.1499938964844,293.1499938964844,0.3304138481616974,-5948.88916015625,304.14556884765625,0.8079535365104675,0.3896210491657257,0.354150652885437,292.9933166503906,297.1499938964844,293.1499938964844,0.2956893742084503,-5742.47900390625,304.1434326171875,0.7842854261398315,0.3567554354667663,0.3419150412082672,292.92138671875,297.1499938964844,293.1499938964844,0.4375803172588348,-5766.5234375,304.1368713378906,0.8670214414596558,0.4881246387958526,0.3435086607933044,292.8591003417969,297.1499938964844,293.1499938964844,0.5824242234230042,-9755.1259765625,304.1296691894531,0.9393180012702942,0.6125383377075195,0.5814098715782166,293.0296936035156,297.1499938964844,293.1499938964844,0.0762926265597343,-9309.9521484375,304.1464538574219,0.5378749370574951,0.1179097220301628,0.5542060732841492,290.2505187988281,291.1499938964844,265.222900390625,263.6919250488281,280.15850830078125,293.028564453125,290.25164794921875,1.0,0.5356665253639221,0.935238778591156,0.935238778591156,1.0,1.0,-2.6112637519836426,1.208743453025818,1.4025201797485352,0.5280434489250183,0.0,0.0,1.0,175.17007446289062,186.0,41.74942398071289,-26597.93359375,1791.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70172119140625,308.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.306640625,28800.0,0.0,0.0,0.62191241979599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014401435852,1.7240389585494995,-2.4546381609980017e-05,0.0,0.0006311620818451,0.0,0.0,569.7449340820312,0.0,0.0,0.0,0.9412426948547364,4.0,0.0,1.0
718740,293.0059814453125,297.1499938964844,293.1499938964844,0.3306955397129059,-5952.1884765625,304.1465759277344,0.8053533434867859,0.3902512788772583,0.3548777103424072,293.0073547363281,297.1499938964844,293.1499938964844,0.2965102791786194,-5754.37353515625,304.1442565917969,0.7821437120437622,0.3578807413578033,0.3431410789489746,292.9395446777344,297.1499938964844,293.1499938964844,0.4394235908985138,-5784.7978515625,304.13818359375,0.8650180697441101,0.4902324080467224,0.3451063632965088,292.8799743652344,297.1499938964844,293.1499938964844,0.5854736566543579,-9793.5126953125,304.13134765625,0.9370810985565186,0.6156769394874573,0.5845438838005066,293.04254150390625,297.1499938964844,293.1499938964844,0.076648823916912,-9340.806640625,304.14703369140625,0.5363847017288208,0.1183459162712097,0.5568923950195312,290.2723693847656,291.1499938964844,265.2172241210937,263.68780517578125,280.1605224609375,293.04052734375,290.2734069824219,1.0,0.5392383337020874,0.9327349662780762,0.9327349662780762,1.0,1.0,-2.6225240230560303,1.2141180038452148,1.4084060192108154,0.5304588675498962,0.0,0.0,1.0,178.67274475097656,189.0,33.64018630981445,-26755.958984375,1823.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8038024902344,308.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.18359375,29880.0,0.0,0.0,0.626481831073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256001234054563,1.725624680519104,-2.459155621181708e-05,0.0,0.0006357994279824,0.0,0.0,571.3185424804688,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
718800,293.0059814453125,297.1499938964844,293.1499938964844,0.3306955397129059,-5952.1884765625,304.1465759277344,0.8053533434867859,0.3902512788772583,0.3548777103424072,293.0073547363281,297.1499938964844,293.1499938964844,0.2965102791786194,-5754.37353515625,304.1442565917969,0.7821437120437622,0.3578807413578033,0.3431410789489746,292.9395446777344,297.1499938964844,293.1499938964844,0.4394235908985138,-5784.7978515625,304.13818359375,0.8650180697441101,0.4902324080467224,0.3451063632965088,292.8799743652344,297.1499938964844,293.1499938964844,0.5854736566543579,-9793.5126953125,304.13134765625,0.9370810985565186,0.6156769394874573,0.5845438838005066,293.04254150390625,297.1499938964844,293.1499938964844,0.076648823916912,-9340.806640625,304.14703369140625,0.5363847017288208,0.1183459162712097,0.5568923950195312,290.2723693847656,291.1499938964844,265.2172241210937,263.68780517578125,280.1605224609375,293.04052734375,290.2734069824219,1.0,0.5392383337020874,0.9327349662780762,0.9327349662780762,1.0,1.0,-2.6225240230560303,1.2141180038452148,1.4084060192108154,0.5304588675498962,0.0,0.0,1.0,178.67274475097656,189.0,33.64018630981445,-26755.958984375,1823.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8038024902344,308.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.18359375,29880.0,0.0,0.0,0.626481831073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256001234054563,1.725624680519104,-2.459155621181708e-05,0.0,0.0006357994279824,0.0,0.0,571.3185424804688,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
718860,293.0219421386719,297.1499938964844,293.1499938964844,0.3300288617610931,-5941.2861328125,304.1487731933594,0.8026343584060669,0.3906625509262085,0.3554136157035827,293.0205383300781,297.1499938964844,293.1499938964844,0.2964892089366913,-5752.6201171875,304.1461486816406,0.7799229621887207,0.3588173985481262,0.3441925644874573,292.9567565917969,297.1499938964844,293.1499938964844,0.4400165379047394,-5789.435546875,304.1410522460937,0.8629242777824402,0.4920776784420013,0.3465230166912079,292.8998107910156,297.1499938964844,293.1499938964844,0.5868896245956421,-9809.2724609375,304.1351013183594,0.9347118735313416,0.6184925436973572,0.5873805284500122,293.05438232421875,297.1499938964844,293.1499938964844,0.0767327547073364,-9344.8310546875,304.1478576660156,0.5347317457199097,0.1186661571264267,0.5590527057647705,290.3206481933594,291.1499938964844,265.2139587402344,263.6856689453125,280.1636962890625,293.05157470703125,290.3221740722656,1.0,0.5425807237625122,0.930245280265808,0.930245280265808,1.0,1.0,-2.632138252258301,1.2186826467514038,1.413455605506897,0.5324816703796387,0.0,0.0,1.0,182.1464385986328,192.0,52.659934997558594,-26998.91015625,1853.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88287353515625,308.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6309148669242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006402984145097,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0219421386719,297.1499938964844,293.1499938964844,0.3300288617610931,-5941.2861328125,304.1487731933594,0.8026343584060669,0.3906625509262085,0.3554136157035827,293.0205383300781,297.1499938964844,293.1499938964844,0.2964892089366913,-5752.6201171875,304.1461486816406,0.7799229621887207,0.3588173985481262,0.3441925644874573,292.9567565917969,297.1499938964844,293.1499938964844,0.4400165379047394,-5789.435546875,304.1410522460937,0.8629242777824402,0.4920776784420013,0.3465230166912079,292.8998107910156,297.1499938964844,293.1499938964844,0.5868896245956421,-9809.2724609375,304.1351013183594,0.9347118735313416,0.6184925436973572,0.5873805284500122,293.05438232421875,297.1499938964844,293.1499938964844,0.0767327547073364,-9344.8310546875,304.1478576660156,0.5347317457199097,0.1186661571264267,0.5590527057647705,290.3206481933594,291.1499938964844,265.2139587402344,263.6856689453125,280.1636962890625,293.05157470703125,290.3221740722656,1.0,0.5425807237625122,0.930245280265808,0.930245280265808,1.0,1.0,-2.632138252258301,1.2186826467514038,1.413455605506897,0.5324816703796387,0.0,0.0,1.0,182.1464385986328,192.0,52.659934997558594,-26998.91015625,1853.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88287353515625,308.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6309148669242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.5408015062566847e-05,0.0,0.0006402984145097,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.036865234375,297.1499938964844,293.1499938964844,0.3296788036823272,-5935.59716796875,304.1497497558594,0.7998337745666504,0.3908758461475372,0.3557664155960083,293.032958984375,297.1499938964844,293.1499938964844,0.2967602908611297,-5756.03271484375,304.14697265625,0.7776334285736084,0.3595761954784393,0.3450731933116913,292.9728698730469,297.1499938964844,293.1499938964844,0.4410330951213836,-5799.181640625,304.142333984375,0.8607638478279114,0.4937021434307098,0.3477770090103149,292.9185791015625,297.1499938964844,293.1499938964844,0.5888365507125854,-9833.31640625,304.1368103027344,0.9322332143783568,0.6210250854492188,0.5899400115013123,293.0652770996094,297.1499938964844,293.1499938964844,0.0768584161996841,-9354.22265625,304.1483764648437,0.5329411029815674,0.11888038367033,0.5607269406318665,290.34869384765625,291.1499938964844,265.2135009765625,263.685791015625,280.1682434082031,293.0618896484375,290.3499450683594,1.0,0.5457066297531128,0.9277555346488952,0.9277555346488952,1.0,1.0,-2.6402149200439453,1.2224901914596558,1.4177247285842896,0.534135639667511,0.0,0.0,1.0,185.5874938964844,195.0,42.41533279418945,-27130.337890625,1880.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96893310546875,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.21484375,29880.0,0.0,0.0,0.6349532008171082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060344219673e-05,0.0,0.0006443968159146,0.0,0.0,603.2886352539062,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719040,293.036865234375,297.1499938964844,293.1499938964844,0.3296788036823272,-5935.59716796875,304.1497497558594,0.7998337745666504,0.3908758461475372,0.3557664155960083,293.032958984375,297.1499938964844,293.1499938964844,0.2967602908611297,-5756.03271484375,304.14697265625,0.7776334285736084,0.3595761954784393,0.3450731933116913,292.9728698730469,297.1499938964844,293.1499938964844,0.4410330951213836,-5799.181640625,304.142333984375,0.8607638478279114,0.4937021434307098,0.3477770090103149,292.9185791015625,297.1499938964844,293.1499938964844,0.5888365507125854,-9833.31640625,304.1368103027344,0.9322332143783568,0.6210250854492188,0.5899400115013123,293.0652770996094,297.1499938964844,293.1499938964844,0.0768584161996841,-9354.22265625,304.1483764648437,0.5329411029815674,0.11888038367033,0.5607269406318665,290.34869384765625,291.1499938964844,265.2135009765625,263.685791015625,280.1682434082031,293.0618896484375,290.3499450683594,1.0,0.5457066297531128,0.9277555346488952,0.9277555346488952,1.0,1.0,-2.6402149200439453,1.2224901914596558,1.4177247285842896,0.534135639667511,0.0,0.0,1.0,185.5874938964844,195.0,42.41533279418945,-27130.337890625,1880.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96893310546875,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.21484375,29880.0,0.0,0.0,0.6349532008171082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060344219673e-05,0.0,0.0006443968159146,0.0,0.0,603.2886352539062,0.0,0.0,0.0,0.9593046307563782,4.0,0.0,1.0
719100,293.0439758300781,297.1499938964844,293.1499938964844,0.3294511437416076,-5932.033203125,304.15020751953125,0.7984089255332947,0.3909103274345398,0.3558785021305084,293.0389099121094,297.1499938964844,293.1499938964844,0.2968492805957794,-5757.05029296875,304.1473693847656,0.7764678597450256,0.3598905205726623,0.3454521894454956,292.98046875,297.1499938964844,293.1499938964844,0.4414902627468109,-5803.56396484375,304.14288330078125,0.8596724271774292,0.4944536983966827,0.3483562469482422,292.9276123046875,297.1499938964844,293.1499938964844,0.5897191166877747,-9844.1953125,304.1376037597656,0.9309595823287964,0.6221801042556763,0.5911199450492859,293.07037353515625,297.1499938964844,293.1499938964844,0.0768958628177642,-9356.66015625,304.1485900878906,0.5320030450820923,0.1189510598778724,0.5613963603973389,290.3617858886719,291.1499938964844,265.21441650390625,263.6867980957031,280.1710510253906,293.0667724609375,290.363037109375,1.0,0.5471936464309692,0.9265106320381165,0.9265106320381165,1.0,1.0,-2.643723487854004,1.224132776260376,1.4195905923843384,0.5348359942436218,0.0,0.0,1.0,187.2943572998047,195.0,39.80877304077149,-27191.42578125,1893.7508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01629638671875,308.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,29864.609375,30960.0,0.0,0.0,0.6367925405502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576873302459717,1.7577128410339355,-2.551461147959344e-05,0.0,0.0006462634773924,0.0,0.0,603.7857666015625,0.0,0.0,0.0,0.9745438694953918,4.0,0.0,1.0
