time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719160,293.0509033203125,297.1499938964844,293.1499938964844,0.3286539614200592,-5919.78173828125,304.151611328125,0.796966016292572,0.3908933699131012,0.3559479415416717,293.0447082519531,297.1499938964844,293.1499938964844,0.2964245676994324,-5749.60888671875,304.14862060546875,0.7752874493598938,0.360160231590271,0.3457913696765899,292.98779296875,297.1499938964844,293.1499938964844,0.441214770078659,-5799.810546875,304.1446838378906,0.858576774597168,0.4951620101928711,0.3489101827144623,292.9364929199219,297.1499938964844,293.1499938964844,0.589611828327179,-9841.09375,304.1400756835937,0.929658055305481,0.623254120349884,0.5922284722328186,293.07525634765625,297.1499938964844,293.1499938964844,0.0767875611782074,-9344.3193359375,304.1490478515625,0.5310398936271667,0.1189994737505912,0.5619656443595886,290.39385986328125,291.1499938964844,265.2161560058594,263.6884460449219,280.1742553710937,293.07147216796875,290.3962097167969,1.0,0.5486338138580322,0.9252742528915404,0.9252742528915404,1.0,1.0,-2.6468963623046875,1.225610375404358,1.42128586769104,0.5354572534561157,0.0,0.0,1.0,188.9947052001953,198.0,63.15395736694336,-27338.390625,1906.2298583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05194091796875,308.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.109375,30960.0,0.0,0.0,0.638666033744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813496589660645,1.7813758850097656,-2.6206202164758e-05,0.0,0.0006481648306362,0.0,0.0,628.5006103515625,0.0,0.0,0.0,0.9728571772575378,4.0,0.0,1.0
719220,293.0641784667969,297.1499938964844,293.1499938964844,0.3276347815990448,-5904.4580078125,304.1527709960937,0.7940096855163574,0.3907155394554138,0.3559516072273254,293.05584716796875,297.1499938964844,293.1499938964844,0.2961007952690124,-5743.7626953125,304.14959716796875,0.7728676199913025,0.3605695068836212,0.3463439047336578,293.00213623046875,297.1499938964844,293.1499938964844,0.4414126873016357,-5801.05419921875,304.1461181640625,0.8563180565834045,0.4963635802268982,0.3498875796794891,292.95361328125,297.1499938964844,293.1499938964844,0.5903533101081848,-9849.3046875,304.14208984375,0.926957666873932,0.6251888871192932,0.5942291617393494,293.0844421386719,297.1499938964844,293.1499938964844,0.0766996294260025,-9333.5771484375,304.1495056152344,0.5290339589118958,0.1190313100814819,0.5628101229667664,290.43115234375,291.1499938964844,265.22222900390625,263.69390869140625,280.1809387207031,293.0785217285156,290.4326477050781,1.0,0.551371693611145,0.9228013753890992,0.9228013753890992,1.0,1.0,-2.652158498764038,1.2280316352844238,1.4241269826889038,0.536442220211029,0.0,0.0,1.0,192.3851318359375,201.0,52.95680236816406,-27453.26953125,1929.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1238708496094,308.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.779296875,30960.0,0.0,0.0,0.6421980261802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787774682044983,1.7878010272979736,-2.6395582608529367e-05,0.0,0.0006517493748106,0.0,0.0,635.3258666992188,0.0,0.0,0.0,0.9760385155677797,4.0,0.0,1.0
719280,293.0641784667969,297.1499938964844,293.1499938964844,0.3276347815990448,-5904.4580078125,304.1527709960937,0.7940096855163574,0.3907155394554138,0.3559516072273254,293.05584716796875,297.1499938964844,293.1499938964844,0.2961007952690124,-5743.7626953125,304.14959716796875,0.7728676199913025,0.3605695068836212,0.3463439047336578,293.00213623046875,297.1499938964844,293.1499938964844,0.4414126873016357,-5801.05419921875,304.1461181640625,0.8563180565834045,0.4963635802268982,0.3498875796794891,292.95361328125,297.1499938964844,293.1499938964844,0.5903533101081848,-9849.3046875,304.14208984375,0.926957666873932,0.6251888871192932,0.5942291617393494,293.0844421386719,297.1499938964844,293.1499938964844,0.0766996294260025,-9333.5771484375,304.1495056152344,0.5290339589118958,0.1190313100814819,0.5628101229667664,290.43115234375,291.1499938964844,265.22222900390625,263.69390869140625,280.1809387207031,293.0785217285156,290.4326477050781,1.0,0.551371693611145,0.9228013753890992,0.9228013753890992,1.0,1.0,-2.652158498764038,1.2280316352844238,1.4241269826889038,0.536442220211029,0.0,0.0,1.0,192.3851318359375,201.0,52.95680236816406,-27453.26953125,1929.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1238708496094,308.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.779296875,30960.0,0.0,0.0,0.6421980261802673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787774682044983,1.7878010272979736,-2.6395582608529367e-05,0.0,0.0006517493748106,0.0,0.0,635.3258666992188,0.0,0.0,0.0,0.9760385155677797,4.0,0.0,1.0
719340,293.0766296386719,297.1499938964844,293.1499938964844,0.3265805840492248,-5888.81005859375,304.1535949707031,0.7909919023513794,0.3903602063655853,0.3557969927787781,293.0663757324219,297.1499938964844,293.1499938964844,0.295742779970169,-5737.5625,304.1503295898437,0.7703941464424133,0.3608137965202331,0.3467415273189544,293.0158386230469,297.1499938964844,293.1499938964844,0.4415216147899627,-5801.533203125,304.147216796875,0.8539830446243286,0.4973293244838714,0.3506870865821838,292.96978759765625,297.1499938964844,293.1499938964844,0.591041088104248,-9857.1904296875,304.1435852050781,0.9241865873336792,0.6268836855888367,0.595999002456665,293.0928649902344,297.1499938964844,293.1499938964844,0.0765816643834114,-9320.5068359375,304.1498718261719,0.5269466638565063,0.1189834326505661,0.563290536403656,290.46240234375,291.1499938964844,265.23211669921875,263.702392578125,280.189697265625,293.0853576660156,290.4638671875,1.0,0.5539305210113525,0.9203285574913024,0.9203285574913024,1.0,1.0,-2.656115770339966,1.2298094034194946,1.4263064861297607,0.5371166467666626,0.0,0.0,1.0,195.750244140625,204.0,46.41341018676758,-27547.966796875,1950.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.207763671875,308.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.619140625,32040.0,0.0,0.0,0.6452973484992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892160415649414,1.7892425060272217,-2.643816333147697e-05,0.0,0.000654894800391,0.0,0.0,636.8638305664062,0.0,0.0,0.0,0.9917525053024292,4.0,0.0,1.0
719400,293.0766296386719,297.1499938964844,293.1499938964844,0.3265805840492248,-5888.81005859375,304.1535949707031,0.7909919023513794,0.3903602063655853,0.3557969927787781,293.0663757324219,297.1499938964844,293.1499938964844,0.295742779970169,-5737.5625,304.1503295898437,0.7703941464424133,0.3608137965202331,0.3467415273189544,293.0158386230469,297.1499938964844,293.1499938964844,0.4415216147899627,-5801.533203125,304.147216796875,0.8539830446243286,0.4973293244838714,0.3506870865821838,292.96978759765625,297.1499938964844,293.1499938964844,0.591041088104248,-9857.1904296875,304.1435852050781,0.9241865873336792,0.6268836855888367,0.595999002456665,293.0928649902344,297.1499938964844,293.1499938964844,0.0765816643834114,-9320.5068359375,304.1498718261719,0.5269466638565063,0.1189834326505661,0.563290536403656,290.46240234375,291.1499938964844,265.23211669921875,263.702392578125,280.189697265625,293.0853576660156,290.4638671875,1.0,0.5539305210113525,0.9203285574913024,0.9203285574913024,1.0,1.0,-2.656115770339966,1.2298094034194946,1.4263064861297607,0.5371166467666626,0.0,0.0,1.0,195.750244140625,204.0,46.41341018676758,-27547.966796875,1950.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.207763671875,308.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,30945.619140625,32040.0,0.0,0.0,0.6452973484992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892160415649414,1.7892425060272217,-2.643816333147697e-05,0.0,0.000654894800391,0.0,0.0,636.8638305664062,0.0,0.0,0.0,0.9917525053024292,4.0,0.0,1.0
719460,293.088623046875,297.1499938964844,293.1499938964844,0.3246211409568786,-5859.51904296875,304.1556091308594,0.7878933548927307,0.3897907137870788,0.3554629981517792,293.0765686035156,297.1499938964844,293.1499938964844,0.2945667803287506,-5718.078125,304.1521301269531,0.7678545117378235,0.3608701825141907,0.3469711542129516,293.0287780761719,297.1499938964844,293.1499938964844,0.4404644072055816,-5789.29296875,304.1498413085937,0.8516023755073547,0.4981010556221008,0.351351648569107,292.9851989746094,297.1499938964844,293.1499938964844,0.5901826024055481,-9843.7001953125,304.14703369140625,0.9213435053825378,0.6283206939697266,0.5975350141525269,293.1005859375,297.1499938964844,293.1499938964844,0.0762329995632171,-9284.47265625,304.1504821777344,0.5247925519943237,0.1188642084598541,0.5634469389915466,290.5195007324219,291.1499938964844,265.2461242675781,263.71417236328125,280.2005920410156,293.0919189453125,290.5214233398437,1.0,0.5563220977783203,0.9178857803344728,0.9178857803344728,1.0,1.0,-2.6588234901428223,1.2309725284576416,1.4278510808944702,0.5374985337257385,0.0,0.0,1.0,199.09669494628903,207.0,65.31658172607422,-27724.962890625,1970.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2713928222656,308.6240234375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.6483010649681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.000657943135593,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.088623046875,297.1499938964844,293.1499938964844,0.3246211409568786,-5859.51904296875,304.1556091308594,0.7878933548927307,0.3897907137870788,0.3554629981517792,293.0765686035156,297.1499938964844,293.1499938964844,0.2945667803287506,-5718.078125,304.1521301269531,0.7678545117378235,0.3608701825141907,0.3469711542129516,293.0287780761719,297.1499938964844,293.1499938964844,0.4404644072055816,-5789.29296875,304.1498413085937,0.8516023755073547,0.4981010556221008,0.351351648569107,292.9851989746094,297.1499938964844,293.1499938964844,0.5901826024055481,-9843.7001953125,304.14703369140625,0.9213435053825378,0.6283206939697266,0.5975350141525269,293.1005859375,297.1499938964844,293.1499938964844,0.0762329995632171,-9284.47265625,304.1504821777344,0.5247925519943237,0.1188642084598541,0.5634469389915466,290.5195007324219,291.1499938964844,265.2461242675781,263.71417236328125,280.2005920410156,293.0919189453125,290.5214233398437,1.0,0.5563220977783203,0.9178857803344728,0.9178857803344728,1.0,1.0,-2.6588234901428223,1.2309725284576416,1.4278510808944702,0.5374985337257385,0.0,0.0,1.0,199.09669494628903,207.0,65.31658172607422,-27724.962890625,1970.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2713928222656,308.6240234375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.6483010649681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.000657943135593,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.1001892089844,297.1499938964844,293.1499938964844,0.32292640209198,-5834.6083984375,304.15655517578125,0.7846989631652832,0.3889987170696258,0.3549291789531708,293.0864562988281,297.1499938964844,293.1499938964844,0.2936357259750366,-5702.96435546875,304.1529541015625,0.765234649181366,0.3607249855995178,0.3470127284526825,293.0409545898437,297.1499938964844,293.1499938964844,0.439846396446228,-5782.2841796875,304.1509094238281,0.8491843938827515,0.4987019896507263,0.3518925309181213,292.99981689453125,297.1499938964844,293.1499938964844,0.5898653268814087,-9838.5810546875,304.1485595703125,0.9184429049491882,0.629534125328064,0.5988503694534302,293.107666015625,297.1499938964844,293.1499938964844,0.0759536623954773,-9256.224609375,304.1507873535156,0.5225851535797119,0.1186810880899429,0.5633112788200378,290.5580749511719,291.1499938964844,265.2645568847656,263.7295227050781,280.2137451171875,293.0981750488281,290.559814453125,1.0,0.5585517287254333,0.9154430031776428,0.9154430031776428,1.0,1.0,-2.6603002548217773,1.2315282821655271,1.42877197265625,0.5375900268554688,0.0,0.0,1.0,202.4264068603516,195.0,56.733211517333984,-27797.376953125,1987.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3435363769531,308.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.55078125,32040.0,0.0,0.0,0.6509524583816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197417259216309,1.8197691440582275,-2.7347979994374327e-05,0.0,0.0006606339593417,0.0,0.0,670.0198974609375,0.0,0.0,0.0,0.993436872959137,4.0,0.0,1.0
719640,293.1001892089844,297.1499938964844,293.1499938964844,0.32292640209198,-5834.6083984375,304.15655517578125,0.7846989631652832,0.3889987170696258,0.3549291789531708,293.0864562988281,297.1499938964844,293.1499938964844,0.2936357259750366,-5702.96435546875,304.1529541015625,0.765234649181366,0.3607249855995178,0.3470127284526825,293.0409545898437,297.1499938964844,293.1499938964844,0.439846396446228,-5782.2841796875,304.1509094238281,0.8491843938827515,0.4987019896507263,0.3518925309181213,292.99981689453125,297.1499938964844,293.1499938964844,0.5898653268814087,-9838.5810546875,304.1485595703125,0.9184429049491882,0.629534125328064,0.5988503694534302,293.107666015625,297.1499938964844,293.1499938964844,0.0759536623954773,-9256.224609375,304.1507873535156,0.5225851535797119,0.1186810880899429,0.5633112788200378,290.5580749511719,291.1499938964844,265.2645568847656,263.7295227050781,280.2137451171875,293.0981750488281,290.559814453125,1.0,0.5585517287254333,0.9154430031776428,0.9154430031776428,1.0,1.0,-2.6603002548217773,1.2315282821655271,1.42877197265625,0.5375900268554688,0.0,0.0,1.0,202.4264068603516,195.0,56.733211517333984,-27797.376953125,1987.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3435363769531,308.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.55078125,32040.0,0.0,0.0,0.6509524583816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197417259216309,1.8197691440582275,-2.7347979994374327e-05,0.0,0.0006606339593417,0.0,0.0,670.0198974609375,0.0,0.0,0.0,0.993436872959137,4.0,0.0,1.0
719700,293.1057434082031,297.1499938964844,293.1499938964844,0.3219058811664581,-5819.60009765625,304.1572265625,0.7850161194801331,0.388537585735321,0.354504644870758,293.0912475585937,297.1499938964844,293.1499938964844,0.293003648519516,-5692.775390625,304.153564453125,0.7657375931739807,0.360589325428009,0.3468721210956573,293.04669189453125,297.1499938964844,293.1499938964844,0.439369648694992,-5776.984375,304.151611328125,0.8499599695205688,0.4989545345306396,0.3520542979240417,293.0067443847656,297.1499938964844,293.1499938964844,0.5895060300827026,-9833.294921875,304.14947509765625,0.9195774793624878,0.6300734877586365,0.5993437767028809,293.11090087890625,297.1499938964844,293.1499938964844,0.0757198557257652,-9233.423828125,304.15106201171875,0.522858202457428,0.1185805723071098,0.5627145767211914,290.5774230957031,291.1499938964844,265.27557373046875,263.7386474609375,280.2214660644531,293.10113525390625,290.57928466796875,1.0,0.5577114224433899,0.9142215847969056,0.9142215847969056,1.0,1.0,-2.659694194793701,1.2311415672302246,1.4285526275634766,0.5373402237892151,0.0,0.0,1.0,201.64585876464844,195.0,55.96923065185547,-27824.4140625,1983.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3847045898437,308.7311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.060546875,33120.0,0.0,0.0,0.652113139629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201825618743896,1.8202099800109863,-2.7361229513189755e-05,0.0,0.0006618119659833,0.0,0.0,670.5068969726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1110534667969,297.1499938964844,293.1499938964844,0.3204877078533172,-5798.53955078125,304.1584777832031,0.786439836025238,0.3880529403686523,0.3540036678314209,293.0958557128906,297.1499938964844,293.1499938964844,0.2919991016387939,-5676.49365234375,304.1547546386719,0.7672882080078125,0.3604257106781006,0.346648246049881,293.0521850585937,297.1499938964844,293.1499938964844,0.4383836388587951,-5766.060546875,304.1531066894531,0.8518849015235901,0.499185174703598,0.3521606624126434,293.013427734375,297.1499938964844,293.1499938964844,0.5884822607040405,-9818.68359375,304.15142822265625,0.9222097992897034,0.6305737495422363,0.5997479557991028,293.1138916015625,297.1499938964844,293.1499938964844,0.0753672122955322,-9198.9375,304.1515197753906,0.5239472389221191,0.1184901744127273,0.5618886351585388,290.6084289550781,291.1499938964844,265.2878112792969,263.74871826171875,280.2298583984375,293.1039428710937,290.6108093261719,1.0,0.5561302900314331,0.9130181670188904,0.9130181670188904,1.0,1.0,-2.658445119857788,1.230443239212036,1.4280019998550415,0.5369258522987366,0.0,0.0,1.0,199.47918701171875,183.0,69.73841094970703,-27890.001953125,1971.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.422119140625,308.7833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.302734375,33120.0,0.0,0.0,0.6532317399978638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318876028060915,-2.771342587948311e-05,0.0,0.0006629471317864,0.0,0.0,683.494873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1209716796875,297.1499938964844,293.1499938964844,0.3178919851779938,-5760.4072265625,304.15997314453125,0.7914600372314453,0.3870286047458648,0.3528535366058349,293.1045837402344,297.1499938964844,293.1499938964844,0.2901836931705475,-5647.453125,304.1561889648437,0.7724684476852417,0.3600288033485412,0.3460315763950348,293.0624084472656,297.1499938964844,293.1499938964844,0.4367628395557403,-5748.45263671875,304.15478515625,0.8580362796783447,0.4995876252651214,0.3522572219371795,293.0260925292969,297.1499938964844,293.1499938964844,0.5868693590164185,-9796.2841796875,304.15362548828125,0.9304403066635132,0.631469190120697,0.6003530621528625,293.1191101074219,297.1499938964844,293.1499938964844,0.0747078210115432,-9135.4775390625,304.152099609375,0.5278018116950989,0.1183429360389709,0.5599196553230286,290.6551818847656,291.1499938964844,265.316162109375,263.7720031738281,280.2484741210937,293.1090087890625,290.65740966796875,1.0,0.5513119697570801,0.91061133146286,0.91061133146286,1.0,1.0,-2.6548006534576416,1.228482961654663,1.4263176918029783,0.5358250141143799,0.0,0.0,1.0,192.64146423339844,171.0,66.82447052001953,-27925.513671875,1934.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077819824219,308.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6551198959350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000664863444399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1209716796875,297.1499938964844,293.1499938964844,0.3178919851779938,-5760.4072265625,304.15997314453125,0.7914600372314453,0.3870286047458648,0.3528535366058349,293.1045837402344,297.1499938964844,293.1499938964844,0.2901836931705475,-5647.453125,304.1561889648437,0.7724684476852417,0.3600288033485412,0.3460315763950348,293.0624084472656,297.1499938964844,293.1499938964844,0.4367628395557403,-5748.45263671875,304.15478515625,0.8580362796783447,0.4995876252651214,0.3522572219371795,293.0260925292969,297.1499938964844,293.1499938964844,0.5868693590164185,-9796.2841796875,304.15362548828125,0.9304403066635132,0.631469190120697,0.6003530621528625,293.1191101074219,297.1499938964844,293.1499938964844,0.0747078210115432,-9135.4775390625,304.152099609375,0.5278018116950989,0.1183429360389709,0.5599196553230286,290.6551818847656,291.1499938964844,265.316162109375,263.7720031738281,280.2484741210937,293.1090087890625,290.65740966796875,1.0,0.5513119697570801,0.91061133146286,0.91061133146286,1.0,1.0,-2.6548006534576416,1.228482961654663,1.4263176918029783,0.5358250141143799,0.0,0.0,1.0,192.64146423339844,171.0,66.82447052001953,-27925.513671875,1934.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5077819824219,308.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6551198959350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000664863444399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1299743652344,297.1499938964844,293.1499938964844,0.3150337338447571,-5718.421875,304.1614074707031,0.7986641526222229,0.3859349191188812,0.3515642583370209,293.11260986328125,297.1499938964844,293.1499938964844,0.2880971133708954,-5614.15625,304.1575927734375,0.7797887921333313,0.3595465719699859,0.3452518582344055,293.07177734375,297.1499938964844,293.1499938964844,0.4348010122776031,-5727.28271484375,304.15643310546875,0.8666009902954102,0.4999086260795593,0.352239042520523,293.0378112792969,297.1499938964844,293.1499938964844,0.5847776532173157,-9767.6083984375,304.1559143066406,0.9415363669395448,0.6322289109230042,0.6007509827613831,293.1235046386719,297.1499938964844,293.1499938964844,0.0739848762750625,-9066.16015625,304.1526184082031,0.533438503742218,0.1182341575622558,0.5577457547187805,290.70574951171875,291.1499938964844,265.3500061035156,263.79962158203125,280.2696838378906,293.11358642578125,290.70819091796875,1.0,0.5450515151023865,0.9082044959068298,0.9082044959068298,1.0,1.0,-2.6501598358154297,1.2260308265686035,1.4241291284561155,0.5344907641410828,0.0,0.0,1.0,183.6980133056641,159.0,70.15377044677734,-27961.974609375,1887.2637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6044006347656,308.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6565285921096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006662930827587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1299743652344,297.1499938964844,293.1499938964844,0.3150337338447571,-5718.421875,304.1614074707031,0.7986641526222229,0.3859349191188812,0.3515642583370209,293.11260986328125,297.1499938964844,293.1499938964844,0.2880971133708954,-5614.15625,304.1575927734375,0.7797887921333313,0.3595465719699859,0.3452518582344055,293.07177734375,297.1499938964844,293.1499938964844,0.4348010122776031,-5727.28271484375,304.15643310546875,0.8666009902954102,0.4999086260795593,0.352239042520523,293.0378112792969,297.1499938964844,293.1499938964844,0.5847776532173157,-9767.6083984375,304.1559143066406,0.9415363669395448,0.6322289109230042,0.6007509827613831,293.1235046386719,297.1499938964844,293.1499938964844,0.0739848762750625,-9066.16015625,304.1526184082031,0.533438503742218,0.1182341575622558,0.5577457547187805,290.70574951171875,291.1499938964844,265.3500061035156,263.79962158203125,280.2696838378906,293.11358642578125,290.70819091796875,1.0,0.5450515151023865,0.9082044959068298,0.9082044959068298,1.0,1.0,-2.6501598358154297,1.2260308265686035,1.4241291284561155,0.5344907641410828,0.0,0.0,1.0,183.6980133056641,159.0,70.15377044677734,-27961.974609375,1887.2637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6044006347656,308.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6565285921096802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006662930827587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1389465332031,297.1499938964844,293.1499938964844,0.3118522465229034,-5671.625,304.1629333496094,0.8073501586914062,0.3846238851547241,0.3500927686691284,293.1208801269531,297.1499938964844,293.1499938964844,0.285676509141922,-5575.55224609375,304.1591186523437,0.7886313796043396,0.3588185608386993,0.3442602157592773,293.0811767578125,297.1499938964844,293.1499938964844,0.432412177324295,-5701.58544921875,304.1582946777344,0.8769725561141968,0.4999840855598449,0.3520637452602386,293.049560546875,297.1499938964844,293.1499938964844,0.5821127891540527,-9731.30859375,304.15838623046875,0.954242467880249,0.6326913237571716,0.6008880138397217,293.1280517578125,297.1499938964844,293.1499938964844,0.073139488697052,-8985.5625,304.15313720703125,0.5402837991714478,0.1179834380745887,0.5550563931465149,290.7611083984375,291.1499938964844,265.3894958496094,263.831298828125,280.29425048828125,293.1186218261719,290.7638244628906,1.0,0.5378651022911072,0.9058740139007568,0.9058740139007568,1.0,1.0,-2.643925666809082,1.2227963209152222,1.4211294651031494,0.5328088998794556,0.0,0.0,1.0,173.6812744140625,147.0,76.18626403808594,-27989.29296875,1832.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,309.0537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6574981212615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006672770250588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1389465332031,297.1499938964844,293.1499938964844,0.3118522465229034,-5671.625,304.1629333496094,0.8073501586914062,0.3846238851547241,0.3500927686691284,293.1208801269531,297.1499938964844,293.1499938964844,0.285676509141922,-5575.55224609375,304.1591186523437,0.7886313796043396,0.3588185608386993,0.3442602157592773,293.0811767578125,297.1499938964844,293.1499938964844,0.432412177324295,-5701.58544921875,304.1582946777344,0.8769725561141968,0.4999840855598449,0.3520637452602386,293.049560546875,297.1499938964844,293.1499938964844,0.5821127891540527,-9731.30859375,304.15838623046875,0.954242467880249,0.6326913237571716,0.6008880138397217,293.1280517578125,297.1499938964844,293.1499938964844,0.073139488697052,-8985.5625,304.15313720703125,0.5402837991714478,0.1179834380745887,0.5550563931465149,290.7611083984375,291.1499938964844,265.3894958496094,263.831298828125,280.29425048828125,293.1186218261719,290.7638244628906,1.0,0.5378651022911072,0.9058740139007568,0.9058740139007568,1.0,1.0,-2.643925666809082,1.2227963209152222,1.4211294651031494,0.5328088998794556,0.0,0.0,1.0,173.6812744140625,147.0,76.18626403808594,-27989.29296875,1832.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055358886719,309.0537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6574981212615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006672770250588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1479187011719,297.1499938964844,293.1499938964844,0.3082320690155029,-5618.2470703125,304.1646423339844,0.8166953325271606,0.3830835819244385,0.3483774662017822,293.12957763671875,297.1499938964844,293.1499938964844,0.2827760577201843,-5529.26611328125,304.1609191894531,0.7985720634460449,0.3577949106693268,0.3429558873176574,293.0907592773437,297.1499938964844,293.1499938964844,0.4294323027133941,-5669.56396484375,304.1604919433594,0.8887699842453003,0.499783992767334,0.3516689538955688,293.0614624023437,297.1499938964844,293.1499938964844,0.5786781311035156,-9684.6484375,304.16131591796875,0.9675480127334596,0.6328221559524536,0.6006774306297302,293.1330871582031,297.1499938964844,293.1499938964844,0.0720545426011085,-8883.0185546875,304.1539001464844,0.5478269457817078,0.1175200343132019,0.5512629747390747,290.82342529296875,291.1499938964844,265.4344177246094,263.8664245605469,280.322509765625,293.1243591308594,290.8264465332031,1.0,0.529957115650177,0.9035435318946838,0.9035435318946838,1.0,1.0,-2.635014533996582,1.2182472944259644,1.4167672395706177,0.5305015444755554,0.0,0.0,1.0,163.17063903808594,135.0,84.7953109741211,-27999.232421875,1772.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,309.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6580207943916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006678074132651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1479187011719,297.1499938964844,293.1499938964844,0.3082320690155029,-5618.2470703125,304.1646423339844,0.8166953325271606,0.3830835819244385,0.3483774662017822,293.12957763671875,297.1499938964844,293.1499938964844,0.2827760577201843,-5529.26611328125,304.1609191894531,0.7985720634460449,0.3577949106693268,0.3429558873176574,293.0907592773437,297.1499938964844,293.1499938964844,0.4294323027133941,-5669.56396484375,304.1604919433594,0.8887699842453003,0.499783992767334,0.3516689538955688,293.0614624023437,297.1499938964844,293.1499938964844,0.5786781311035156,-9684.6484375,304.16131591796875,0.9675480127334596,0.6328221559524536,0.6006774306297302,293.1330871582031,297.1499938964844,293.1499938964844,0.0720545426011085,-8883.0185546875,304.1539001464844,0.5478269457817078,0.1175200343132019,0.5512629747390747,290.82342529296875,291.1499938964844,265.4344177246094,263.8664245605469,280.322509765625,293.1243591308594,290.8264465332031,1.0,0.529957115650177,0.9035435318946838,0.9035435318946838,1.0,1.0,-2.635014533996582,1.2182472944259644,1.4167672395706177,0.5305015444755554,0.0,0.0,1.0,163.17063903808594,135.0,84.7953109741211,-27999.232421875,1772.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,309.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6580207943916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006678074132651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1522521972656,297.1499938964844,293.1499938964844,0.3062966763973236,-5589.673828125,304.1654968261719,0.8216713666915894,0.3822572529315948,0.3474597036838531,293.1339111328125,297.1499938964844,293.1499938964844,0.2811810970306396,-5503.806640625,304.1618347167969,0.8040087223052979,0.3572026193141937,0.3422165215015411,293.095458984375,297.1499938964844,293.1499938964844,0.4277611076831817,-5651.63330078125,304.16162109375,0.8952702283859253,0.4996124505996704,0.3514135479927063,293.0672912597656,297.1499938964844,293.1499938964844,0.576713502407074,-9658.0419921875,304.1628112792969,0.9743208289146424,0.632794976234436,0.6004738807678223,293.1355895996094,297.1499938964844,293.1499938964844,0.0714480876922607,-8825.970703125,304.154296875,0.5519446730613708,0.1172403469681739,0.5490923523902893,290.8569641113281,291.1499938964844,265.45880126953125,263.88525390625,280.3378295898437,293.1273498535156,290.8601379394531,1.0,0.5257883071899414,0.9023783206939696,0.9023783206939696,1.0,1.0,-2.6298649311065674,1.2156318426132202,1.4142330884933472,0.5291852355003357,0.0,0.0,1.0,157.77146911621094,135.0,89.1009750366211,-27999.439453125,1740.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863037109375,309.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6581143140792847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006679024081677,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.156494140625,297.1499938964844,293.1499938964844,0.3042959570884704,-5560.11181640625,304.16632080078125,0.8269334435462952,0.3813999891281128,0.346510648727417,293.13818359375,297.1499938964844,293.1499938964844,0.2795092761516571,-5477.11474609375,304.1627197265625,0.8097085356712341,0.3565658926963806,0.3414307832717895,293.1000366210937,297.1499938964844,293.1499938964844,0.4259923100471496,-5632.67529296875,304.1627197265625,0.9021984338760376,0.4994019865989685,0.3511278927326202,293.0730285644531,297.1499938964844,293.1499938964844,0.5746119022369385,-9629.6376953125,304.164306640625,0.981103539466858,0.6327158808708191,0.6002171039581299,293.1380615234375,297.1499938964844,293.1499938964844,0.0708115696907043,-8766.2685546875,304.1546630859375,0.5563322901725769,0.1169390305876731,0.5467997193336487,290.8918151855469,291.1499938964844,265.48443603515625,263.90484619140625,280.3537902832031,293.1303100585937,290.8951110839844,1.0,0.5215026140213013,0.9012530446052552,0.9012530446052552,1.0,1.0,-2.624374866485596,1.212851881980896,1.4115228652954102,0.5277930498123169,0.0,0.0,1.0,152.30020141601562,123.0,93.1059799194336,-27996.955078125,1708.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162902832031,309.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6581020951271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006678899517282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16455078125,297.1499938964844,293.1499938964844,0.3001259565353393,-5498.419921875,304.1678161621094,0.8386099934577942,0.3795969486236572,0.3445260524749756,293.14654541015625,297.1499938964844,293.1499938964844,0.2759647369384765,-5420.49560546875,304.16436767578125,0.8216168880462646,0.3551671504974365,0.3397319316864013,293.10888671875,297.1499938964844,293.1499938964844,0.4221989810466766,-5592.07421875,304.164794921875,0.9185510277748108,0.4988728165626526,0.3504746258258819,293.0841369628906,297.1499938964844,293.1499938964844,0.5700430274009705,-9568.06640625,304.1671447753906,0.9944829940795898,0.632411777973175,0.5995568037033081,293.14276123046875,297.1499938964844,293.1499938964844,0.0694678798317909,-8640.7841796875,304.1553649902344,0.5660175085067749,0.1162859499454498,0.5419349670410156,290.96484375,291.1499938964844,265.5392150878906,263.9462585449219,280.3876037597656,293.1362609863281,290.96832275390625,1.0,0.5126211643218994,0.8990024924278259,0.8990024924278259,1.0,1.0,-2.612527370452881,1.2068651914596558,1.4056620597839355,0.5248100161552429,0.0,0.0,1.0,141.18882751464844,111.0,99.90459442138672,-27983.80859375,1641.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02203369140625,309.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6577656269073486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006675485055893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16455078125,297.1499938964844,293.1499938964844,0.3001259565353393,-5498.419921875,304.1678161621094,0.8386099934577942,0.3795969486236572,0.3445260524749756,293.14654541015625,297.1499938964844,293.1499938964844,0.2759647369384765,-5420.49560546875,304.16436767578125,0.8216168880462646,0.3551671504974365,0.3397319316864013,293.10888671875,297.1499938964844,293.1499938964844,0.4221989810466766,-5592.07421875,304.164794921875,0.9185510277748108,0.4988728165626526,0.3504746258258819,293.0841369628906,297.1499938964844,293.1499938964844,0.5700430274009705,-9568.06640625,304.1671447753906,0.9944829940795898,0.632411777973175,0.5995568037033081,293.14276123046875,297.1499938964844,293.1499938964844,0.0694678798317909,-8640.7841796875,304.1553649902344,0.5660175085067749,0.1162859499454498,0.5419349670410156,290.96484375,291.1499938964844,265.5392150878906,263.9462585449219,280.3876037597656,293.1362609863281,290.96832275390625,1.0,0.5126211643218994,0.8990024924278259,0.8990024924278259,1.0,1.0,-2.612527370452881,1.2068651914596558,1.4056620597839355,0.5248100161552429,0.0,0.0,1.0,141.18882751464844,111.0,99.90459442138672,-27983.80859375,1641.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02203369140625,309.3708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6577656269073486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006675485055893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1719970703125,297.1499938964844,293.1499938964844,0.295586347579956,-5430.888671875,304.1694641113281,0.8492165207862854,0.3777193129062652,0.3425388932228088,293.1544189453125,297.1499938964844,293.1499938964844,0.2720350921154022,-5357.42919921875,304.1661682128906,0.8319556713104248,0.3536586165428161,0.3379910588264465,293.1170654296875,297.1499938964844,293.1499938964844,0.417828232049942,-5545.1298828125,304.1672058105469,0.9341862201690674,0.4982505738735199,0.34980508685112,293.087890625,297.1499938964844,293.1499938964844,0.551819920539856,-9311.47265625,304.1933898925781,0.9990000128746032,0.6332654356956482,0.5862168669700623,293.1468811035156,297.1499938964844,293.1499938964844,0.0680741071701049,-8510.5634765625,304.1558837890625,0.5745732188224792,0.1156349703669548,0.5373380780220032,291.0520935058594,291.1499938964844,265.59844970703125,263.990478515625,280.42828369140625,293.1420593261719,291.05731201171875,1.0,0.5027016997337341,0.8967519402503967,0.8967519402503967,1.0,1.0,-2.585679054260254,1.1934785842895508,1.3922003507614136,0.5185683965682983,0.0,0.0,1.0,131.644287109375,99.0,123.11534881591795,-27874.3671875,1562.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,309.4974670410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6585342884063721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006683286046609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1719970703125,297.1499938964844,293.1499938964844,0.295586347579956,-5430.888671875,304.1694641113281,0.8492165207862854,0.3777193129062652,0.3425388932228088,293.1544189453125,297.1499938964844,293.1499938964844,0.2720350921154022,-5357.42919921875,304.1661682128906,0.8319556713104248,0.3536586165428161,0.3379910588264465,293.1170654296875,297.1499938964844,293.1499938964844,0.417828232049942,-5545.1298828125,304.1672058105469,0.9341862201690674,0.4982505738735199,0.34980508685112,293.087890625,297.1499938964844,293.1499938964844,0.551819920539856,-9311.47265625,304.1933898925781,0.9990000128746032,0.6332654356956482,0.5862168669700623,293.1468811035156,297.1499938964844,293.1499938964844,0.0680741071701049,-8510.5634765625,304.1558837890625,0.5745732188224792,0.1156349703669548,0.5373380780220032,291.0520935058594,291.1499938964844,265.59844970703125,263.990478515625,280.42828369140625,293.1420593261719,291.05731201171875,1.0,0.5027016997337341,0.8967519402503967,0.8967519402503967,1.0,1.0,-2.585679054260254,1.1934785842895508,1.3922003507614136,0.5185683965682983,0.0,0.0,1.0,131.644287109375,99.0,123.11534881591795,-27874.3671875,1562.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,309.4974670410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6585342884063721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006683286046609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1793212890625,297.1499938964844,293.1499938964844,0.289884865283966,-5345.07421875,304.1725158691406,0.8598807454109192,0.3756753206253052,0.3404712975025177,293.1622009277344,297.1499938964844,293.1499938964844,0.2670111656188965,-5275.93212890625,304.1691589355469,0.8421747088432312,0.3519717752933502,0.336153507232666,293.12518310546875,297.1499938964844,293.1499938964844,0.4117878973484039,-5479.5693359375,304.17156982421875,0.9493101835250854,0.4974449872970581,0.3490636646747589,293.0626220703125,297.1499938964844,293.1499938964844,0.51859450340271,-8845.4833984375,304.2341613769531,0.9990000128746032,0.6399059891700745,0.560759425163269,293.150390625,297.1499938964844,293.1499938964844,0.0664498805999755,-8357.720703125,304.1566467285156,0.5829744338989258,0.1149988770484924,0.5330231189727783,291.1830749511719,291.1499938964844,265.6617736816406,264.03729248046875,280.4757995605469,293.14910888671875,291.1899719238281,1.0,0.4911735951900482,0.8946657776832581,0.8946657776832581,1.0,1.0,-2.5443708896636963,1.1730709075927734,1.3712999820709229,0.508764922618866,0.0,0.0,0.9937058091163636,122.57327270507812,87.0,170.8053436279297,-27719.056640625,1467.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,309.6961364746094,278.1499938964844,0.0,18000.0,313.3099975585937,32511.1484375,36000.0,0.0,0.0,0.6571022868156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315659761428835,1.8315937519073489,-2.772336301859468e-05,0.0,0.0006668752757832,0.0,0.0,683.478515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1793212890625,297.1499938964844,293.1499938964844,0.289884865283966,-5345.07421875,304.1725158691406,0.8598807454109192,0.3756753206253052,0.3404712975025177,293.1622009277344,297.1499938964844,293.1499938964844,0.2670111656188965,-5275.93212890625,304.1691589355469,0.8421747088432312,0.3519717752933502,0.336153507232666,293.12518310546875,297.1499938964844,293.1499938964844,0.4117878973484039,-5479.5693359375,304.17156982421875,0.9493101835250854,0.4974449872970581,0.3490636646747589,293.0626220703125,297.1499938964844,293.1499938964844,0.51859450340271,-8845.4833984375,304.2341613769531,0.9990000128746032,0.6399059891700745,0.560759425163269,293.150390625,297.1499938964844,293.1499938964844,0.0664498805999755,-8357.720703125,304.1566467285156,0.5829744338989258,0.1149988770484924,0.5330231189727783,291.1830749511719,291.1499938964844,265.6617736816406,264.03729248046875,280.4757995605469,293.14910888671875,291.1899719238281,1.0,0.4911735951900482,0.8946657776832581,0.8946657776832581,1.0,1.0,-2.5443708896636963,1.1730709075927734,1.3712999820709229,0.508764922618866,0.0,0.0,0.9937058091163636,122.57327270507812,87.0,170.8053436279297,-27719.056640625,1467.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,309.6961364746094,278.1499938964844,0.0,18000.0,313.3099975585937,32511.1484375,36000.0,0.0,0.0,0.6571022868156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315659761428835,1.8315937519073489,-2.772336301859468e-05,0.0,0.0006668752757832,0.0,0.0,683.478515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1864318847656,297.1499938964844,293.1499938964844,0.2834258675575256,-5247.34375,304.1757507324219,0.8730452060699463,0.3734904527664184,0.3382398784160614,293.1698913574219,297.1499938964844,293.1499938964844,0.2612407803535461,-5181.896484375,304.1723937988281,0.8547082543373108,0.3500995635986328,0.3341089487075805,293.13311767578125,297.1499938964844,293.1499938964844,0.4046247899532318,-5401.6728515625,304.1763000488281,0.9660815000534058,0.4964626133441925,0.3481729328632355,293.0159912109375,297.1499938964844,293.1499938964844,0.4808519184589386,-8317.69140625,304.2688293457031,0.9990000128746032,0.651536762714386,0.5322756171226501,293.1529846191406,297.1499938964844,293.1499938964844,0.06470288336277,-8193.5419921875,304.1573181152344,0.5931121706962585,0.1144639700651168,0.528910219669342,291.3390197753906,291.1499938964844,265.7288818359375,264.08648681640625,280.5287170410156,293.1599426269531,291.3469543457031,1.0,0.4785240292549133,0.8925796151161194,0.8925796151161194,1.0,1.0,-2.4990062713623047,1.150674819946289,1.3483315706253052,0.498058021068573,0.0,0.0,0.9582846760749816,112.88860321044922,105.0,207.12203979492188,-27537.98046875,1367.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525634765625,309.9229431152344,278.1499938964844,0.0,18000.0,313.3099975585937,33728.64453125,36000.0,0.0,0.0,0.6545508503913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826953887939453,1.826981782913208,-2.7896232495550063e-05,0.0,0.0006642859079875,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1864318847656,297.1499938964844,293.1499938964844,0.2834258675575256,-5247.34375,304.1757507324219,0.8730452060699463,0.3734904527664184,0.3382398784160614,293.1698913574219,297.1499938964844,293.1499938964844,0.2612407803535461,-5181.896484375,304.1723937988281,0.8547082543373108,0.3500995635986328,0.3341089487075805,293.13311767578125,297.1499938964844,293.1499938964844,0.4046247899532318,-5401.6728515625,304.1763000488281,0.9660815000534058,0.4964626133441925,0.3481729328632355,293.0159912109375,297.1499938964844,293.1499938964844,0.4808519184589386,-8317.69140625,304.2688293457031,0.9990000128746032,0.651536762714386,0.5322756171226501,293.1529846191406,297.1499938964844,293.1499938964844,0.06470288336277,-8193.5419921875,304.1573181152344,0.5931121706962585,0.1144639700651168,0.528910219669342,291.3390197753906,291.1499938964844,265.7288818359375,264.08648681640625,280.5287170410156,293.1599426269531,291.3469543457031,1.0,0.4785240292549133,0.8925796151161194,0.8925796151161194,1.0,1.0,-2.4990062713623047,1.150674819946289,1.3483315706253052,0.498058021068573,0.0,0.0,0.9582846760749816,112.88860321044922,105.0,207.12203979492188,-27537.98046875,1367.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525634765625,309.9229431152344,278.1499938964844,0.0,18000.0,313.3099975585937,33728.64453125,36000.0,0.0,0.0,0.6545508503913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826953887939453,1.826981782913208,-2.7896232495550063e-05,0.0,0.0006642859079875,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.19012451171875,297.1499938964844,293.1499938964844,0.2802943587303161,-5199.9892578125,304.1767578125,0.8752882480621338,0.3723042011260986,0.3371610939502716,293.1739501953125,297.1499938964844,293.1499938964844,0.2584300339221954,-5136.12255859375,304.17340087890625,0.8568837642669678,0.3490505516529083,0.3331072330474853,293.1372375488281,297.1499938964844,293.1499938964844,0.4011189937591553,-5363.72021484375,304.1778869628906,0.9691470861434937,0.4958657026290893,0.3477465808391571,292.9913024902344,297.1499938964844,293.1499938964844,0.4704013466835022,-8177.65771484375,304.26593017578125,0.9990000128746032,0.6580930352210999,0.5265632271766663,293.15411376953125,297.1499938964844,293.1499938964844,0.0639538019895553,-8123.0693359375,304.1573486328125,0.594943642616272,0.1142036914825439,0.5274938344955444,291.41571044921875,291.1499938964844,265.76373291015625,264.11187744140625,280.55078125,293.1630249023437,291.4223022460937,1.0,0.4762890934944153,0.89153653383255,0.89153653383255,1.0,1.0,-2.487401962280273,1.144957184791565,1.3424447774887085,0.4950281977653503,0.0,0.0,0.932810366153717,110.91553497314452,105.0,205.2676544189453,-27516.673828125,1344.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6354064941406,310.02685546875,278.1499938964844,0.0,18000.0,313.7900085449219,34917.046875,36000.0,0.0,0.0,0.6577101945877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822427749633789,1.8224557638168333,-2.8064687285223044e-05,0.0,0.0006674922187812,0.0,0.0,683.496337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
