time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720960,293.1938781738281,297.1499938964844,293.1499938964844,0.2774829864501953,-5157.65869140625,304.177001953125,0.8741455674171448,0.3710610270500183,0.3360788822174072,293.1781005859375,297.1499938964844,293.1499938964844,0.2559030950069427,-5095.1455078125,304.1737365722656,0.8558463454246521,0.3479316234588623,0.3320904374122619,293.14141845703125,297.1499938964844,293.1499938964844,0.3980425894260406,-5330.68017578125,304.17840576171875,0.9685458540916444,0.4952102303504944,0.3473148941993713,292.974609375,297.1499938964844,293.1499938964844,0.4665789306163788,-8133.4169921875,304.2516784667969,0.9990000128746032,0.6633852124214172,0.5269050598144531,293.1553039550781,297.1499938964844,293.1499938964844,0.0633237063884735,-8064.08447265625,304.1571655273437,0.5942811369895935,0.1139163076877594,0.526288628578186,291.4794921875,291.1499938964844,265.7994079589844,264.1377868652344,280.5707397460937,293.1658935546875,291.4850158691406,1.0,0.4759858548641205,0.89069664478302,0.89069664478302,1.0,1.0,-2.483314275741577,1.1429009437561035,1.3404134511947632,0.4939188361167907,0.0,0.0,0.9044308662414552,110.88666534423828,123.0,188.7304229736328,-27530.548828125,1339.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688293457031,310.1322326660156,278.1499938964844,0.0,18000.0,313.7900085449219,36273.81640625,36000.0,0.0,0.0,0.6565504670143127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8088274002075195,1.808855414390564,-2.807162127282936e-05,0.0,0.0006663153180852,0.0,0.0,675.2640380859375,0.0,0.0,0.0,0.9939953088760376,4.0,0.0,1.0
721020,293.201171875,297.1499938964844,293.1499938964844,0.2743748426437378,-5112.8759765625,304.17303466796875,0.8649781942367554,0.3684707880020141,0.3339374363422394,293.1863708496094,297.1499938964844,293.1499938964844,0.2531343102455139,-5052.15185546875,304.1703186035156,0.8472501635551453,0.345548003911972,0.3300421237945556,293.1493835449219,297.1499938964844,293.1499938964844,0.3954207301139831,-5304.8310546875,304.173095703125,0.9595505595207214,0.4938099980354309,0.346473217010498,292.9698181152344,297.1499938964844,293.1499938964844,0.4759558141231537,-8290.103515625,304.2015686035156,0.9990000128746032,0.6688815355300903,0.5402663350105286,293.158447265625,297.1499938964844,293.1499938964844,0.0627178326249122,-8010.392578125,304.15576171875,0.5875547528266907,0.1131503283977508,0.523897647857666,291.5081787109375,291.1499938964844,265.873046875,264.1910095214844,280.6067810058594,293.17144775390625,291.5067749023437,1.0,0.4801377654075622,0.8890169858932495,0.8890169858932495,1.0,1.0,-2.4904332160949707,1.1462652683258057,1.3441678285598757,0.4952963292598724,0.0,0.0,0.8532295823097229,114.9020767211914,141.0,60.83216094970703,-27361.44921875,1364.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0337829589844,310.21441650390625,278.1499938964844,0.0,18000.0,313.7900085449219,37133.5625,36000.0,0.0,0.0,0.6534605622291565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7112841606140137,1.7113102674484253,-2.618098369566724e-05,0.0,0.0006631793803535,0.0,0.0,588.1754760742188,0.0,0.0,0.0,0.9480825066566468,4.0,0.0,1.0
721080,293.201171875,297.1499938964844,293.1499938964844,0.2743748426437378,-5112.8759765625,304.17303466796875,0.8649781942367554,0.3684707880020141,0.3339374363422394,293.1863708496094,297.1499938964844,293.1499938964844,0.2531343102455139,-5052.15185546875,304.1703186035156,0.8472501635551453,0.345548003911972,0.3300421237945556,293.1493835449219,297.1499938964844,293.1499938964844,0.3954207301139831,-5304.8310546875,304.173095703125,0.9595505595207214,0.4938099980354309,0.346473217010498,292.9698181152344,297.1499938964844,293.1499938964844,0.4759558141231537,-8290.103515625,304.2015686035156,0.9990000128746032,0.6688815355300903,0.5402663350105286,293.158447265625,297.1499938964844,293.1499938964844,0.0627178326249122,-8010.392578125,304.15576171875,0.5875547528266907,0.1131503283977508,0.523897647857666,291.5081787109375,291.1499938964844,265.873046875,264.1910095214844,280.6067810058594,293.17144775390625,291.5067749023437,1.0,0.4801377654075622,0.8890169858932495,0.8890169858932495,1.0,1.0,-2.4904332160949707,1.1462652683258057,1.3441678285598757,0.4952963292598724,0.0,0.0,0.8532295823097229,114.9020767211914,141.0,60.83216094970703,-27361.44921875,1364.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0337829589844,310.21441650390625,278.1499938964844,0.0,18000.0,313.7900085449219,37133.5625,36000.0,0.0,0.0,0.6534605622291565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7112841606140137,1.7113102674484253,-2.618098369566724e-05,0.0,0.0006631793803535,0.0,0.0,588.1754760742188,0.0,0.0,0.0,0.9480825066566468,4.0,0.0,1.0
721140,293.20819091796875,297.1499938964844,293.1499938964844,0.2734996676445007,-5103.0166015625,304.16680908203125,0.8500011563301086,0.3657508790493011,0.3318270146846771,293.19439697265625,297.1499938964844,293.1499938964844,0.252382218837738,-5043.11083984375,304.164794921875,0.8331442475318909,0.342995822429657,0.3279834985733032,293.1567687988281,297.1499938964844,293.1499938964844,0.3960428833961487,-5315.10595703125,304.1643371582031,0.9424006938934326,0.4923298954963684,0.3456855416297912,293.0016174316406,297.1499938964844,293.1499938964844,0.5026261210441589,-8689.24609375,304.13983154296875,0.9990000128746032,0.6670714020729065,0.566257119178772,293.1631774902344,297.1499938964844,293.1499938964844,0.0625195130705833,-7997.90625,304.1541748046875,0.5752609968185425,0.1119779497385025,0.5205844044685364,291.447265625,291.1499938964844,265.949462890625,264.2459411621094,280.6398620605469,293.1772766113281,291.4432678222656,1.0,0.4889669120311737,0.8873372673988342,0.8873372673988342,1.0,1.0,-2.511711835861206,1.1565479040145874,1.355163812637329,0.5000014305114746,0.0,0.0,0.8170482516288757,123.21837615966795,159.0,-50.20330810546875,-27212.064453125,1427.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3043212890625,310.2580871582031,278.1499938964844,0.0,18000.0,313.3099975585937,37124.48828125,36000.0,0.0,0.0,0.6444346308708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6064893007278442,1.6065133810043335,-2.4067616323009133e-05,0.0,0.0006540191825479,0.0,0.0,501.0904541015625,0.0,0.0,0.0,0.8993777632713318,4.0,0.0,1.0
721200,293.20819091796875,297.1499938964844,293.1499938964844,0.2734996676445007,-5103.0166015625,304.16680908203125,0.8500011563301086,0.3657508790493011,0.3318270146846771,293.19439697265625,297.1499938964844,293.1499938964844,0.252382218837738,-5043.11083984375,304.164794921875,0.8331442475318909,0.342995822429657,0.3279834985733032,293.1567687988281,297.1499938964844,293.1499938964844,0.3960428833961487,-5315.10595703125,304.1643371582031,0.9424006938934326,0.4923298954963684,0.3456855416297912,293.0016174316406,297.1499938964844,293.1499938964844,0.5026261210441589,-8689.24609375,304.13983154296875,0.9990000128746032,0.6670714020729065,0.566257119178772,293.1631774902344,297.1499938964844,293.1499938964844,0.0625195130705833,-7997.90625,304.1541748046875,0.5752609968185425,0.1119779497385025,0.5205844044685364,291.447265625,291.1499938964844,265.949462890625,264.2459411621094,280.6398620605469,293.1772766113281,291.4432678222656,1.0,0.4889669120311737,0.8873372673988342,0.8873372673988342,1.0,1.0,-2.511711835861206,1.1565479040145874,1.355163812637329,0.5000014305114746,0.0,0.0,0.8170482516288757,123.21837615966795,159.0,-50.20330810546875,-27212.064453125,1427.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3043212890625,310.2580871582031,278.1499938964844,0.0,18000.0,313.3099975585937,37124.48828125,36000.0,0.0,0.0,0.6444346308708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6064893007278442,1.6065133810043335,-2.4067616323009133e-05,0.0,0.0006540191825479,0.0,0.0,501.0904541015625,0.0,0.0,0.0,0.8993777632713318,4.0,0.0,1.0
721260,293.2151794433594,297.1499938964844,293.1499938964844,0.273652046918869,-5108.79638671875,304.1609802246094,0.8326156735420227,0.3628622591495514,0.3296864330768585,293.2023620605469,297.1499938964844,293.1499938964844,0.2525498867034912,-5049.181640625,304.1596069335937,0.8163190484046936,0.3402585387229919,0.3258741199970245,293.163818359375,297.1499938964844,293.1499938964844,0.3982742428779602,-5342.56298828125,304.1558837890625,0.9203536510467528,0.4907295703887939,0.3449097275733948,293.06494140625,297.1499938964844,293.1499938964844,0.5412798523902893,-9247.037109375,304.0789489746094,0.9990000128746032,0.6580612659454346,0.6006144881248474,293.1695556640625,297.1499938964844,293.1499938964844,0.0623252689838409,-7988.1611328125,304.15313720703125,0.5594468116760254,0.1103559508919715,0.5158146023750305,291.344970703125,291.1499938964844,266.0283508300781,264.3023681640625,280.6693420410156,293.1777648925781,291.3399353027344,1.0,0.500876247882843,0.8850646615028381,0.8850646615028381,1.0,1.0,-2.5412135124206543,1.1707934141159058,1.370420217514038,0.5065850615501404,0.0,0.0,0.7975983619689941,134.81951904296875,162.0,-117.99539184570312,-27118.22265625,1516.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46337890625,310.23095703125,278.1499938964844,0.0,18000.0,313.3099975585937,36748.95703125,36000.0,0.0,0.0,0.6385260820388794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5308101177215576,1.5308326482772827,-2.254090941278264e-05,0.0,0.0006480228039436,0.0,0.0,443.0961608886719,0.0,0.0,0.0,0.8646743297576904,4.0,0.0,1.0
721320,293.2151794433594,297.1499938964844,293.1499938964844,0.273652046918869,-5108.79638671875,304.1609802246094,0.8326156735420227,0.3628622591495514,0.3296864330768585,293.2023620605469,297.1499938964844,293.1499938964844,0.2525498867034912,-5049.181640625,304.1596069335937,0.8163190484046936,0.3402585387229919,0.3258741199970245,293.163818359375,297.1499938964844,293.1499938964844,0.3982742428779602,-5342.56298828125,304.1558837890625,0.9203536510467528,0.4907295703887939,0.3449097275733948,293.06494140625,297.1499938964844,293.1499938964844,0.5412798523902893,-9247.037109375,304.0789489746094,0.9990000128746032,0.6580612659454346,0.6006144881248474,293.1695556640625,297.1499938964844,293.1499938964844,0.0623252689838409,-7988.1611328125,304.15313720703125,0.5594468116760254,0.1103559508919715,0.5158146023750305,291.344970703125,291.1499938964844,266.0283508300781,264.3023681640625,280.6693420410156,293.1777648925781,291.3399353027344,1.0,0.500876247882843,0.8850646615028381,0.8850646615028381,1.0,1.0,-2.5412135124206543,1.1707934141159058,1.370420217514038,0.5065850615501404,0.0,0.0,0.7975983619689941,134.81951904296875,162.0,-117.99539184570312,-27118.22265625,1516.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46337890625,310.23095703125,278.1499938964844,0.0,18000.0,313.3099975585937,36748.95703125,36000.0,0.0,0.0,0.6385260820388794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5308101177215576,1.5308326482772827,-2.254090941278264e-05,0.0,0.0006480228039436,0.0,0.0,443.0961608886719,0.0,0.0,0.0,0.8646743297576904,4.0,0.0,1.0
721380,293.2215576171875,297.1499938964844,293.1499938964844,0.273042231798172,-5101.68212890625,304.1584777832031,0.8165731430053711,0.3599135279655456,0.3274748921394348,293.20965576171875,297.1499938964844,293.1499938964844,0.2519871890544891,-5042.11767578125,304.157470703125,0.799544095993042,0.3374500572681427,0.323676735162735,293.170166015625,297.1499938964844,293.1499938964844,0.399551510810852,-5357.9794921875,304.1520080566406,0.9009523391723632,0.4890878796577453,0.3440996706485748,293.1409912109375,297.1499938964844,293.1499938964844,0.5609172582626343,-9508.9189453125,304.0731811523437,0.9918659925460817,0.6447585821151733,0.6142657995223999,293.17596435546875,297.1499938964844,293.1499938964844,0.0617164708673954,-7939.9404296875,304.15313720703125,0.5440532565116882,0.1085596457123756,0.5098726153373718,291.2719116210937,291.1499938964844,266.1093139648437,264.3600769042969,280.71148681640625,293.18359375,291.2714233398437,1.0,0.5086798667907715,0.882792055606842,0.882792055606842,1.0,1.0,-2.544585466384888,1.1721516847610474,1.3724337816238403,0.5075178146362305,0.0,0.0,0.7872084975242615,146.2823944091797,165.0,-87.61600494384766,-26968.1171875,1570.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5555725097656,310.23406982421875,278.1499938964844,0.0,18000.0,313.3099975585937,36413.90234375,36000.0,0.0,0.0,0.6327926516532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912992715835571,1.491321086883545,-2.174004475818947e-05,0.0,0.000642204133328,0.0,0.0,414.3646240234375,0.0,0.0,0.0,0.8463749289512634,4.0,0.0,1.0
721440,293.2215576171875,297.1499938964844,293.1499938964844,0.273042231798172,-5101.68212890625,304.1584777832031,0.8165731430053711,0.3599135279655456,0.3274748921394348,293.20965576171875,297.1499938964844,293.1499938964844,0.2519871890544891,-5042.11767578125,304.157470703125,0.799544095993042,0.3374500572681427,0.323676735162735,293.170166015625,297.1499938964844,293.1499938964844,0.399551510810852,-5357.9794921875,304.1520080566406,0.9009523391723632,0.4890878796577453,0.3440996706485748,293.1409912109375,297.1499938964844,293.1499938964844,0.5609172582626343,-9508.9189453125,304.0731811523437,0.9918659925460817,0.6447585821151733,0.6142657995223999,293.17596435546875,297.1499938964844,293.1499938964844,0.0617164708673954,-7939.9404296875,304.15313720703125,0.5440532565116882,0.1085596457123756,0.5098726153373718,291.2719116210937,291.1499938964844,266.1093139648437,264.3600769042969,280.71148681640625,293.18359375,291.2714233398437,1.0,0.5086798667907715,0.882792055606842,0.882792055606842,1.0,1.0,-2.544585466384888,1.1721516847610474,1.3724337816238403,0.5075178146362305,0.0,0.0,0.7872084975242615,146.2823944091797,165.0,-87.61600494384766,-26968.1171875,1570.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5555725097656,310.23406982421875,278.1499938964844,0.0,18000.0,313.3099975585937,36413.90234375,36000.0,0.0,0.0,0.6327926516532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912992715835571,1.491321086883545,-2.174004475818947e-05,0.0,0.000642204133328,0.0,0.0,414.3646240234375,0.0,0.0,0.0,0.8463749289512634,4.0,0.0,1.0
721500,293.2247619628906,297.1499938964844,293.1499938964844,0.2719257175922394,-5085.02490234375,304.1589660644531,0.8084167838096619,0.358378529548645,0.3263702094554901,293.2132263183594,297.1499938964844,293.1499938964844,0.2509575486183166,-5025.63623046875,304.1579895019531,0.7910899519920349,0.3359919488430023,0.3225830197334289,293.17340087890625,297.1499938964844,293.1499938964844,0.3990309536457062,-5352.28759765625,304.152587890625,0.8920916318893433,0.4881993234157562,0.343694269657135,293.1640625,297.1499938964844,293.1499938964844,0.5571904182434082,-9447.990234375,304.0937805175781,0.9822208881378174,0.6403323411941528,0.6094602942466736,293.1787109375,297.1499938964844,293.1499938964844,0.0612301640212535,-7897.7841796875,304.1534423828125,0.5366837978363037,0.1076897978782653,0.5071169137954712,291.270751953125,291.1499938964844,266.1504821777344,264.3893127441406,280.7391662597656,293.19000244140625,291.2705993652344,1.0,0.510927140712738,0.881655752658844,0.881655752658844,1.0,1.0,-2.532042980194092,1.1658846139907837,1.366158366203308,0.5045967102050781,0.0,0.0,0.7792928814888,152.02044677734375,165.0,-49.75398635864258,-26801.67578125,1578.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60260009765625,310.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,36447.41796875,35280.0,0.0,0.0,0.6281854510307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471505880355835,1.4715272188186646,-2.139151001756545e-05,0.0,0.0006375283701345,0.0,0.0,401.08099365234375,0.0,0.0,0.0,0.8270959854125977,4.0,0.0,1.0
721560,293.2280578613281,297.1499938964844,293.1499938964844,0.2710302770137787,-5072.017578125,304.1589660644531,0.8016590476036072,0.3567847311496734,0.3251534104347229,293.2169494628906,297.1499938964844,293.1499938964844,0.2501229047775268,-5012.62939453125,304.1580505371094,0.7844167947769165,0.3344630300998688,0.3213688433170318,293.1767883300781,297.1499938964844,293.1499938964844,0.3988635838031769,-5350.71728515625,304.15240478515625,0.8852707743644714,0.4872386157512665,0.3431944847106933,293.1790771484375,297.1499938964844,293.1499938964844,0.555521547794342,-9417.2490234375,304.1069641113281,0.974414885044098,0.6372025609016418,0.6061441898345947,293.1812438964844,297.1499938964844,293.1499938964844,0.060789655894041,-7860.65771484375,304.15362548828125,0.530826210975647,0.106826014816761,0.5041335821151733,291.2559509277344,291.1499938964844,266.19207763671875,264.4188232421875,280.76617431640625,293.19598388671875,291.2550048828125,1.0,0.5125964283943176,0.8804877400398254,0.8804877400398254,1.0,1.0,-2.5209527015686035,1.1603443622589111,1.3606082201004028,0.5019217729568481,0.0,0.0,0.7736376523971558,156.55796813964844,168.0,-46.51959991455078,-26574.78515625,1582.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6547546386719,310.2409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,35853.4375,35280.0,0.0,0.0,0.6247084736824036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4387418031692505,1.4387625455856323,-2.067816058115568e-05,0.0,0.0006339996471069,0.0,0.0,377.8637390136719,0.0,0.0,0.0,0.8208216428756714,4.0,0.0,1.0
721620,293.2343444824219,297.1499938964844,293.1499938964844,0.268353134393692,-5031.86181640625,304.16046142578125,0.7911056876182556,0.3535299301147461,0.3225466012954712,293.2242736816406,297.1499938964844,293.1499938964844,0.2475769072771072,-4971.658203125,304.1596069335937,0.7741002440452576,0.3312796056270599,0.3187077641487121,293.1834716796875,297.1499938964844,293.1499938964844,0.3972705900669098,-5333.25,304.1542663574219,0.8750964999198914,0.4852023124694824,0.342029333114624,293.1972351074219,297.1499938964844,293.1499938964844,0.5524146556854248,-9363.439453125,304.126220703125,0.96238374710083,0.6327635049819946,0.6017926931381226,293.1855773925781,297.1499938964844,293.1499938964844,0.0596770048141479,-7764.61669921875,304.1542663574219,0.521774172782898,0.1051547229290008,0.4979566037654876,291.255615234375,291.1499938964844,266.2762756347656,264.4784240722656,280.81915283203125,293.2059020996094,291.2556457519531,1.0,0.5147261619567871,0.8781516551971436,0.8781516551971436,1.0,1.0,-2.5005745887756348,1.1501398086547852,1.3504348993301392,0.4970145225524902,0.0,0.0,0.7597355842590332,163.43724060058594,171.0,-12.453965187072754,-26266.59375,1584.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7675476074219,310.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35753.765625,35280.0,0.0,0.0,0.6173361539840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3972892761230469,1.397309184074402,-1.994173180719372e-05,0.0,0.0006265176925808,0.0,0.0,351.68182373046875,0.0,0.0,0.0,0.8016881346702576,4.0,0.0,1.0
721680,293.2343444824219,297.1499938964844,293.1499938964844,0.268353134393692,-5031.86181640625,304.16046142578125,0.7911056876182556,0.3535299301147461,0.3225466012954712,293.2242736816406,297.1499938964844,293.1499938964844,0.2475769072771072,-4971.658203125,304.1596069335937,0.7741002440452576,0.3312796056270599,0.3187077641487121,293.1834716796875,297.1499938964844,293.1499938964844,0.3972705900669098,-5333.25,304.1542663574219,0.8750964999198914,0.4852023124694824,0.342029333114624,293.1972351074219,297.1499938964844,293.1499938964844,0.5524146556854248,-9363.439453125,304.126220703125,0.96238374710083,0.6327635049819946,0.6017926931381226,293.1855773925781,297.1499938964844,293.1499938964844,0.0596770048141479,-7764.61669921875,304.1542663574219,0.521774172782898,0.1051547229290008,0.4979566037654876,291.255615234375,291.1499938964844,266.2762756347656,264.4784240722656,280.81915283203125,293.2059020996094,291.2556457519531,1.0,0.5147261619567871,0.8781516551971436,0.8781516551971436,1.0,1.0,-2.5005745887756348,1.1501398086547852,1.3504348993301392,0.4970145225524902,0.0,0.0,0.7597355842590332,163.43724060058594,171.0,-12.453965187072754,-26266.59375,1584.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7675476074219,310.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35753.765625,35280.0,0.0,0.0,0.6173361539840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3972892761230469,1.397309184074402,-1.994173180719372e-05,0.0,0.0006265176925808,0.0,0.0,351.68182373046875,0.0,0.0,0.0,0.8016881346702576,4.0,0.0,1.0
721740,293.2400817871094,297.1499938964844,293.1499938964844,0.2655154466629028,-4989.30419921875,304.16168212890625,0.782831072807312,0.35023233294487,0.3198252618312835,293.2312316894531,297.1499938964844,293.1499938964844,0.2448129802942276,-4927.1689453125,304.1610107421875,0.7660273909568787,0.3279845416545868,0.3158585727214813,293.1898193359375,297.1499938964844,293.1499938964844,0.3954192399978637,-5313.1240234375,304.1559143066406,0.8674740791320801,0.4830693304538727,0.3407348394393921,293.2085266113281,297.1499938964844,293.1499938964844,0.549832284450531,-9321.345703125,304.1383056640625,0.9530531167984008,0.6292686462402344,0.5985981822013855,293.1890869140625,297.1499938964844,293.1499938964844,0.0585406608879566,-7667.0009765625,304.1547241210937,0.5147519707679749,0.1035399585962295,0.4917360842227936,291.257080078125,291.1499938964844,266.3616027832031,264.5386962890625,280.8715515136719,293.2139892578125,291.2570495605469,1.0,0.5158491730690002,0.8758155703544617,0.8758155703544617,1.0,1.0,-2.4810168743133545,1.1403306722640991,1.3406862020492554,0.4923198521137237,0.0,0.0,0.7453511953353882,168.59579467773438,174.0,-2.3938353061676025,-25942.029296875,1580.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8826904296875,310.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,35760.21875,34200.0,0.0,0.0,0.6094825267791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3530704975128174,1.353089690208435,-1.9204671843908727e-05,0.0,0.0006185473175719,0.0,0.0,325.53436279296875,0.0,0.0,0.0,0.7667239904403687,4.0,0.0,1.0
721800,293.2400817871094,297.1499938964844,293.1499938964844,0.2655154466629028,-4989.30419921875,304.16168212890625,0.782831072807312,0.35023233294487,0.3198252618312835,293.2312316894531,297.1499938964844,293.1499938964844,0.2448129802942276,-4927.1689453125,304.1610107421875,0.7660273909568787,0.3279845416545868,0.3158585727214813,293.1898193359375,297.1499938964844,293.1499938964844,0.3954192399978637,-5313.1240234375,304.1559143066406,0.8674740791320801,0.4830693304538727,0.3407348394393921,293.2085266113281,297.1499938964844,293.1499938964844,0.549832284450531,-9321.345703125,304.1383056640625,0.9530531167984008,0.6292686462402344,0.5985981822013855,293.1890869140625,297.1499938964844,293.1499938964844,0.0585406608879566,-7667.0009765625,304.1547241210937,0.5147519707679749,0.1035399585962295,0.4917360842227936,291.257080078125,291.1499938964844,266.3616027832031,264.5386962890625,280.8715515136719,293.2139892578125,291.2570495605469,1.0,0.5158491730690002,0.8758155703544617,0.8758155703544617,1.0,1.0,-2.4810168743133545,1.1403306722640991,1.3406862020492554,0.4923198521137237,0.0,0.0,0.7453511953353882,168.59579467773438,174.0,-2.3938353061676025,-25942.029296875,1580.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8826904296875,310.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,35760.21875,34200.0,0.0,0.0,0.6094825267791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3530704975128174,1.353089690208435,-1.9204671843908727e-05,0.0,0.0006185473175719,0.0,0.0,325.53436279296875,0.0,0.0,0.0,0.7667239904403687,4.0,0.0,1.0
721860,293.2452087402344,297.1499938964844,293.1499938964844,0.2630438804626465,-4952.69140625,304.1619873046875,0.7757787704467773,0.3469091951847076,0.3170440793037414,293.2377624511719,297.1499938964844,293.1499938964844,0.2423284947872162,-4887.61865234375,304.1615600585937,0.7591409087181091,0.3246054947376251,0.3128888607025146,293.19561767578125,297.1499938964844,293.1499938964844,0.3940895795822143,-5299.1015625,304.15631103515625,0.8611959218978882,0.4808797836303711,0.339368999004364,293.2169189453125,297.1499938964844,293.1499938964844,0.5481430292129517,-9294.568359375,304.1451110839844,0.94512140750885,0.6260830760002136,0.595761775970459,293.1920166015625,297.1499938964844,293.1499938964844,0.0575080960988998,-7579.98828125,304.1549072265625,0.5088230967521667,0.1019536927342414,0.4854958057403564,291.23944091796875,291.1499938964844,266.4477233886719,264.5994567871094,280.9234313964844,293.2210693359375,291.23992919921875,1.0,0.5163964629173279,0.8739207983016968,0.8739207983016968,1.0,1.0,-2.461564064025879,1.130610704421997,1.3309532403945925,0.4877092242240906,0.0,0.0,0.7353248596191406,172.8212890625,177.0,-8.133851051330566,-25569.048828125,1572.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0208740234375,310.3191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,34644.41015625,34200.0,0.0,0.0,0.6008884310722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299492120742798,1.2995102405548096,-1.808930937841069e-05,0.0,0.0006098253652453,0.0,0.0,292.7965087890625,0.0,0.0,0.0,0.7551124095916748,4.0,0.0,1.0
721920,293.2452087402344,297.1499938964844,293.1499938964844,0.2630438804626465,-4952.69140625,304.1619873046875,0.7757787704467773,0.3469091951847076,0.3170440793037414,293.2377624511719,297.1499938964844,293.1499938964844,0.2423284947872162,-4887.61865234375,304.1615600585937,0.7591409087181091,0.3246054947376251,0.3128888607025146,293.19561767578125,297.1499938964844,293.1499938964844,0.3940895795822143,-5299.1015625,304.15631103515625,0.8611959218978882,0.4808797836303711,0.339368999004364,293.2169189453125,297.1499938964844,293.1499938964844,0.5481430292129517,-9294.568359375,304.1451110839844,0.94512140750885,0.6260830760002136,0.595761775970459,293.1920166015625,297.1499938964844,293.1499938964844,0.0575080960988998,-7579.98828125,304.1549072265625,0.5088230967521667,0.1019536927342414,0.4854958057403564,291.23944091796875,291.1499938964844,266.4477233886719,264.5994567871094,280.9234313964844,293.2210693359375,291.23992919921875,1.0,0.5163964629173279,0.8739207983016968,0.8739207983016968,1.0,1.0,-2.461564064025879,1.130610704421997,1.3309532403945925,0.4877092242240906,0.0,0.0,0.7353248596191406,172.8212890625,177.0,-8.133851051330566,-25569.048828125,1572.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0208740234375,310.3191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,34644.41015625,34200.0,0.0,0.0,0.6008884310722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299492120742798,1.2995102405548096,-1.808930937841069e-05,0.0,0.0006098253652453,0.0,0.0,292.7965087890625,0.0,0.0,0.0,0.7551124095916748,4.0,0.0,1.0
721980,293.2499389648437,297.1499938964844,293.1499938964844,0.2600066363811493,-4906.9892578125,304.1630554199219,0.7694076895713806,0.3435374796390533,0.3142050802707672,293.2439270019531,297.1499938964844,293.1499938964844,0.2392765879631042,-4838.3203125,304.16278076171875,0.7529094219207764,0.321133941411972,0.3098142445087433,293.2011413574219,297.1499938964844,293.1499938964844,0.391905277967453,-5275.45458984375,304.1578063964844,0.855651319026947,0.478606641292572,0.3379354476928711,293.2240295410156,297.1499938964844,293.1499938964844,0.545280396938324,-9252.5654296875,304.15142822265625,0.9379172325134276,0.6229403018951416,0.5929920077323914,293.1945495605469,297.1499938964844,293.1499938964844,0.0563291274011135,-7479.50244140625,304.1552124023437,0.5035157799720764,0.1003759130835533,0.4792184233665466,291.24420166015625,291.1499938964844,266.5342712402344,264.6604309082031,280.9754638671875,293.2276916503906,291.24420166015625,1.0,0.5166055560112,0.8720260262489319,0.8720260262489319,1.0,1.0,-2.441870212554932,1.1207706928253174,1.3210995197296145,0.4830635786056518,0.0,0.0,0.7223379611968994,176.54063415527344,180.0,0.5028890371322632,-25248.8046875,1561.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1355285644531,310.3441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,34630.4296875,34200.0,0.0,0.0,0.5920222997665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2591744661331177,1.259191870689392,-1.745971167110838e-05,0.0,0.0006008273921906,0.0,0.0,271.8072814941406,0.0,0.0,0.0,0.7371338605880737,4.0,0.0,1.0
722040,293.2499389648437,297.1499938964844,293.1499938964844,0.2600066363811493,-4906.9892578125,304.1630554199219,0.7694076895713806,0.3435374796390533,0.3142050802707672,293.2439270019531,297.1499938964844,293.1499938964844,0.2392765879631042,-4838.3203125,304.16278076171875,0.7529094219207764,0.321133941411972,0.3098142445087433,293.2011413574219,297.1499938964844,293.1499938964844,0.391905277967453,-5275.45458984375,304.1578063964844,0.855651319026947,0.478606641292572,0.3379354476928711,293.2240295410156,297.1499938964844,293.1499938964844,0.545280396938324,-9252.5654296875,304.15142822265625,0.9379172325134276,0.6229403018951416,0.5929920077323914,293.1945495605469,297.1499938964844,293.1499938964844,0.0563291274011135,-7479.50244140625,304.1552124023437,0.5035157799720764,0.1003759130835533,0.4792184233665466,291.24420166015625,291.1499938964844,266.5342712402344,264.6604309082031,280.9754638671875,293.2276916503906,291.24420166015625,1.0,0.5166055560112,0.8720260262489319,0.8720260262489319,1.0,1.0,-2.441870212554932,1.1207706928253174,1.3210995197296145,0.4830635786056518,0.0,0.0,0.7223379611968994,176.54063415527344,180.0,0.5028890371322632,-25248.8046875,1561.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1355285644531,310.3441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,34630.4296875,34200.0,0.0,0.0,0.5920222997665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2591744661331177,1.259191870689392,-1.745971167110838e-05,0.0,0.0006008273921906,0.0,0.0,271.8072814941406,0.0,0.0,0.0,0.7371338605880737,4.0,0.0,1.0
722100,293.2521667480469,297.1499938964844,293.1499938964844,0.2585076689720154,-4884.470703125,304.16339111328125,0.7663922905921936,0.3418353796005249,0.3127657771110534,293.2468566894531,297.1499938964844,293.1499938964844,0.237752228975296,-4813.72705078125,304.1632080078125,0.7499531507492065,0.3193641901016235,0.3082397878170013,293.2037658691406,297.1499938964844,293.1499938964844,0.3908321857452392,-5263.91943359375,304.1583251953125,0.8530566096305847,0.4774424135684967,0.3371947407722473,293.2272644042969,297.1499938964844,293.1499938964844,0.5438553690910339,-9232.1962890625,304.1537475585937,0.9344884157180786,0.6213654279708862,0.5916019678115845,293.1957092285156,297.1499938964844,293.1499938964844,0.055744718760252,-7430.00439453125,304.15533447265625,0.5010141730308533,0.0995864868164062,0.4760598242282867,291.2446594238281,291.1499938964844,266.57763671875,264.69097900390625,281.00152587890625,293.2308654785156,291.2445983886719,1.0,0.5166261792182922,0.8710786700248718,0.8710786700248718,1.0,1.0,-2.431896209716797,1.115787148475647,1.31610906124115,0.4807184636592865,0.0,0.0,0.7159780859947205,178.2829132080078,180.0,0.6625048518180847,-25081.658203125,1555.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1865539550781,310.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,34624.421875,33120.0,0.0,0.0,0.5874863862991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23921000957489,1.2392271757125854,-1.7155465684481896e-05,0.0,0.0005962239811196,0.0,0.0,261.834716796875,0.0,0.0,0.0,0.7133190631866455,4.0,0.0,1.0
722160,293.2542724609375,297.1499938964844,293.1499938964844,0.2574920356273651,-4869.81005859375,304.1628112792969,0.7634648084640503,0.3401274085044861,0.3113166391849518,293.2497253417969,297.1499938964844,293.1499938964844,0.2366614937782287,-4796.7158203125,304.1628112792969,0.7470760941505432,0.317575603723526,0.3066437840461731,293.2062683105469,297.1499938964844,293.1499938964844,0.3904774188995361,-5260.6748046875,304.157470703125,0.8505513668060303,0.4762690663337707,0.3364425897598266,293.23028564453125,297.1499938964844,293.1499938964844,0.5433945059776306,-9226.0751953125,304.1539001464844,0.9311496615409852,0.6197939515113831,0.5902081727981567,293.19677734375,297.1499938964844,293.1499938964844,0.0552875362336635,-7392.84765625,304.1551818847656,0.4985846579074859,0.0987956598401069,0.472886711359024,291.22332763671875,291.1499938964844,266.6209716796875,264.72149658203125,281.0275573730469,293.23394775390625,291.2223205566406,1.0,0.5166088342666626,0.8701582551002502,0.8701582551002502,1.0,1.0,-2.421849012374878,1.110769510269165,1.3110793828964231,0.4783636331558227,0.0,0.0,0.713123619556427,179.97235107421875,183.0,-25.62713050842285,-24835.931640625,1549.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2486267089844,310.3302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,33640.91015625,33120.0,0.0,0.0,0.5827316641807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2066768407821655,1.2066932916641235,-1.6449841496068984e-05,0.0,0.0005913985660299,0.0,0.0,243.75445556640625,0.0,0.0,0.0,0.7116411924362183,4.0,0.0,1.0
722220,293.2582397460937,297.1499938964844,293.1499938964844,0.254327654838562,-4821.958984375,304.1637878417969,0.7578235268592834,0.336676150560379,0.3083900511264801,293.2552490234375,297.1499938964844,293.1499938964844,0.2334030121564865,-4743.810546875,304.1639709472656,0.7415043711662292,0.3139312267303467,0.3033882677555084,293.2110595703125,297.1499938964844,293.1499938964844,0.3880751132965088,-5234.64794921875,304.1589660644531,0.8457537889480591,0.4738722741603851,0.3349087536334991,293.2359313964844,297.1499938964844,293.1499938964844,0.5401548743247986,-9180.4775390625,304.157958984375,0.9247046709060668,0.616615891456604,0.5874044895172119,293.1987609863281,297.1499938964844,293.1499938964844,0.0540632009506225,-7289.31591796875,304.155517578125,0.4938746094703674,0.0972061231732368,0.4664898812770843,291.2293395996094,291.1499938964844,266.7074584960937,264.782470703125,281.07958984375,293.2398986816406,291.2293395996094,1.0,0.5164881348609924,0.8683173656463623,0.8683173656463623,1.0,1.0,-2.401528835296631,1.1006213426589966,1.3009073734283447,0.4736196398735046,0.0,0.0,0.702233076095581,183.23776245117188,171.0,-1.7074358463287354,-24541.3125,1536.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3443298339844,310.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,33486.2265625,33120.0,0.0,0.0,0.5731749534606934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752570867538452,1.175273060798645,-1.596039510332048e-05,0.0,0.0005816997145302,0.0,0.0,228.99806213378903,0.0,0.0,0.0,0.6973780393600464,4.0,0.0,1.0
722280,293.2582397460937,297.1499938964844,293.1499938964844,0.254327654838562,-4821.958984375,304.1637878417969,0.7578235268592834,0.336676150560379,0.3083900511264801,293.2552490234375,297.1499938964844,293.1499938964844,0.2334030121564865,-4743.810546875,304.1639709472656,0.7415043711662292,0.3139312267303467,0.3033882677555084,293.2110595703125,297.1499938964844,293.1499938964844,0.3880751132965088,-5234.64794921875,304.1589660644531,0.8457537889480591,0.4738722741603851,0.3349087536334991,293.2359313964844,297.1499938964844,293.1499938964844,0.5401548743247986,-9180.4775390625,304.157958984375,0.9247046709060668,0.616615891456604,0.5874044895172119,293.1987609863281,297.1499938964844,293.1499938964844,0.0540632009506225,-7289.31591796875,304.155517578125,0.4938746094703674,0.0972061231732368,0.4664898812770843,291.2293395996094,291.1499938964844,266.7074584960937,264.782470703125,281.07958984375,293.2398986816406,291.2293395996094,1.0,0.5164881348609924,0.8683173656463623,0.8683173656463623,1.0,1.0,-2.401528835296631,1.1006213426589966,1.3009073734283447,0.4736196398735046,0.0,0.0,0.702233076095581,183.23776245117188,171.0,-1.7074358463287354,-24541.3125,1536.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3443298339844,310.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,33486.2265625,33120.0,0.0,0.0,0.5731749534606934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1752570867538452,1.175273060798645,-1.596039510332048e-05,0.0,0.0005816997145302,0.0,0.0,228.99806213378903,0.0,0.0,0.0,0.6973780393600464,4.0,0.0,1.0
722340,293.2616882324219,297.1499938964844,293.1499938964844,0.2510192692279815,-4771.90771484375,304.1647033691406,0.7570741176605225,0.3332338631153106,0.3052236139774322,293.2602844238281,297.1499938964844,293.1499938964844,0.2299537807703018,-4687.75537109375,304.1650695800781,0.740463137626648,0.3102388083934784,0.2998329997062683,293.21539306640625,297.1499938964844,293.1499938964844,0.3855095505714416,-5206.97802734375,304.1602478027344,0.8463150262832642,0.4714488983154297,0.3331666886806488,293.2409973144531,297.1499938964844,293.1499938964844,0.5367122292518616,-9132.8193359375,304.1610412597656,0.9254383444786072,0.6134136319160461,0.5843244791030884,293.2003479003906,297.1499938964844,293.1499938964844,0.0526630654931068,-7171.77099609375,304.156005859375,0.4923316240310669,0.0956489518284797,0.4590334296226501,291.2316589355469,291.1499938964844,266.7933959960937,264.8431091308594,281.1322326660156,293.2455139160156,291.2316589355469,1.0,0.5116497278213501,0.8664765357971191,0.8664765357971191,1.0,1.0,-2.3787081241607666,1.0892413854599,1.2894667387008667,0.4683495163917541,0.0,0.0,0.6912153959274292,180.44366455078125,159.0,1.8834463357925413,-24191.28515625,1495.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41339111328125,310.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,33473.875,32040.0,0.0,0.0,0.5635626316070557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1412827968597412,1.1412982940673828,-1.5479679859708995e-05,0.0,0.0005719444598071,0.0,0.0,214.1420440673828,0.0,0.0,0.0,0.6676498651504517,4.0,0.0,1.0
722400,293.2616882324219,297.1499938964844,293.1499938964844,0.2510192692279815,-4771.90771484375,304.1647033691406,0.7570741176605225,0.3332338631153106,0.3052236139774322,293.2602844238281,297.1499938964844,293.1499938964844,0.2299537807703018,-4687.75537109375,304.1650695800781,0.740463137626648,0.3102388083934784,0.2998329997062683,293.21539306640625,297.1499938964844,293.1499938964844,0.3855095505714416,-5206.97802734375,304.1602478027344,0.8463150262832642,0.4714488983154297,0.3331666886806488,293.2409973144531,297.1499938964844,293.1499938964844,0.5367122292518616,-9132.8193359375,304.1610412597656,0.9254383444786072,0.6134136319160461,0.5843244791030884,293.2003479003906,297.1499938964844,293.1499938964844,0.0526630654931068,-7171.77099609375,304.156005859375,0.4923316240310669,0.0956489518284797,0.4590334296226501,291.2316589355469,291.1499938964844,266.7933959960937,264.8431091308594,281.1322326660156,293.2455139160156,291.2316589355469,1.0,0.5116497278213501,0.8664765357971191,0.8664765357971191,1.0,1.0,-2.3787081241607666,1.0892413854599,1.2894667387008667,0.4683495163917541,0.0,0.0,0.6912153959274292,180.44366455078125,159.0,1.8834463357925413,-24191.28515625,1495.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41339111328125,310.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,33473.875,32040.0,0.0,0.0,0.5635626316070557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1412827968597412,1.1412982940673828,-1.5479679859708995e-05,0.0,0.0005719444598071,0.0,0.0,214.1420440673828,0.0,0.0,0.0,0.6676498651504517,4.0,0.0,1.0
722460,293.2643737792969,297.1499938964844,293.1499938964844,0.2480414658784866,-4727.2333984375,304.1648864746094,0.7595775127410889,0.3298611640930176,0.3019726872444153,293.26470947265625,297.1499938964844,293.1499938964844,0.2267414182424545,-4635.88232421875,304.1654968261719,0.7423977851867676,0.3065477311611175,0.2961231768131256,293.2189636230469,297.1499938964844,293.1499938964844,0.3834410309791565,-5185.1005859375,304.1604309082031,0.8504725694656372,0.4690625071525574,0.3313343524932861,293.2452087402344,297.1499938964844,293.1499938964844,0.5339416265487671,-9095.3349609375,304.16217041015625,0.9309694170951844,0.6102524399757385,0.5811247825622559,293.2013854980469,297.1499938964844,293.1499938964844,0.0512889698147773,-7058.244140625,304.15631103515625,0.4929461479187011,0.0941632837057113,0.4511735439300537,291.21453857421875,291.1499938964844,266.8784484863281,264.9032897949219,281.1839294433594,293.24932861328125,291.2153625488281,1.0,0.5043139457702637,0.864727795124054,0.864727795124054,1.0,1.0,-2.3548619747161865,1.0773686170578003,1.2774934768676758,0.4628678560256958,0.0,0.0,0.6846089959144592,173.80996704101562,147.0,-4.300938606262207,-23791.1953125,1438.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4916381835937,310.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32347.392578125,32040.0,0.0,0.0,0.5535592436790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100960612297058,1.1009752750396729,-1.4675901184091344e-05,0.0,0.0005617922288365,0.0,0.0,194.938705444336,0.0,0.0,0.0,0.6622129082679749,4.0,0.0,1.0
722520,293.2643737792969,297.1499938964844,293.1499938964844,0.2480414658784866,-4727.2333984375,304.1648864746094,0.7595775127410889,0.3298611640930176,0.3019726872444153,293.26470947265625,297.1499938964844,293.1499938964844,0.2267414182424545,-4635.88232421875,304.1654968261719,0.7423977851867676,0.3065477311611175,0.2961231768131256,293.2189636230469,297.1499938964844,293.1499938964844,0.3834410309791565,-5185.1005859375,304.1604309082031,0.8504725694656372,0.4690625071525574,0.3313343524932861,293.2452087402344,297.1499938964844,293.1499938964844,0.5339416265487671,-9095.3349609375,304.16217041015625,0.9309694170951844,0.6102524399757385,0.5811247825622559,293.2013854980469,297.1499938964844,293.1499938964844,0.0512889698147773,-7058.244140625,304.15631103515625,0.4929461479187011,0.0941632837057113,0.4511735439300537,291.21453857421875,291.1499938964844,266.8784484863281,264.9032897949219,281.1839294433594,293.24932861328125,291.2153625488281,1.0,0.5043139457702637,0.864727795124054,0.864727795124054,1.0,1.0,-2.3548619747161865,1.0773686170578003,1.2774934768676758,0.4628678560256958,0.0,0.0,0.6846089959144592,173.80996704101562,147.0,-4.300938606262207,-23791.1953125,1438.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4916381835937,310.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32347.392578125,32040.0,0.0,0.0,0.5535592436790466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100960612297058,1.1009752750396729,-1.4675901184091344e-05,0.0,0.0005617922288365,0.0,0.0,194.938705444336,0.0,0.0,0.0,0.6622129082679749,4.0,0.0,1.0
722580,293.2665405273437,297.1499938964844,293.1499938964844,0.2445381879806518,-4673.92919921875,304.1657409667969,0.7642508745193481,0.3265204429626465,0.2986792922019958,293.2686767578125,297.1499938964844,293.1499938964844,0.2230007648468017,-4574.6953125,304.1665344238281,0.7462944984436035,0.3028404712677002,0.292319655418396,293.2221374511719,297.1499938964844,293.1499938964844,0.3805423974990845,-5153.7890625,304.1617736816406,0.8570776581764221,0.4666719436645508,0.3294450044631958,293.2489624023437,297.1499938964844,293.1499938964844,0.5300230383872986,-9041.6708984375,304.1645812988281,0.9395968914031982,0.6070781350135803,0.5778424739837646,293.2019958496094,297.1499938964844,293.1499938964844,0.049755685031414,-6930.67333984375,304.1567687988281,0.4949956238269806,0.092736579477787,0.4431991279125213,291.2205505371094,291.1499938964844,266.9623107910156,264.9628295898437,281.2351989746094,293.25262451171875,291.2205810546875,1.0,0.4954328238964081,0.8629790544509888,0.8629790544509888,1.0,1.0,-2.330547332763672,1.0652629137039185,1.265284538269043,0.4573120176792145,0.0,0.0,0.6746305823326111,165.07557678222656,135.0,2.0875256061553955,-23434.888671875,1374.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5364685058594,310.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,32344.603515625,32040.0,0.0,0.0,0.5436477065086365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070844292640686,1.070858597755432,-1.4278088201535866e-05,0.0,0.0005517333047464,0.0,0.0,183.20034790039065,0.0,0.0,0.0,0.6493547558784485,4.0,0.0,1.0
722640,293.2665405273437,297.1499938964844,293.1499938964844,0.2445381879806518,-4673.92919921875,304.1657409667969,0.7642508745193481,0.3265204429626465,0.2986792922019958,293.2686767578125,297.1499938964844,293.1499938964844,0.2230007648468017,-4574.6953125,304.1665344238281,0.7462944984436035,0.3028404712677002,0.292319655418396,293.2221374511719,297.1499938964844,293.1499938964844,0.3805423974990845,-5153.7890625,304.1617736816406,0.8570776581764221,0.4666719436645508,0.3294450044631958,293.2489624023437,297.1499938964844,293.1499938964844,0.5300230383872986,-9041.6708984375,304.1645812988281,0.9395968914031982,0.6070781350135803,0.5778424739837646,293.2019958496094,297.1499938964844,293.1499938964844,0.049755685031414,-6930.67333984375,304.1567687988281,0.4949956238269806,0.092736579477787,0.4431991279125213,291.2205505371094,291.1499938964844,266.9623107910156,264.9628295898437,281.2351989746094,293.25262451171875,291.2205810546875,1.0,0.4954328238964081,0.8629790544509888,0.8629790544509888,1.0,1.0,-2.330547332763672,1.0652629137039185,1.265284538269043,0.4573120176792145,0.0,0.0,0.6746305823326111,165.07557678222656,135.0,2.0875256061553955,-23434.888671875,1374.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5364685058594,310.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,32344.603515625,32040.0,0.0,0.0,0.5436477065086365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070844292640686,1.070858597755432,-1.4278088201535866e-05,0.0,0.0005517333047464,0.0,0.0,183.20034790039065,0.0,0.0,0.0,0.6493547558784485,4.0,0.0,1.0
