time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722700,293.2674865722656,297.1499938964844,293.1499938964844,0.2428174614906311,-4647.75927734375,304.1659851074219,0.7672678828239441,0.3248606324195862,0.2970236241817474,293.2704772949219,297.1499938964844,293.1499938964844,0.2211427092552185,-4544.2939453125,304.1669006347656,0.7488536238670349,0.3009787797927856,0.2903910279273987,293.2235717773437,297.1499938964844,293.1499938964844,0.3791254758834839,-5138.55126953125,304.1622009277344,0.8611631393432617,0.4654764533042907,0.3284851014614105,293.25067138671875,297.1499938964844,293.1499938964844,0.5281000733375549,-9015.533203125,304.1654357910156,0.9447867274284364,0.6054901480674744,0.5761791467666626,293.2021789550781,297.1499938964844,293.1499938964844,0.0489955842494964,-6867.7998046875,304.15692138671875,0.4964628517627716,0.0920416265726089,0.4392071664333343,291.2215270996094,291.1499938964844,267.0036926269531,264.9923095703125,281.2605895996094,293.2541198730469,291.2215270996094,1.0,0.4905951917171478,0.8621047139167786,0.8621047139167786,1.0,1.0,-2.318296432495117,1.0591626167297363,1.2591339349746704,0.4545257985591888,0.0,0.0,0.6697593331336975,160.21249389648438,135.0,2.2277157306671143,-23253.564453125,1340.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5513610839844,310.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,32338.333984375,30960.0,0.0,0.0,0.5387093424797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0562621355056765,1.0562762022018433,-1.4088313946558628e-05,0.0,0.0005467215087264,0.0,0.0,177.6984100341797,0.0,0.0,0.0,0.6281751990318298,4.0,0.0,1.0
722760,293.268310546875,297.1499938964844,293.1499938964844,0.2415993064641952,-4629.859375,304.1653137207031,0.7706932425498962,0.3232097029685974,0.2953659296035766,293.272216796875,297.1499938964844,293.1499938964844,0.2197319120168686,-4521.8173828125,304.1663818359375,0.7517799735069275,0.2991128861904144,0.2884488701820373,293.2248840332031,297.1499938964844,293.1499938964844,0.3784773647785187,-5132.22900390625,304.1611328125,0.8657274842262268,0.4642865657806396,0.3275199234485626,293.252197265625,297.1499938964844,293.1499938964844,0.5272198915481567,-9004.681640625,304.1642150878906,0.9504238963127136,0.6039108633995056,0.5745094418525696,293.2023010253906,297.1499938964844,293.1499938964844,0.0483688004314899,-6817.63232421875,304.15679931640625,0.4981924593448639,0.0913564190268516,0.4352217614650726,291.1988830566406,291.1499938964844,267.04461669921875,265.02154541015625,281.2857360839844,293.2554931640625,291.1976928710937,1.0,0.4855673909187317,0.8612938523292542,0.8612938523292542,1.0,1.0,-2.306020975112915,1.0530552864074707,1.2529655694961548,0.4517490863800049,0.0,0.0,0.668643593788147,155.135986328125,123.0,-26.57168960571289,-22991.951171875,1305.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5778503417969,310.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,31347.115234375,30960.0,0.0,0.0,0.5336164832115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030391812324524,1.0304054021835327,-1.3536343431042042e-05,0.0,0.000541552901268,0.0,0.0,166.1700897216797,0.0,0.0,0.0,0.629482626914978,4.0,0.0,1.0
722820,293.269775390625,297.1499938964844,293.1499938964844,0.2379909604787826,-4574.54296875,304.16619873046875,0.7787680625915527,0.3199140131473541,0.2920474112033844,293.2754821777344,297.1499938964844,293.1499938964844,0.215812399983406,-4457.181640625,304.1674499511719,0.7587488293647766,0.2953553199768066,0.2845273613929748,293.2273254394531,297.1499938964844,293.1499938964844,0.3753556311130523,-5098.3388671875,304.1626281738281,0.8763082027435303,0.4618937373161316,0.3255774974822998,293.2550964355469,297.1499938964844,293.1499938964844,0.5229830145835876,-8946.662109375,304.1665344238281,0.9627589583396912,0.6007368564605713,0.5711575150489807,293.2024230957031,297.1499938964844,293.1499938964844,0.0468012206256389,-6688.12744140625,304.1571350097656,0.5024506449699402,0.0900096744298935,0.4272812604904175,291.20849609375,291.1499938964844,267.1250915527344,265.07928466796875,281.3354187011719,293.2580261230469,291.20849609375,1.0,0.4750479757785797,0.8596720695495605,0.8596720695495605,1.0,1.0,-2.281428575515747,1.0408177375793457,1.2406108379364014,0.4462178647518158,0.0,0.0,0.6602862477302551,144.5235137939453,111.0,0.9831167459487916,-22681.0859375,1235.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5989685058594,310.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,31215.21484375,30960.0,0.0,0.0,0.523637592792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0092321634292605,1.0092453956604004,-1.3244439287518617e-05,0.0,0.0005314255831763,0.0,0.0,158.50497436523438,0.0,0.0,0.0,0.620032548904419,4.0,0.0,1.0
722880,293.269775390625,297.1499938964844,293.1499938964844,0.2379909604787826,-4574.54296875,304.16619873046875,0.7787680625915527,0.3199140131473541,0.2920474112033844,293.2754821777344,297.1499938964844,293.1499938964844,0.215812399983406,-4457.181640625,304.1674499511719,0.7587488293647766,0.2953553199768066,0.2845273613929748,293.2273254394531,297.1499938964844,293.1499938964844,0.3753556311130523,-5098.3388671875,304.1626281738281,0.8763082027435303,0.4618937373161316,0.3255774974822998,293.2550964355469,297.1499938964844,293.1499938964844,0.5229830145835876,-8946.662109375,304.1665344238281,0.9627589583396912,0.6007368564605713,0.5711575150489807,293.2024230957031,297.1499938964844,293.1499938964844,0.0468012206256389,-6688.12744140625,304.1571350097656,0.5024506449699402,0.0900096744298935,0.4272812604904175,291.20849609375,291.1499938964844,267.1250915527344,265.07928466796875,281.3354187011719,293.2580261230469,291.20849609375,1.0,0.4750479757785797,0.8596720695495605,0.8596720695495605,1.0,1.0,-2.281428575515747,1.0408177375793457,1.2406108379364014,0.4462178647518158,0.0,0.0,0.6602862477302551,144.5235137939453,111.0,0.9831167459487916,-22681.0859375,1235.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5989685058594,310.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,31215.21484375,30960.0,0.0,0.0,0.523637592792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0092321634292605,1.0092453956604004,-1.3244439287518617e-05,0.0,0.0005314255831763,0.0,0.0,158.50497436523438,0.0,0.0,0.0,0.620032548904419,4.0,0.0,1.0
722940,293.27105712890625,297.1499938964844,293.1499938964844,0.2345510125160217,-4521.93017578125,304.1665344238281,0.7884994149208069,0.3166235685348511,0.2887174189090729,293.2785339355469,297.1499938964844,293.1499938964844,0.2120115906000137,-4394.552734375,304.16796875,0.7672737240791321,0.2915587127208709,0.2805534899234772,293.2295837402344,297.1499938964844,293.1499938964844,0.3724494278430938,-5067.06884765625,304.16326904296875,0.8888645172119141,0.4594777524471283,0.3236054480075836,293.2577514648437,297.1499938964844,293.1499938964844,0.5190216302871704,-8893.0458984375,304.1676025390625,0.9759884476661682,0.5975338220596313,0.5677582621574402,293.202392578125,297.1499938964844,293.1499938964844,0.0452828556299209,-6563.76708984375,304.15728759765625,0.5078498125076294,0.0886862277984619,0.4193841814994812,291.2100830078125,291.1499938964844,267.2033386230469,265.1358642578125,281.3843078613281,293.2603759765625,291.2100830078125,1.0,0.4640417098999023,0.8580503463745117,0.8580503463745117,1.0,1.0,-2.256719827651977,1.0285180807113647,1.2282018661499023,0.4407016634941101,0.0,0.0,0.65217524766922,133.537841796875,99.0,1.892482161521912,-22328.646484375,1165.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59375,310.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,31198.375,29880.0,0.0,0.0,0.5138974785804749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98515522480011,0.985168159008026,-1.2949037227372172e-05,0.0,0.0005215406417846,0.0,0.0,150.3671112060547,0.0,0.0,0.0,0.595028281211853,4.0,0.0,1.0
723000,293.27105712890625,297.1499938964844,293.1499938964844,0.2345510125160217,-4521.93017578125,304.1665344238281,0.7884994149208069,0.3166235685348511,0.2887174189090729,293.2785339355469,297.1499938964844,293.1499938964844,0.2120115906000137,-4394.552734375,304.16796875,0.7672737240791321,0.2915587127208709,0.2805534899234772,293.2295837402344,297.1499938964844,293.1499938964844,0.3724494278430938,-5067.06884765625,304.16326904296875,0.8888645172119141,0.4594777524471283,0.3236054480075836,293.2577514648437,297.1499938964844,293.1499938964844,0.5190216302871704,-8893.0458984375,304.1676025390625,0.9759884476661682,0.5975338220596313,0.5677582621574402,293.202392578125,297.1499938964844,293.1499938964844,0.0452828556299209,-6563.76708984375,304.15728759765625,0.5078498125076294,0.0886862277984619,0.4193841814994812,291.2100830078125,291.1499938964844,267.2033386230469,265.1358642578125,281.3843078613281,293.2603759765625,291.2100830078125,1.0,0.4640417098999023,0.8580503463745117,0.8580503463745117,1.0,1.0,-2.256719827651977,1.0285180807113647,1.2282018661499023,0.4407016634941101,0.0,0.0,0.65217524766922,133.537841796875,99.0,1.892482161521912,-22328.646484375,1165.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59375,310.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,31198.375,29880.0,0.0,0.0,0.5138974785804749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98515522480011,0.985168159008026,-1.2949037227372172e-05,0.0,0.0005215406417846,0.0,0.0,150.3671112060547,0.0,0.0,0.0,0.595028281211853,4.0,0.0,1.0
723060,293.2720642089844,297.1499938964844,293.1499938964844,0.2315209507942199,-4475.9326171875,304.1661682128906,0.8000701665878296,0.3133486807346344,0.2853919565677643,293.2813415527344,297.1499938964844,293.1499938964844,0.2085411101579666,-4337.63818359375,304.1678466796875,0.7775977849960327,0.2877283692359924,0.276538223028183,293.2315673828125,297.1499938964844,293.1499938964844,0.3701593577861786,-5042.87646484375,304.1628112792969,0.903611660003662,0.4570611417293548,0.321624219417572,293.26007080078125,297.1499938964844,293.1499938964844,0.5159026384353638,-8851.6455078125,304.16717529296875,0.9896042346954346,0.5943363904953003,0.5643506646156311,293.2022705078125,297.1499938964844,293.1499938964844,0.0438712053000927,-6449.75927734375,304.1572265625,0.5146287083625793,0.0873801633715629,0.4115294218063354,291.1915588378906,291.1499938964844,267.279052734375,265.1911315917969,281.4320373535156,293.2624816894531,291.1926574707031,1.0,0.4526489078998565,0.8565065264701843,0.8565065264701843,1.0,1.0,-2.231997013092041,1.016214370727539,1.2157827615737915,0.4352328777313232,0.0,0.0,0.6488094925880432,122.34221649169922,87.0,-3.8488636016845694,-21944.494140625,1096.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5956115722656,310.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30069.4765625,29880.0,0.0,0.0,0.5040874481201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956736147403717,0.9567484855651855,-1.2358616004348733e-05,0.0,0.0005115846870467,0.0,0.0,138.99099731445312,0.0,0.0,0.0,0.5947325229644775,4.0,0.0,1.0
723120,293.2720642089844,297.1499938964844,293.1499938964844,0.2315209507942199,-4475.9326171875,304.1661682128906,0.8000701665878296,0.3133486807346344,0.2853919565677643,293.2813415527344,297.1499938964844,293.1499938964844,0.2085411101579666,-4337.63818359375,304.1678466796875,0.7775977849960327,0.2877283692359924,0.276538223028183,293.2315673828125,297.1499938964844,293.1499938964844,0.3701593577861786,-5042.87646484375,304.1628112792969,0.903611660003662,0.4570611417293548,0.321624219417572,293.26007080078125,297.1499938964844,293.1499938964844,0.5159026384353638,-8851.6455078125,304.16717529296875,0.9896042346954346,0.5943363904953003,0.5643506646156311,293.2022705078125,297.1499938964844,293.1499938964844,0.0438712053000927,-6449.75927734375,304.1572265625,0.5146287083625793,0.0873801633715629,0.4115294218063354,291.1915588378906,291.1499938964844,267.279052734375,265.1911315917969,281.4320373535156,293.2624816894531,291.1926574707031,1.0,0.4526489078998565,0.8565065264701843,0.8565065264701843,1.0,1.0,-2.231997013092041,1.016214370727539,1.2157827615737915,0.4352328777313232,0.0,0.0,0.6488094925880432,122.34221649169922,87.0,-3.8488636016845694,-21944.494140625,1096.4688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5956115722656,310.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30069.4765625,29880.0,0.0,0.0,0.5040874481201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956736147403717,0.9567484855651855,-1.2358616004348733e-05,0.0,0.0005115846870467,0.0,0.0,138.99099731445312,0.0,0.0,0.0,0.5947325229644775,4.0,0.0,1.0
723180,293.2728881835937,297.1499938964844,293.1499938964844,0.2279993444681167,-4421.5966796875,304.1666259765625,0.8122919201850891,0.3100867867469787,0.2820960283279419,293.2839660644531,297.1499938964844,293.1499938964844,0.2045963406562805,-4272.00537109375,304.16845703125,0.788833498954773,0.2838705778121948,0.272513747215271,293.2333679199219,297.1499938964844,293.1499938964844,0.367039144039154,-5009.06591796875,304.1637268066406,0.9207404255867004,0.4546281695365906,0.3196480572223663,293.26092529296875,297.1499938964844,293.1499938964844,0.507036566734314,-8724.4375,304.1772155761719,0.9990000128746032,0.5913607478141785,0.5560192465782166,293.2020263671875,297.1499938964844,293.1499938964844,0.0423557870090007,-6325.9208984375,304.1573486328125,0.5222842693328857,0.0861041471362114,0.4038810729980469,291.1998596191406,291.1499938964844,267.3519287109375,265.2449035644531,281.4808349609375,293.2640380859375,291.2006530761719,1.0,0.4407162666320801,0.8549627661705017,0.8549627661705017,1.0,1.0,-2.2019355297088623,1.001255989074707,1.2006794214248655,0.4287909567356109,0.0,0.0,0.6414805054664612,111.6778335571289,75.0,7.450410842895508,-21576.79296875,1024.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5625,310.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,30075.8828125,29880.0,0.0,0.0,0.4946984648704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936532974243164,0.9365450739860536,-1.2127791706006974e-05,0.0,0.0005020560347475,0.0,0.0,132.79507446289062,0.0,0.0,0.0,0.5864306688308716,4.0,0.0,1.0
723240,293.2728881835937,297.1499938964844,293.1499938964844,0.2279993444681167,-4421.5966796875,304.1666259765625,0.8122919201850891,0.3100867867469787,0.2820960283279419,293.2839660644531,297.1499938964844,293.1499938964844,0.2045963406562805,-4272.00537109375,304.16845703125,0.788833498954773,0.2838705778121948,0.272513747215271,293.2333679199219,297.1499938964844,293.1499938964844,0.367039144039154,-5009.06591796875,304.1637268066406,0.9207404255867004,0.4546281695365906,0.3196480572223663,293.26092529296875,297.1499938964844,293.1499938964844,0.507036566734314,-8724.4375,304.1772155761719,0.9990000128746032,0.5913607478141785,0.5560192465782166,293.2020263671875,297.1499938964844,293.1499938964844,0.0423557870090007,-6325.9208984375,304.1573486328125,0.5222842693328857,0.0861041471362114,0.4038810729980469,291.1998596191406,291.1499938964844,267.3519287109375,265.2449035644531,281.4808349609375,293.2640380859375,291.2006530761719,1.0,0.4407162666320801,0.8549627661705017,0.8549627661705017,1.0,1.0,-2.2019355297088623,1.001255989074707,1.2006794214248655,0.4287909567356109,0.0,0.0,0.6414805054664612,111.6778335571289,75.0,7.450410842895508,-21576.79296875,1024.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5625,310.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,30075.8828125,29880.0,0.0,0.0,0.4946984648704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936532974243164,0.9365450739860536,-1.2127791706006974e-05,0.0,0.0005020560347475,0.0,0.0,132.79507446289062,0.0,0.0,0.0,0.5864306688308716,4.0,0.0,1.0
723300,293.2732238769531,297.1499938964844,293.1499938964844,0.2260681986808776,-4391.45751953125,304.1671142578125,0.8169493675231934,0.308468222618103,0.2805110812187195,293.2851257324219,297.1499938964844,293.1499938964844,0.2024678885936737,-4236.21630859375,304.1689758300781,0.7932541966438293,0.2819447219371795,0.270556092262268,293.2341613769531,297.1499938964844,293.1499938964844,0.3651584684848785,-4988.4111328125,304.1646423339844,0.928125262260437,0.4534167051315307,0.3187031745910644,293.2530212402344,297.1499938964844,293.1499938964844,0.4928977191448211,-8523.056640625,304.1979064941406,0.9990000128746032,0.5914989709854126,0.543109118938446,293.2017822265625,297.1499938964844,293.1499938964844,0.0416061021387577,-6263.9619140625,304.1573791503906,0.525388777256012,0.0854977667331695,0.4004220962524414,291.2154235839844,291.1499938964844,267.3871765136719,265.2712097167969,281.5076599121094,293.2623291015625,291.2172241210937,1.0,0.4341138005256653,0.8541908264160156,0.8541908264160156,1.0,1.0,-2.1766111850738525,0.9887478351593018,1.1878634691238403,0.4232921898365021,0.0,0.0,0.6356145143508911,107.25390625,75.0,25.823341369628903,-21326.28515625,983.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5501403808594,310.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,30121.595703125,28800.0,0.0,0.0,0.4900110065937042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243075847625732,0.924319624900818,-1.1999984053545631e-05,0.0,0.000497298897244,0.0,0.0,129.2268829345703,0.0,0.0,0.0,0.5663745403289795,4.0,0.0,1.0
723360,293.2735900878906,297.1499938964844,293.1499938964844,0.2246305793523788,-4369.60107421875,304.1666259765625,0.8221080303192139,0.306832879781723,0.278907299041748,293.2863464355469,297.1499938964844,293.1499938964844,0.2007766664028167,-4208.3427734375,304.1685791015625,0.7982852458953857,0.2799931168556213,0.2685732543468475,293.2349853515625,297.1499938964844,293.1499938964844,0.3640625774860382,-4976.9775390625,304.1639709472656,0.9363620281219482,0.4521848559379577,0.3177405297756195,293.2377319335937,297.1499938964844,293.1499938964844,0.4788733720779419,-8323.3583984375,304.21466064453125,0.9990000128746032,0.5931870341300964,0.5292887687683105,293.2015075683594,297.1499938964844,293.1499938964844,0.0409889295697212,-6214.51953125,304.1571350097656,0.529011070728302,0.0848919078707695,0.396956592798233,291.20623779296875,291.1499938964844,267.4216003417969,265.2970886230469,281.5338439941406,293.2590026855469,291.2059631347656,1.0,0.4271968901157379,0.8535147905349731,0.8535147905349731,1.0,1.0,-2.1503891944885254,0.9758070707321168,1.1745821237564087,0.4176455438137054,0.0,0.0,0.6326062679290771,102.64969635009766,63.0,0.8903883099555969,-20961.8359375,940.4693603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5680847167969,309.9815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,29204.25390625,28800.0,0.0,0.0,0.4850182831287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896750271320343,0.8967617750167847,-1.1487789379316382e-05,0.0,0.0004922319203615,0.0,0.0,119.57585144042967,0.0,0.0,0.0,0.5671306252479553,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2206166386604309,-4306.5810546875,304.1677551269531,0.8341019749641418,0.3035440742969513,0.2756661772727966,293.2888488769531,297.1499938964844,293.1499938964844,0.1963494271039962,-4133.39794921875,304.1697692871094,0.810062050819397,0.2760358154773712,0.2645394802093506,293.2367248535156,297.1499938964844,293.1499938964844,0.3600333929061889,-4932.56640625,304.166015625,0.9547988772392272,0.4496807754039764,0.3157782852649688,293.189453125,297.1499938964844,293.1499938964844,0.4456559419631958,-7849.7431640625,304.2483215332031,0.9990000128746032,0.6007020473480225,0.4993360638618469,293.2009582519531,297.1499938964844,293.1499938964844,0.0394675210118293,-6088.40380859375,304.15728759765625,0.537871778011322,0.0836987271904945,0.3900372684001922,291.2431335449219,291.1499938964844,267.4877319335937,265.3474426269531,281.58819580078125,293.2540588378906,291.24462890625,1.0,0.4125014543533325,0.8521626591682434,0.8521626591682434,1.0,1.0,-2.095017433166504,0.9484812021255492,1.146536111831665,0.4058693945407867,0.0,0.0,0.617911696434021,93.0921630859375,81.0,36.99391555786133,-20422.583984375,854.1294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6339111328125,309.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,29168.06640625,28800.0,0.0,0.0,0.4745692312717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8643425703048706,0.8643537163734436,-1.113303005695343e-05,0.0,0.0004816274449694,0.0,0.0,110.68293762207033,0.0,0.0,0.0,0.5536515116691589,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2206166386604309,-4306.5810546875,304.1677551269531,0.8341019749641418,0.3035440742969513,0.2756661772727966,293.2888488769531,297.1499938964844,293.1499938964844,0.1963494271039962,-4133.39794921875,304.1697692871094,0.810062050819397,0.2760358154773712,0.2645394802093506,293.2367248535156,297.1499938964844,293.1499938964844,0.3600333929061889,-4932.56640625,304.166015625,0.9547988772392272,0.4496807754039764,0.3157782852649688,293.189453125,297.1499938964844,293.1499938964844,0.4456559419631958,-7849.7431640625,304.2483215332031,0.9990000128746032,0.6007020473480225,0.4993360638618469,293.2009582519531,297.1499938964844,293.1499938964844,0.0394675210118293,-6088.40380859375,304.15728759765625,0.537871778011322,0.0836987271904945,0.3900372684001922,291.2431335449219,291.1499938964844,267.4877319335937,265.3474426269531,281.58819580078125,293.2540588378906,291.24462890625,1.0,0.4125014543533325,0.8521626591682434,0.8521626591682434,1.0,1.0,-2.095017433166504,0.9484812021255492,1.146536111831665,0.4058693945407867,0.0,0.0,0.617911696434021,93.0921630859375,81.0,36.99391555786133,-20422.583984375,854.1294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6339111328125,309.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,29168.06640625,28800.0,0.0,0.0,0.4745692312717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8643425703048706,0.8643537163734436,-1.113303005695343e-05,0.0,0.0004816274449694,0.0,0.0,110.68293762207033,0.0,0.0,0.0,0.5536515116691589,4.0,0.0,1.0
723540,293.27569580078125,297.1499938964844,293.1499938964844,0.2175526171922683,-4259.33837890625,304.1669006347656,0.8348538279533386,0.3001267611980438,0.2725779712200165,293.2918701171875,297.1499938964844,293.1499938964844,0.1927502453327179,-4073.236083984375,304.16912841796875,0.8098587393760681,0.2719038426876068,0.2606230676174164,293.2389831542969,297.1499938964844,293.1499938964844,0.3573994040489197,-4904.56689453125,304.1649780273437,0.9576116800308228,0.4470302164554596,0.3139161765575409,293.14080810546875,297.1499938964844,293.1499938964844,0.4362422227859497,-7730.2041015625,304.2298889160156,0.9990000128746032,0.6096225380897522,0.492318719625473,293.2008361816406,297.1499938964844,293.1499938964844,0.0383498631417751,-5997.8603515625,304.1567077636719,0.5376311540603638,0.082436591386795,0.3841386437416076,291.2406311035156,291.1499938964844,267.54998779296875,265.3959045410156,281.6326904296875,293.2574157714844,291.23907470703125,1.0,0.4081189930438995,0.8508105874061584,0.8508105874061584,1.0,1.0,-2.068826198577881,0.9355106353759766,1.1333155632019043,0.4001554250717163,0.0,0.0,0.6052784323692322,90.6170425415039,99.0,-2.107210636138916,-19989.24609375,821.9096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7323608398437,309.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,29128.10546875,27720.0,0.0,0.0,0.4634491503238678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258693218231201,0.8258800506591797,-1.072911163646495e-05,0.0,0.0004703419690486,0.0,0.0,100.78152465820312,0.0,0.0,0.0,0.5236998796463013,4.0,0.0,1.0
723600,293.27569580078125,297.1499938964844,293.1499938964844,0.2175526171922683,-4259.33837890625,304.1669006347656,0.8348538279533386,0.3001267611980438,0.2725779712200165,293.2918701171875,297.1499938964844,293.1499938964844,0.1927502453327179,-4073.236083984375,304.16912841796875,0.8098587393760681,0.2719038426876068,0.2606230676174164,293.2389831542969,297.1499938964844,293.1499938964844,0.3573994040489197,-4904.56689453125,304.1649780273437,0.9576116800308228,0.4470302164554596,0.3139161765575409,293.14080810546875,297.1499938964844,293.1499938964844,0.4362422227859497,-7730.2041015625,304.2298889160156,0.9990000128746032,0.6096225380897522,0.492318719625473,293.2008361816406,297.1499938964844,293.1499938964844,0.0383498631417751,-5997.8603515625,304.1567077636719,0.5376311540603638,0.082436591386795,0.3841386437416076,291.2406311035156,291.1499938964844,267.54998779296875,265.3959045410156,281.6326904296875,293.2574157714844,291.23907470703125,1.0,0.4081189930438995,0.8508105874061584,0.8508105874061584,1.0,1.0,-2.068826198577881,0.9355106353759766,1.1333155632019043,0.4001554250717163,0.0,0.0,0.6052784323692322,90.6170425415039,99.0,-2.107210636138916,-19989.24609375,821.9096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7323608398437,309.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,29128.10546875,27720.0,0.0,0.0,0.4634491503238678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8258693218231201,0.8258800506591797,-1.072911163646495e-05,0.0,0.0004703419690486,0.0,0.0,100.78152465820312,0.0,0.0,0.0,0.5236998796463013,4.0,0.0,1.0
723660,293.2765197753906,297.1499938964844,293.1499938964844,0.215581327676773,-4230.111328125,304.1646423339844,0.8259857296943665,0.2967752516269684,0.2696633338928222,293.2943725585937,297.1499938964844,293.1499938964844,0.1900964379310608,-4029.905517578125,304.1672668457031,0.7994324564933777,0.2677998542785644,0.2568486630916595,293.24053955078125,297.1499938964844,293.1499938964844,0.3564755320549011,-4896.17578125,304.16168212890625,0.9475343227386476,0.4444590210914612,0.3121951520442962,293.1269226074219,297.1499938964844,293.1499938964844,0.4479569792747497,-7918.1943359375,304.1835327148437,0.9990000128746032,0.6127538084983826,0.5040677785873413,293.2003479003906,297.1499938964844,293.1499938964844,0.0376522317528724,-5944.60498046875,304.1556701660156,0.5296798348426819,0.081244483590126,0.3792238235473633,291.1881408691406,291.1499938964844,267.6101989746094,265.4433288574219,281.6639404296875,293.2599182128906,291.1872863769531,1.0,0.4108857810497284,0.8497651815414429,0.8497651815414429,1.0,1.0,-2.0669193267822266,0.9344579577445984,1.1324613094329834,0.3996697068214416,0.0,0.0,0.6044775247573853,93.70197296142578,117.0,-39.69794845581055,-19768.15234375,831.0900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79638671875,309.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,27860.001953125,27720.0,0.0,0.0,0.4523093998432159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008188605308533,0.8008290529251099,-1.0194880815106444e-05,0.0,0.0004590365570038,0.0,0.0,92.66111755371094,0.0,0.0,0.0,0.5246951580047607,4.0,0.0,1.0
723720,293.2765197753906,297.1499938964844,293.1499938964844,0.215581327676773,-4230.111328125,304.1646423339844,0.8259857296943665,0.2967752516269684,0.2696633338928222,293.2943725585937,297.1499938964844,293.1499938964844,0.1900964379310608,-4029.905517578125,304.1672668457031,0.7994324564933777,0.2677998542785644,0.2568486630916595,293.24053955078125,297.1499938964844,293.1499938964844,0.3564755320549011,-4896.17578125,304.16168212890625,0.9475343227386476,0.4444590210914612,0.3121951520442962,293.1269226074219,297.1499938964844,293.1499938964844,0.4479569792747497,-7918.1943359375,304.1835327148437,0.9990000128746032,0.6127538084983826,0.5040677785873413,293.2003479003906,297.1499938964844,293.1499938964844,0.0376522317528724,-5944.60498046875,304.1556701660156,0.5296798348426819,0.081244483590126,0.3792238235473633,291.1881408691406,291.1499938964844,267.6101989746094,265.4433288574219,281.6639404296875,293.2599182128906,291.1872863769531,1.0,0.4108857810497284,0.8497651815414429,0.8497651815414429,1.0,1.0,-2.0669193267822266,0.9344579577445984,1.1324613094329834,0.3996697068214416,0.0,0.0,0.6044775247573853,93.70197296142578,117.0,-39.69794845581055,-19768.15234375,831.0900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79638671875,309.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,27860.001953125,27720.0,0.0,0.0,0.4523093998432159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008188605308533,0.8008290529251099,-1.0194880815106444e-05,0.0,0.0004590365570038,0.0,0.0,92.66111755371094,0.0,0.0,0.0,0.5246951580047607,4.0,0.0,1.0
723780,293.2768859863281,297.1499938964844,293.1499938964844,0.2135893255472183,-4200.1103515625,304.1630554199219,0.8111478090286255,0.2934944033622741,0.2669752836227417,293.29620361328125,297.1499938964844,293.1499938964844,0.1874392479658126,-3986.020751953125,304.1659240722656,0.7828301787376404,0.2637740969657898,0.2533113360404968,293.24151611328125,297.1499938964844,293.1499938964844,0.3554259538650512,-4885.94140625,304.15948486328125,0.9287344813346864,0.4419630467891693,0.3106543123722076,293.15216064453125,297.1499938964844,293.1499938964844,0.4729999899864197,-8293.2177734375,304.1304931640625,0.9990000128746032,0.6082980632781982,0.5285021662712097,293.19989013671875,297.1499938964844,293.1499938964844,0.0370703265070915,-5899.86279296875,304.1547241210937,0.5176454186439514,0.0800638049840927,0.3752591609954834,291.1497802734375,291.1499938964844,267.6703186035156,265.4908142089844,281.6843566894531,293.2581481933594,291.14715576171875,1.0,0.418940395116806,0.8487197756767273,0.8487197756767273,1.0,1.0,-2.0821645259857178,0.9418380260467528,1.1403263807296753,0.4026899635791778,0.0,0.0,0.606691837310791,100.79630279541016,120.0,-54.60988998413086,-19758.251953125,869.8739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7070007324219,309.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,27704.990234375,27720.0,0.0,0.0,0.4427445530891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992552518844604,0.7992653846740723,-1.0144632142328192e-05,0.0,0.0004493294400162,0.0,0.0,92.04351043701172,0.0,0.0,0.0,0.5239064693450928,4.0,0.0,1.0
723840,293.2768859863281,297.1499938964844,293.1499938964844,0.2135893255472183,-4200.1103515625,304.1630554199219,0.8111478090286255,0.2934944033622741,0.2669752836227417,293.29620361328125,297.1499938964844,293.1499938964844,0.1874392479658126,-3986.020751953125,304.1659240722656,0.7828301787376404,0.2637740969657898,0.2533113360404968,293.24151611328125,297.1499938964844,293.1499938964844,0.3554259538650512,-4885.94140625,304.15948486328125,0.9287344813346864,0.4419630467891693,0.3106543123722076,293.15216064453125,297.1499938964844,293.1499938964844,0.4729999899864197,-8293.2177734375,304.1304931640625,0.9990000128746032,0.6082980632781982,0.5285021662712097,293.19989013671875,297.1499938964844,293.1499938964844,0.0370703265070915,-5899.86279296875,304.1547241210937,0.5176454186439514,0.0800638049840927,0.3752591609954834,291.1497802734375,291.1499938964844,267.6703186035156,265.4908142089844,281.6843566894531,293.2581481933594,291.14715576171875,1.0,0.418940395116806,0.8487197756767273,0.8487197756767273,1.0,1.0,-2.0821645259857178,0.9418380260467528,1.1403263807296753,0.4026899635791778,0.0,0.0,0.606691837310791,100.79630279541016,120.0,-54.60988998413086,-19758.251953125,869.8739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7070007324219,309.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,27704.990234375,27720.0,0.0,0.0,0.4427445530891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992552518844604,0.7992653846740723,-1.0144632142328192e-05,0.0,0.0004493294400162,0.0,0.0,92.04351043701172,0.0,0.0,0.0,0.5239064693450928,4.0,0.0,1.0
723900,293.2769775390625,297.1499938964844,293.1499938964844,0.2125850766897201,-4184.86279296875,304.1625061035156,0.804110586643219,0.2918708920478821,0.2656334936618805,293.29693603515625,297.1499938964844,293.1499938964844,0.1861042380332946,-3963.834716796875,304.1654663085937,0.7754191756248474,0.261778324842453,0.25154709815979,293.24188232421875,297.1499938964844,293.1499938964844,0.3548969626426697,-4880.64208984375,304.15875244140625,0.9203119277954102,0.4407340884208679,0.3098876774311065,293.17657470703125,297.1499938964844,293.1499938964844,0.4851034879684448,-8469.337890625,304.1121826171875,0.9990000128746032,0.6034818887710571,0.5396914482116699,293.1998291015625,297.1499938964844,293.1499938964844,0.0367436222732067,-5874.412109375,304.15447998046875,0.5123642086982727,0.0794448554515838,0.3731080889701843,291.13055419921875,291.1499938964844,267.7003479003906,265.5145263671875,281.6947326660156,293.2563781738281,291.1289978027344,1.0,0.4222016930580139,0.8481971025466919,0.8481971025466919,1.0,1.0,-2.088376045227051,0.9448197484016418,1.1435562372207642,0.4039704501628876,0.0,0.0,0.6099622845649719,104.1371078491211,120.0,-50.549835205078125,-19776.94140625,887.4259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60162353515625,309.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,27626.384765625,26640.0,0.0,0.0,0.4387840032577514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055140376091003,0.8055242300033569,-1.0187846783082932e-05,0.0,0.0004453099681995,0.0,0.0,93.37372589111328,0.0,0.0,0.0,0.511191189289093,4.0,0.0,1.0
723960,293.2769775390625,297.1499938964844,293.1499938964844,0.2119306027889251,-4175.5400390625,304.16143798828125,0.7977229356765747,0.2902590930461883,0.2642944455146789,293.2975769042969,297.1499938964844,293.1499938964844,0.1850720047950744,-3947.212890625,304.1645202636719,0.768842875957489,0.2597894072532654,0.2497831881046295,293.2421569824219,297.1499938964844,293.1499938964844,0.354949027299881,-4882.1337890625,304.15704345703125,0.9130566716194152,0.4395156502723694,0.3091224730014801,293.2040405273437,297.1499938964844,293.1499938964844,0.4970217943191528,-8640.5322265625,304.097412109375,0.9990000128746032,0.5977568030357361,0.5496143102645874,293.1997985839844,297.1499938964844,293.1499938964844,0.0364851914346218,-5855.80517578125,304.1541442871094,0.5077172517776489,0.0788207277655601,0.3708555102348327,291.0933837890625,291.1499938964844,267.7303771972656,265.53826904296875,281.7078857421875,293.2576904296875,291.09039306640625,1.0,0.425153911113739,0.8473569750785828,0.8473569750785828,1.0,1.0,-2.0929434299468994,0.9469806551933287,1.145962834358215,0.4047991037368774,0.0,0.0,0.6172964572906494,107.13116455078124,123.0,-74.31043243408203,-19693.19921875,902.3130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4794006347656,309.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,26611.048828125,26640.0,0.0,0.0,0.4352222383022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8028156161308289,0.8028255701065063,-9.931874956237152e-06,0.0,0.000441695243353,0.0,0.0,91.07161712646484,0.0,0.0,0.0,0.5214709639549255,4.0,0.0,1.0
724020,293.2768249511719,297.1499938964844,293.1499938964844,0.2092790454626083,-4133.78515625,304.1620483398437,0.7843188643455505,0.2870734632015228,0.2616770565509796,293.2986145019531,297.1499938964844,293.1499938964844,0.1818290203809738,-3891.852294921875,304.16510009765625,0.7553760409355164,0.2558372020721435,0.2463049292564392,293.2425537109375,297.1499938964844,293.1499938964844,0.3527949154376983,-4858.361328125,304.1583251953125,0.8987450003623962,0.4370978474617004,0.3076316714286804,293.2588806152344,297.1499938964844,293.1499938964844,0.5071647763252258,-8772.4345703125,304.10015869140625,0.9939832091331482,0.5852405428886414,0.5577079057693481,293.199462890625,297.1499938964844,293.1499938964844,0.0356629304587841,-5788.2333984375,304.15411376953125,0.4984059631824493,0.0776262059807777,0.3666307330131531,291.0932922363281,291.1499938964844,267.790283203125,265.58575439453125,281.7450561523437,293.2693786621094,291.0946655273437,1.0,0.4298443496227264,0.8456767201423645,0.8456767201423645,1.0,1.0,-2.0890238285064697,0.9448819160461426,1.1441417932510376,0.4037604033946991,0.0,0.0,0.625399112701416,113.66529083251952,126.0,-11.607844352722168,-19679.74609375,921.6829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1435852050781,309.4553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,26454.845703125,26640.0,0.0,0.0,0.4299036860466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8273830413818359,0.8273931741714478,-1.0139751793758478e-05,0.0,0.0004362975887488,0.0,0.0,96.6213607788086,0.0,0.0,0.0,0.5304318070411682,4.0,0.0,1.0
724080,293.2768249511719,297.1499938964844,293.1499938964844,0.2092790454626083,-4133.78515625,304.1620483398437,0.7843188643455505,0.2870734632015228,0.2616770565509796,293.2986145019531,297.1499938964844,293.1499938964844,0.1818290203809738,-3891.852294921875,304.16510009765625,0.7553760409355164,0.2558372020721435,0.2463049292564392,293.2425537109375,297.1499938964844,293.1499938964844,0.3527949154376983,-4858.361328125,304.1583251953125,0.8987450003623962,0.4370978474617004,0.3076316714286804,293.2588806152344,297.1499938964844,293.1499938964844,0.5071647763252258,-8772.4345703125,304.10015869140625,0.9939832091331482,0.5852405428886414,0.5577079057693481,293.199462890625,297.1499938964844,293.1499938964844,0.0356629304587841,-5788.2333984375,304.15411376953125,0.4984059631824493,0.0776262059807777,0.3666307330131531,291.0932922363281,291.1499938964844,267.790283203125,265.58575439453125,281.7450561523437,293.2693786621094,291.0946655273437,1.0,0.4298443496227264,0.8456767201423645,0.8456767201423645,1.0,1.0,-2.0890238285064697,0.9448819160461426,1.1441417932510376,0.4037604033946991,0.0,0.0,0.625399112701416,113.66529083251952,126.0,-11.607844352722168,-19679.74609375,921.6829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1435852050781,309.4553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,26454.845703125,26640.0,0.0,0.0,0.4299036860466003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8273830413818359,0.8273931741714478,-1.0139751793758478e-05,0.0,0.0004362975887488,0.0,0.0,96.6213607788086,0.0,0.0,0.0,0.5304318070411682,4.0,0.0,1.0
724140,293.2767944335937,297.1499938964844,293.1499938964844,0.2062536627054214,-4085.5771484375,304.1630554199219,0.7709920406341553,0.2838701605796814,0.2591055333614349,293.2996826171875,297.1499938964844,293.1499938964844,0.1782705038785934,-3830.419677734375,304.1659851074219,0.7423194646835327,0.2518598735332489,0.2428691685199737,293.2431640625,297.1499938964844,293.1499938964844,0.3499310314655304,-4826.447265625,304.1602783203125,0.8848634958267212,0.4346331655979156,0.3061562180519104,293.28240966796875,297.1499938964844,293.1499938964844,0.4987726509571075,-8644.013671875,304.1300048828125,0.9788827300071716,0.5776576399803162,0.5495814681053162,293.1990966796875,297.1499938964844,293.1499938964844,0.034805491566658,-5715.96337890625,304.1541748046875,0.489411860704422,0.0764439478516578,0.3627510070800781,291.11871337890625,291.1499938964844,267.8500671386719,265.6332092285156,281.7892150878906,293.2777099609375,291.11944580078125,1.0,0.4324258863925934,0.8439964056015015,0.8439964056015015,1.0,1.0,-2.065095901489258,0.9330379366874696,1.132058024406433,0.3982678949832916,0.0,0.0,0.6276390552520752,120.47783660888672,129.0,17.086767196655273,-19427.2734375,923.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79571533203125,309.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26556.6484375,25560.0,0.0,0.0,0.4261178374290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374799489974976,0.8374902009963989,-1.0264852789987344e-05,0.0,0.0004324554174672,0.0,0.0,99.26158142089844,0.0,0.0,0.0,0.5195474624633789,4.0,0.0,1.0
724200,293.2767944335937,297.1499938964844,293.1499938964844,0.2062536627054214,-4085.5771484375,304.1630554199219,0.7709920406341553,0.2838701605796814,0.2591055333614349,293.2996826171875,297.1499938964844,293.1499938964844,0.1782705038785934,-3830.419677734375,304.1659851074219,0.7423194646835327,0.2518598735332489,0.2428691685199737,293.2431640625,297.1499938964844,293.1499938964844,0.3499310314655304,-4826.447265625,304.1602783203125,0.8848634958267212,0.4346331655979156,0.3061562180519104,293.28240966796875,297.1499938964844,293.1499938964844,0.4987726509571075,-8644.013671875,304.1300048828125,0.9788827300071716,0.5776576399803162,0.5495814681053162,293.1990966796875,297.1499938964844,293.1499938964844,0.034805491566658,-5715.96337890625,304.1541748046875,0.489411860704422,0.0764439478516578,0.3627510070800781,291.11871337890625,291.1499938964844,267.8500671386719,265.6332092285156,281.7892150878906,293.2777099609375,291.11944580078125,1.0,0.4324258863925934,0.8439964056015015,0.8439964056015015,1.0,1.0,-2.065095901489258,0.9330379366874696,1.132058024406433,0.3982678949832916,0.0,0.0,0.6276390552520752,120.47783660888672,129.0,17.086767196655273,-19427.2734375,923.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79571533203125,309.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26556.6484375,25560.0,0.0,0.0,0.4261178374290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374799489974976,0.8374902009963989,-1.0264852789987344e-05,0.0,0.0004324554174672,0.0,0.0,99.26158142089844,0.0,0.0,0.0,0.5195474624633789,4.0,0.0,1.0
724260,293.2767333984375,297.1499938964844,293.1499938964844,0.2037502080202102,-4046.279296875,304.1629638671875,0.7611362934112549,0.2806705236434936,0.2564424872398376,293.3008117675781,297.1499938964844,293.1499938964844,0.1751264035701751,-3776.63330078125,304.1659851074219,0.732457160949707,0.2478352636098861,0.2392979562282562,293.2437744140625,297.1499938964844,293.1499938964844,0.3479537963867187,-4805.052734375,304.1603088378906,0.8748754858970642,0.4321503639221191,0.3045935332775116,293.2896728515625,297.1499938964844,293.1499938964844,0.494888037443161,-8583.576171875,304.14312744140625,0.9675081968307496,0.5728141665458679,0.5448259711265564,293.1986694335937,297.1499938964844,293.1499938964844,0.0340401381254196,-5653.24169921875,304.1540832519531,0.4822956919670105,0.0752882361412048,0.3585318624973297,291.1093444824219,291.1499938964844,267.90972900390625,265.6806335449219,281.8282165527344,293.2807922363281,291.11151123046875,1.0,0.434081494808197,0.8425201773643494,0.8425201773643494,1.0,1.0,-2.0449538230896,0.9231032729148864,1.1218504905700684,0.3934868276119232,0.0,0.0,0.6346160769462585,125.50557708740234,132.0,11.67552089691162,-19152.162109375,922.5052490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5225830078125,309.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,25474.990234375,25560.0,0.0,0.0,0.4228222370147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375767469406128,0.8375867605209351,-1.002122098725522e-05,0.0,0.000429110834375,0.0,0.0,97.42828369140624,0.0,0.0,0.0,0.5305764079093933,4.0,0.0,1.0
724320,293.2767333984375,297.1499938964844,293.1499938964844,0.2037502080202102,-4046.279296875,304.1629638671875,0.7611362934112549,0.2806705236434936,0.2564424872398376,293.3008117675781,297.1499938964844,293.1499938964844,0.1751264035701751,-3776.63330078125,304.1659851074219,0.732457160949707,0.2478352636098861,0.2392979562282562,293.2437744140625,297.1499938964844,293.1499938964844,0.3479537963867187,-4805.052734375,304.1603088378906,0.8748754858970642,0.4321503639221191,0.3045935332775116,293.2896728515625,297.1499938964844,293.1499938964844,0.494888037443161,-8583.576171875,304.14312744140625,0.9675081968307496,0.5728141665458679,0.5448259711265564,293.1986694335937,297.1499938964844,293.1499938964844,0.0340401381254196,-5653.24169921875,304.1540832519531,0.4822956919670105,0.0752882361412048,0.3585318624973297,291.1093444824219,291.1499938964844,267.90972900390625,265.6806335449219,281.8282165527344,293.2807922363281,291.11151123046875,1.0,0.434081494808197,0.8425201773643494,0.8425201773643494,1.0,1.0,-2.0449538230896,0.9231032729148864,1.1218504905700684,0.3934868276119232,0.0,0.0,0.6346160769462585,125.50557708740234,132.0,11.67552089691162,-19152.162109375,922.5052490234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5225830078125,309.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,25474.990234375,25560.0,0.0,0.0,0.4228222370147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375767469406128,0.8375867605209351,-1.002122098725522e-05,0.0,0.000429110834375,0.0,0.0,97.42828369140624,0.0,0.0,0.0,0.5305764079093933,4.0,0.0,1.0
724380,293.2764892578125,297.1499938964844,293.1499938964844,0.2007331401109695,-3998.082763671875,304.16363525390625,0.7530273795127869,0.277508407831192,0.2537765502929687,293.3018493652344,297.1499938964844,293.1499938964844,0.171510100364685,-3713.828125,304.1666564941406,0.724004864692688,0.2438046634197235,0.2356792241334915,293.2442932128906,297.1499938964844,293.1499938964844,0.3450572192668915,-4772.9345703125,304.1616516113281,0.8668026328086853,0.4296694993972778,0.3030062317848205,293.2922058105469,297.1499938964844,293.1499938964844,0.4904254972934723,-8517.2822265625,304.1526794433594,0.9578530192375184,0.5687550902366638,0.5410815477371216,293.19793701171875,297.1499938964844,293.1499938964844,0.0331755504012107,-5579.95166015625,304.1541442871094,0.4758222997188568,0.0742037743330001,0.3544433414936065,291.1305847167969,291.1499938964844,267.9691772460937,265.72802734375,281.8653869628906,293.2820129394531,291.1314392089844,1.0,0.4352059662342071,0.8410438895225525,0.8410438895225525,1.0,1.0,-2.0260934829711914,0.9138205647468568,1.1122729778289795,0.3889049589633941,0.0,0.0,0.6355050206184387,129.64096069335938,135.0,20.28403663635254,-18935.494140625,919.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27752685546875,308.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,25522.43359375,25560.0,0.0,0.0,0.4202891886234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418309688568115,0.8418410420417786,-1.0075335922010709e-05,0.0,0.0004265400930307,0.0,0.0,98.55458068847656,0.0,0.0,0.0,0.532306432723999,4.0,0.0,1.0
