time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724440,293.2764892578125,297.1499938964844,293.1499938964844,0.2007331401109695,-3998.082763671875,304.16363525390625,0.7530273795127869,0.277508407831192,0.2537765502929687,293.3018493652344,297.1499938964844,293.1499938964844,0.171510100364685,-3713.828125,304.1666564941406,0.724004864692688,0.2438046634197235,0.2356792241334915,293.2442932128906,297.1499938964844,293.1499938964844,0.3450572192668915,-4772.9345703125,304.1616516113281,0.8668026328086853,0.4296694993972778,0.3030062317848205,293.2922058105469,297.1499938964844,293.1499938964844,0.4904254972934723,-8517.2822265625,304.1526794433594,0.9578530192375184,0.5687550902366638,0.5410815477371216,293.19793701171875,297.1499938964844,293.1499938964844,0.0331755504012107,-5579.95166015625,304.1541442871094,0.4758222997188568,0.0742037743330001,0.3544433414936065,291.1305847167969,291.1499938964844,267.9691772460937,265.72802734375,281.8653869628906,293.2820129394531,291.1314392089844,1.0,0.4352059662342071,0.8410438895225525,0.8410438895225525,1.0,1.0,-2.0260934829711914,0.9138205647468568,1.1122729778289795,0.3889049589633941,0.0,0.0,0.6355050206184387,129.64096069335938,135.0,20.28403663635254,-18935.494140625,919.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27752685546875,308.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,25522.43359375,25560.0,0.0,0.0,0.4202891886234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418309688568115,0.8418410420417786,-1.0075335922010709e-05,0.0,0.0004265400930307,0.0,0.0,98.55458068847656,0.0,0.0,0.0,0.532306432723999,4.0,0.0,1.0
724500,293.2762756347656,297.1499938964844,293.1499938964844,0.1992773860692978,-3974.84228515625,304.163818359375,0.7493877410888672,0.2759446501731872,0.2524506449699402,293.30230712890625,297.1499938964844,293.1499938964844,0.1697387397289276,-3683.0283203125,304.1668395996094,0.7200342416763306,0.2417911440134048,0.2338624000549316,293.2444763183594,297.1499938964844,293.1499938964844,0.3436736762523651,-4757.66650390625,304.1620483398437,0.8632137775421143,0.4284366965293884,0.3022103011608124,293.29278564453125,297.1499938964844,293.1499938964844,0.4883348941802978,-8486.90625,304.1559753417969,0.9533832669258118,0.5668397545814514,0.5393420457839966,293.1974792480469,297.1499938964844,293.1499938964844,0.0327705293893814,-5545.57958984375,304.1541442871094,0.4726140797138214,0.0736855566501617,0.3524735569953918,291.138427734375,291.1499938964844,267.9988708496094,265.751708984375,281.8835754394531,293.2823181152344,291.13934326171875,1.0,0.4356447458267212,0.840305745601654,0.840305745601654,1.0,1.0,-2.016909122467041,0.9093080759048462,1.1076010465621948,0.3866398334503174,0.0,0.0,0.63548743724823,131.50601196289062,135.0,21.23537826538086,-18829.58984375,917.3929443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17333984375,308.8323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,25538.7734375,24480.0,0.0,0.0,0.4191849529743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428053855895996,0.8428154587745667,-1.0088999260915443e-05,0.0,0.0004254194209352,0.0,0.0,98.8232879638672,0.0,0.0,0.0,0.5177030563354492,4.0,0.0,1.0
724560,293.2760314941406,297.1499938964844,293.1499938964844,0.1982778757810592,-3959.468017578125,304.1631164550781,0.745949387550354,0.2743940353393554,0.2511314451694488,293.302734375,297.1499938964844,293.1499938964844,0.1683492213487625,-3659.409423828125,304.1662902832031,0.7161318063735962,0.2397800385951995,0.2320431768894195,293.2445983886719,297.1499938964844,293.1499938964844,0.3430578112602234,-4751.5,304.16094970703125,0.859841525554657,0.4272141754627228,0.3014161586761474,293.2930908203125,297.1499938964844,293.1499938964844,0.487312763929367,-8472.7275390625,304.15673828125,0.9490757584571838,0.5649723410606384,0.5376479625701904,293.1969909667969,297.1499938964844,293.1499938964844,0.0324861295521259,-5523.04443359375,304.1539001464844,0.4693391025066376,0.0731806904077529,0.3505497872829437,291.1210632324219,291.1499938964844,268.0284729003906,265.775390625,281.9014587402344,293.2825012207031,291.1197204589844,1.0,0.4360294044017792,0.8396691679954529,0.8396691679954529,1.0,1.0,-2.0078420639038086,0.904869019985199,1.1029729843139648,0.3843941688537597,0.0,0.0,0.6389546394348145,133.27935791015625,138.0,-12.530436515808104,-18633.275390625,915.1636352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0985412597656,308.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,24601.259765625,24480.0,0.0,0.0,0.4179651439189911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304375410079956,0.8304473161697388,-9.751314792083576e-06,0.0,0.0004241814895067,0.0,0.0,94.20687103271484,0.0,0.0,0.0,0.5242586135864258,4.0,0.0,1.0
724620,293.27545166015625,297.1499938964844,293.1499938964844,0.1952717751264572,-3911.08251953125,304.16375732421875,0.7395343780517578,0.2713181674480438,0.2485146224498748,293.3034973144531,297.1499938964844,293.1499938964844,0.1646997481584549,-3595.406005859375,304.1669616699219,0.708279013633728,0.2357578426599502,0.2284000068902969,293.24481201171875,297.1499938964844,293.1499938964844,0.3400726616382599,-4718.25244140625,304.16229248046875,0.8535984754562378,0.4247771203517914,0.2998365759849548,293.29327392578125,297.1499938964844,293.1499938964844,0.4828197658061981,-8408.3759765625,304.1619567871094,0.9408358931541444,0.5613076090812683,0.5343493819236755,293.1959228515625,297.1499938964844,293.1499938964844,0.0316883027553558,-5454.1875,304.1539306640625,0.4623867869377136,0.0722046718001365,0.3468273878097534,291.14422607421875,291.1499938964844,268.0875549316406,265.8226928710937,281.9367980957031,293.2826232910156,291.1454162597656,1.0,0.4366893768310547,0.8383961319923401,0.8383961319923401,1.0,1.0,-1.9899964332580569,0.8961484432220459,1.0938479900360107,0.3799244165420532,0.0,0.0,0.6385318636894226,136.6297149658203,141.0,22.034563064575195,-18487.232421875,910.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9687194824219,308.672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,24495.14453125,24480.0,0.0,0.0,0.415736049413681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343238234519958,0.834333598613739,-9.76660339802038e-06,0.0,0.0004219192487653,0.0,0.0,94.95945739746094,0.0,0.0,0.0,0.5251973867416382,4.0,0.0,1.0
724680,293.27545166015625,297.1499938964844,293.1499938964844,0.1952717751264572,-3911.08251953125,304.16375732421875,0.7395343780517578,0.2713181674480438,0.2485146224498748,293.3034973144531,297.1499938964844,293.1499938964844,0.1646997481584549,-3595.406005859375,304.1669616699219,0.708279013633728,0.2357578426599502,0.2284000068902969,293.24481201171875,297.1499938964844,293.1499938964844,0.3400726616382599,-4718.25244140625,304.16229248046875,0.8535984754562378,0.4247771203517914,0.2998365759849548,293.29327392578125,297.1499938964844,293.1499938964844,0.4828197658061981,-8408.3759765625,304.1619567871094,0.9408358931541444,0.5613076090812683,0.5343493819236755,293.1959228515625,297.1499938964844,293.1499938964844,0.0316883027553558,-5454.1875,304.1539306640625,0.4623867869377136,0.0722046718001365,0.3468273878097534,291.14422607421875,291.1499938964844,268.0875549316406,265.8226928710937,281.9367980957031,293.2826232910156,291.1454162597656,1.0,0.4366893768310547,0.8383961319923401,0.8383961319923401,1.0,1.0,-1.9899964332580569,0.8961484432220459,1.0938479900360107,0.3799244165420532,0.0,0.0,0.6385318636894226,136.6297149658203,141.0,22.034563064575195,-18487.232421875,910.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9687194824219,308.672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,24495.14453125,24480.0,0.0,0.0,0.415736049413681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343238234519958,0.834333598613739,-9.76660339802038e-06,0.0,0.0004219192487653,0.0,0.0,94.95945739746094,0.0,0.0,0.0,0.5251973867416382,4.0,0.0,1.0
724740,293.2748107910156,297.1499938964844,293.1499938964844,0.1924075931310653,-3865.043212890625,304.1639404296875,0.7335426211357117,0.2682709991931915,0.2459159046411514,293.3041687011719,297.1499938964844,293.1499938964844,0.1611575484275818,-3533.193603515625,304.1672058105469,0.700366735458374,0.2317308187484741,0.2247453033924102,293.2449645996094,297.1499938964844,293.1499938964844,0.3372635841369629,-4687.1943359375,304.1628723144531,0.847823441028595,0.4223402440547943,0.2982501685619354,293.293212890625,297.1499938964844,293.1499938964844,0.4785219430923462,-8347.88671875,304.16510009765625,0.9329468607902528,0.5576896667480469,0.5310909152030945,293.19482421875,297.1499938964844,293.1499938964844,0.030952300876379,-5390.55078125,304.1538391113281,0.4554640650749206,0.0712641850113868,0.3432440757751465,291.16180419921875,291.1499938964844,268.1464233398437,265.86993408203125,281.9717102050781,293.2826538085937,291.1628112792969,1.0,0.4372607469558716,0.8371230363845825,0.8371230363845825,1.0,1.0,-1.9723660945892327,0.8875508308410645,1.084815263748169,0.3754545450210571,0.0,0.0,0.6357568502426147,139.81802368164062,129.0,23.58269691467285,-18289.48828125,905.1113891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768920898437,308.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,24536.8828125,23400.0,0.0,0.0,0.4135782420635223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288943767547607,0.8289040923118591,-9.721205969981384e-06,0.0,0.0004197293310426,0.0,0.0,93.72847747802734,0.0,0.0,0.0,0.5080663561820984,4.0,0.0,1.0
724800,293.2748107910156,297.1499938964844,293.1499938964844,0.1924075931310653,-3865.043212890625,304.1639404296875,0.7335426211357117,0.2682709991931915,0.2459159046411514,293.3041687011719,297.1499938964844,293.1499938964844,0.1611575484275818,-3533.193603515625,304.1672058105469,0.700366735458374,0.2317308187484741,0.2247453033924102,293.2449645996094,297.1499938964844,293.1499938964844,0.3372635841369629,-4687.1943359375,304.1628723144531,0.847823441028595,0.4223402440547943,0.2982501685619354,293.293212890625,297.1499938964844,293.1499938964844,0.4785219430923462,-8347.88671875,304.16510009765625,0.9329468607902528,0.5576896667480469,0.5310909152030945,293.19482421875,297.1499938964844,293.1499938964844,0.030952300876379,-5390.55078125,304.1538391113281,0.4554640650749206,0.0712641850113868,0.3432440757751465,291.16180419921875,291.1499938964844,268.1464233398437,265.86993408203125,281.9717102050781,293.2826538085937,291.1628112792969,1.0,0.4372607469558716,0.8371230363845825,0.8371230363845825,1.0,1.0,-1.9723660945892327,0.8875508308410645,1.084815263748169,0.3754545450210571,0.0,0.0,0.6357568502426147,139.81802368164062,129.0,23.58269691467285,-18289.48828125,905.1113891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768920898437,308.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,24536.8828125,23400.0,0.0,0.0,0.4135782420635223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8288943767547607,0.8289040923118591,-9.721205969981384e-06,0.0,0.0004197293310426,0.0,0.0,93.72847747802734,0.0,0.0,0.0,0.5080663561820984,4.0,0.0,1.0
724860,293.2740478515625,297.1499938964844,293.1499938964844,0.1904904395341873,-3834.71435546875,304.1634521484375,0.7326176166534424,0.2658924162387848,0.2437240481376648,293.3045349121094,297.1499938964844,293.1499938964844,0.1586023271083831,-3488.69384765625,304.1669006347656,0.6981593370437622,0.2285320311784744,0.2216729670763015,293.244873046875,297.1499938964844,293.1499938964844,0.3357121348381042,-4670.60546875,304.1620483398437,0.8478956818580627,0.4204339683055877,0.2968823611736297,293.2928161621094,297.1499938964844,293.1499938964844,0.47608083486557,-8314.595703125,304.16522216796875,0.9328542351722716,0.5548689365386963,0.5283796787261963,293.1938171386719,297.1499938964844,293.1499938964844,0.0303745586425066,-5342.130859375,304.15380859375,0.4540939331054687,0.0705579966306686,0.3397827744483948,291.14703369140625,291.1499938964844,268.193359375,265.9076843261719,281.9999389648437,293.28240966796875,291.1488647460937,1.0,0.4340308010578155,0.8361329436302185,0.8361329436302185,1.0,1.0,-1.95699155330658,0.8800654411315918,1.0769261121749878,0.371597558259964,0.0,0.0,0.6374896764755249,138.3368377685547,129.0,4.066929340362549,-18064.091796875,886.3937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8609619140625,308.5483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,23489.45703125,23400.0,0.0,0.0,0.4114452302455902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127948641777039,0.8128041625022888,-9.32383227336686e-06,0.0,0.0004175645881332,0.0,0.0,88.19991302490234,0.0,0.0,0.0,0.5126462578773499,4.0,0.0,1.0
724920,293.2738037109375,297.1499938964844,293.1499938964844,0.1898264586925506,-3823.890625,304.1636962890625,0.7328382730484009,0.2653104066848755,0.243169903755188,293.3045959472656,297.1499938964844,293.1499938964844,0.1578048318624496,-3474.49755859375,304.1671447753906,0.698091447353363,0.2277393341064453,0.2208925634622573,293.24481201171875,297.1499938964844,293.1499938964844,0.3350028097629547,-4662.6201171875,304.1625061035156,0.8484606742858887,0.4199654757976532,0.2965334951877594,293.29266357421875,297.1499938964844,293.1499938964844,0.4750271439552307,-8299.6572265625,304.16607666015625,0.933563232421875,0.5541735887527466,0.5276957750320435,293.1935119628906,297.1499938964844,293.1499938964844,0.0301795732229948,-5324.8544921875,304.15386962890625,0.4542433023452759,0.0703924819827079,0.3388747274875641,291.1541442871094,291.1499938964844,268.2050476074219,265.9171142578125,282.0069885253906,293.28228759765625,291.15655517578125,1.0,0.4328954219818115,0.8358854055404663,0.8358854055404663,1.0,1.0,-1.9530584812164309,0.8781527876853943,1.0749057531356812,0.3706089854240417,0.0,0.0,0.6365324258804321,137.4996337890625,117.0,14.733285903930664,-18037.1171875,880.1194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8584289550781,308.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,23469.666015625,23400.0,0.0,0.0,0.4109027981758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123648762702942,0.8123741745948792,-9.315113857155666e-06,0.0,0.0004170141182839,0.0,0.0,88.06842803955078,0.0,0.0,0.0,0.5122862458229065,4.0,0.0,1.0
724980,293.2723693847656,297.1499938964844,293.1499938964844,0.1866835206747055,-3772.829833984375,304.1643371582031,0.7358970046043396,0.2624671459197998,0.2403908520936966,293.3046264648437,297.1499938964844,293.1499938964844,0.1539502292871475,-3405.9404296875,304.1678161621094,0.6998255252838135,0.2238163203001022,0.2169556319713592,293.2443542480469,297.1499938964844,293.1499938964844,0.3317177891731262,-4625.93505859375,304.16375732421875,0.853676974773407,0.4176600575447082,0.2947604656219482,293.2917785644531,297.1499938964844,293.1499938964844,0.4701059460639953,-8230.607421875,304.1688537597656,0.9402105212211608,0.5507391691207886,0.5242410898208618,293.1918334960937,297.1499938964844,293.1499938964844,0.0291560590267181,-5243.79052734375,304.154296875,0.4572070837020874,0.0696310251951217,0.3342884480953216,291.1806945800781,291.1499938964844,268.263427734375,265.9642028808594,282.0421447753906,293.28155517578125,291.1817626953125,1.0,0.4257242083549499,0.8346478343009949,0.8346478343009949,1.0,1.0,-1.9332094192504885,0.8685095906257629,1.06469988822937,0.3656104803085327,0.0,0.0,0.6303876042366028,131.4711456298828,105.0,25.775691986083984,-17830.00390625,842.8471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622741699219,308.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,23525.923828125,23400.0,0.0,0.0,0.4080345630645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002234697341919,0.8002327084541321,-9.2089421741548e-06,0.0,0.0004141032113693,0.0,0.0,85.41288757324219,0.0,0.0,0.0,0.5073932409286499,4.0,0.0,1.0
725040,293.2723693847656,297.1499938964844,293.1499938964844,0.1866835206747055,-3772.829833984375,304.1643371582031,0.7358970046043396,0.2624671459197998,0.2403908520936966,293.3046264648437,297.1499938964844,293.1499938964844,0.1539502292871475,-3405.9404296875,304.1678161621094,0.6998255252838135,0.2238163203001022,0.2169556319713592,293.2443542480469,297.1499938964844,293.1499938964844,0.3317177891731262,-4625.93505859375,304.16375732421875,0.853676974773407,0.4176600575447082,0.2947604656219482,293.2917785644531,297.1499938964844,293.1499938964844,0.4701059460639953,-8230.607421875,304.1688537597656,0.9402105212211608,0.5507391691207886,0.5242410898208618,293.1918334960937,297.1499938964844,293.1499938964844,0.0291560590267181,-5243.79052734375,304.154296875,0.4572070837020874,0.0696310251951217,0.3342884480953216,291.1806945800781,291.1499938964844,268.263427734375,265.9642028808594,282.0421447753906,293.28155517578125,291.1817626953125,1.0,0.4257242083549499,0.8346478343009949,0.8346478343009949,1.0,1.0,-1.9332094192504885,0.8685095906257629,1.06469988822937,0.3656104803085327,0.0,0.0,0.6303876042366028,131.4711456298828,105.0,25.775691986083984,-17830.00390625,842.8471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622741699219,308.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,23525.923828125,23400.0,0.0,0.0,0.4080345630645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002234697341919,0.8002327084541321,-9.2089421741548e-06,0.0,0.0004141032113693,0.0,0.0,85.41288757324219,0.0,0.0,0.0,0.5073932409286499,4.0,0.0,1.0
725100,293.271484375,297.1499938964844,293.1499938964844,0.1851864010095596,-3748.541259765625,304.1644592285156,0.7384873032569885,0.2610864341259002,0.2390059828758239,293.30450439453125,297.1499938964844,293.1499938964844,0.1520769000053405,-3372.5859375,304.1679992675781,0.7017956972122192,0.2218796461820602,0.2149764597415924,293.2439880371094,297.1499938964844,293.1499938964844,0.3301784992218017,-4608.837890625,304.1640625,0.8576050996780396,0.4165351390838623,0.2938670516014099,293.29119873046875,297.1499938964844,293.1499938964844,0.4677830338478088,-8198.26953125,304.1696472167969,0.9451442360877992,0.5490569472312927,0.522509753704071,293.1908874511719,297.1499938964844,293.1499938964844,0.0285711009055376,-5213.203125,304.154541015625,0.4599226415157318,0.0692883878946304,0.3320084512233734,291.1896667480469,291.1499938964844,268.2925109863281,265.9877319335937,282.0596008300781,293.28106689453125,291.1907043457031,1.0,0.4214110374450683,0.8340290188789368,0.8340290188789368,1.0,1.0,-1.9232802391052248,0.8636913299560547,1.05958890914917,0.3631022572517395,0.0,0.0,0.6268429756164551,127.58619689941406,105.0,25.364532470703125,-17720.576171875,821.6066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8776550292969,308.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,23544.345703125,22320.0,0.0,0.0,0.4064421653747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925245761871338,0.7925336956977844,-9.138645509665366e-06,0.0,0.0004124871047679,0.0,0.0,83.73308563232422,0.0,0.0,0.0,0.4893262982368469,4.0,0.0,1.0
725160,293.27056884765625,297.1499938964844,293.1499938964844,0.1841408163309097,-3732.16748046875,304.1636962890625,0.7417161464691162,0.2597326040267944,0.2376289218664169,293.3043212890625,297.1499938964844,293.1499938964844,0.1505679041147232,-3346.24609375,304.1674499511719,0.7044032216072083,0.2199589163064956,0.2129956930875778,293.2435302734375,297.1499938964844,293.1499938964844,0.329423725605011,-4601.119140625,304.162841796875,0.8623409867286682,0.4154325723648071,0.2929749190807342,293.2904968261719,297.1499938964844,293.1499938964844,0.4665477871894836,-8182.27294921875,304.16827392578125,0.9509420990943908,0.5474052429199219,0.5207858085632324,293.1898498535156,297.1499938964844,293.1499938964844,0.0292711928486824,-5218.8466796875,304.152587890625,0.4634044766426086,0.0689723342657089,0.3297687768936157,291.1721496582031,291.1499938964844,268.321533203125,266.0111999511719,282.0768737792969,293.2804870605469,291.1702880859375,1.0,0.4167352020740509,0.8334534764289856,0.8334534764289856,1.0,1.0,-1.9134173393249512,0.8589133024215698,1.0545040369033811,0.3606090843677521,0.0,0.0,0.6268888711929321,123.2890625,93.0,-12.335733413696287,-17513.138671875,799.2750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9184265136719,308.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22613.51171875,22320.0,0.0,0.0,0.4045422673225403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713449597358704,0.7713536620140076,-8.72700366016943e-06,0.0,0.0004105589760001,0.0,0.0,77.68911743164062,0.0,0.0,0.0,0.4922009110450744,4.0,0.0,1.0
725220,293.2685241699219,297.1499938964844,293.1499938964844,0.1811446994543075,-3683.23779296875,304.1641540527344,0.7500527501106262,0.2570871412754059,0.2349052429199218,293.3038024902344,297.1499938964844,293.1499938964844,0.1467990726232528,-3278.612548828125,304.1679382324219,0.7113246321678162,0.2161543220281601,0.2090385854244232,293.2425231933594,297.1499938964844,293.1499938964844,0.3262731730937958,-4565.87255859375,304.1638488769531,0.8741819262504578,0.4132689833641052,0.2912034690380096,293.2889404296875,297.1499938964844,293.1499938964844,0.4618131220340729,-8116.0224609375,304.1701354980469,0.964565932750702,0.5441593527793884,0.5173755288124084,293.1877136230469,297.1499938964844,293.1499938964844,0.0275428723543882,-5098.24072265625,304.1542358398437,0.4715002775192261,0.0683953911066055,0.325400173664093,291.1927795410156,291.1499938964844,268.3793334960937,266.05810546875,282.111083984375,293.2791442871094,291.1940002441406,1.0,0.4065409302711487,0.8323023915290833,0.8323023915290833,1.0,1.0,-1.893927335739136,0.8494809865951538,1.044446349143982,0.3556694388389587,0.0,0.0,0.620246410369873,113.81654357910156,81.0,20.73814582824707,-17353.66796875,752.5946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028686523437,308.5443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,22482.408203125,22320.0,0.0,0.0,0.4004519283771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596392631530762,0.7596478462219238,-8.588527634856291e-06,0.0,0.0004064078093506,0.0,0.0,75.06207275390625,0.0,0.0,0.0,0.4868533313274383,4.0,0.0,1.0
725280,293.2685241699219,297.1499938964844,293.1499938964844,0.1811446994543075,-3683.23779296875,304.1641540527344,0.7500527501106262,0.2570871412754059,0.2349052429199218,293.3038024902344,297.1499938964844,293.1499938964844,0.1467990726232528,-3278.612548828125,304.1679382324219,0.7113246321678162,0.2161543220281601,0.2090385854244232,293.2425231933594,297.1499938964844,293.1499938964844,0.3262731730937958,-4565.87255859375,304.1638488769531,0.8741819262504578,0.4132689833641052,0.2912034690380096,293.2889404296875,297.1499938964844,293.1499938964844,0.4618131220340729,-8116.0224609375,304.1701354980469,0.964565932750702,0.5441593527793884,0.5173755288124084,293.1877136230469,297.1499938964844,293.1499938964844,0.0275428723543882,-5098.24072265625,304.1542358398437,0.4715002775192261,0.0683953911066055,0.325400173664093,291.1927795410156,291.1499938964844,268.3793334960937,266.05810546875,282.111083984375,293.2791442871094,291.1940002441406,1.0,0.4065409302711487,0.8323023915290833,0.8323023915290833,1.0,1.0,-1.893927335739136,0.8494809865951538,1.044446349143982,0.3556694388389587,0.0,0.0,0.620246410369873,113.81654357910156,81.0,20.73814582824707,-17353.66796875,752.5946655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028686523437,308.5443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,22482.408203125,22320.0,0.0,0.0,0.4004519283771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596392631530762,0.7596478462219238,-8.588527634856291e-06,0.0,0.0004064078093506,0.0,0.0,75.06207275390625,0.0,0.0,0.0,0.4868533313274383,4.0,0.0,1.0
725340,293.26641845703125,297.1499938964844,293.1499938964844,0.1783314347267151,-3637.373046875,304.16412353515625,0.7610567212104797,0.2545113861560821,0.2322160899639129,293.3031616210937,297.1499938964844,293.1499938964844,0.143172949552536,-3213.41455078125,304.1679992675781,0.7199940085411072,0.2123875319957733,0.2050884962081909,293.241455078125,297.1499938964844,293.1499938964844,0.3233681619167328,-4533.6123046875,304.1640625,0.889265239238739,0.4111419320106506,0.2894345819950104,293.287353515625,297.1499938964844,293.1499938964844,0.4574097394943237,-8054.97607421875,304.1707458496094,0.9799641370773317,0.5409640073776245,0.5139805674552917,293.1855163574219,297.1499938964844,293.1499938964844,0.0268546342849731,-5027.63525390625,304.15399169921875,0.4802601933479309,0.0678889155387878,0.3212172985076904,291.2062072753906,291.1499938964844,268.43682861328125,266.1048889160156,282.1449890136719,293.2777404785156,291.2068786621094,1.0,0.3954977095127105,0.8311513066291809,0.8311513066291809,1.0,1.0,-1.8747317790985107,0.8402016758918762,1.0345301628112793,0.3507925271987915,0.0,0.0,0.6117857098579407,103.5880126953125,69.0,18.191198348999023,-17132.505859375,704.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0946960449219,308.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,22502.494140625,21240.0,0.0,0.0,0.3959409594535827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402752637863159,0.7402836680412292,-8.416699529334437e-06,0.0,0.0004018297477159,0.0,0.0,71.2145767211914,0.0,0.0,0.0,0.464278370141983,4.0,0.0,1.0
725400,293.26641845703125,297.1499938964844,293.1499938964844,0.1783314347267151,-3637.373046875,304.16412353515625,0.7610567212104797,0.2545113861560821,0.2322160899639129,293.3031616210937,297.1499938964844,293.1499938964844,0.143172949552536,-3213.41455078125,304.1679992675781,0.7199940085411072,0.2123875319957733,0.2050884962081909,293.241455078125,297.1499938964844,293.1499938964844,0.3233681619167328,-4533.6123046875,304.1640625,0.889265239238739,0.4111419320106506,0.2894345819950104,293.287353515625,297.1499938964844,293.1499938964844,0.4574097394943237,-8054.97607421875,304.1707458496094,0.9799641370773317,0.5409640073776245,0.5139805674552917,293.1855163574219,297.1499938964844,293.1499938964844,0.0268546342849731,-5027.63525390625,304.15399169921875,0.4802601933479309,0.0678889155387878,0.3212172985076904,291.2062072753906,291.1499938964844,268.43682861328125,266.1048889160156,282.1449890136719,293.2777404785156,291.2068786621094,1.0,0.3954977095127105,0.8311513066291809,0.8311513066291809,1.0,1.0,-1.8747317790985107,0.8402016758918762,1.0345301628112793,0.3507925271987915,0.0,0.0,0.6117857098579407,103.5880126953125,69.0,18.191198348999023,-17132.505859375,704.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0946960449219,308.56494140625,278.1499938964844,0.0,18000.0,313.1499938964844,22502.494140625,21240.0,0.0,0.0,0.3959409594535827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402752637863159,0.7402836680412292,-8.416699529334437e-06,0.0,0.0004018297477159,0.0,0.0,71.2145767211914,0.0,0.0,0.0,0.464278370141983,4.0,0.0,1.0
725460,293.26422119140625,297.1499938964844,293.1499938964844,0.1760602593421936,-3600.8828125,304.16326904296875,0.7752434611320496,0.2520071864128113,0.2295740395784378,293.30242919921875,297.1499938964844,293.1499938964844,0.1399674266576767,-3156.1083984375,304.1673889160156,0.7306324243545532,0.208655297756195,0.2011535018682479,293.240234375,297.1499938964844,293.1499938964844,0.3213854432106018,-4512.25537109375,304.1628112792969,0.9081277251243592,0.4090694487094879,0.2876884341239929,293.2855529785156,297.1499938964844,293.1499938964844,0.4542999863624573,-8013.08056640625,304.169189453125,0.9961085915565492,0.5378512740135193,0.5106399655342102,293.18328857421875,297.1499938964844,293.1499938964844,0.0262228772044181,-4971.97412109375,304.1537170410156,0.4899629652500152,0.0674387514591217,0.3172141015529632,291.1871643066406,291.1499938964844,268.4939880371094,266.15155029296875,282.17840576171875,293.2762145996094,291.1891784667969,1.0,0.383817583322525,0.8300636410713196,0.8300636410713196,1.0,1.0,-1.8559194803237915,0.8311234712600708,1.0247960090637207,0.3460118174552917,0.0,0.0,0.6088554263114929,92.91622161865234,57.0,2.617305994033813,-16867.021484375,656.4083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2251281738281,308.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,21399.48828125,21240.0,0.0,0.0,0.3905940353870392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138385772705078,0.7138465046882629,-7.933816050353926e-06,0.0,0.0003964033094234,0.0,0.0,64.5499496459961,0.0,0.0,0.0,0.4643721282482147,4.0,0.0,1.0
725520,293.26422119140625,297.1499938964844,293.1499938964844,0.1760602593421936,-3600.8828125,304.16326904296875,0.7752434611320496,0.2520071864128113,0.2295740395784378,293.30242919921875,297.1499938964844,293.1499938964844,0.1399674266576767,-3156.1083984375,304.1673889160156,0.7306324243545532,0.208655297756195,0.2011535018682479,293.240234375,297.1499938964844,293.1499938964844,0.3213854432106018,-4512.25537109375,304.1628112792969,0.9081277251243592,0.4090694487094879,0.2876884341239929,293.2855529785156,297.1499938964844,293.1499938964844,0.4542999863624573,-8013.08056640625,304.169189453125,0.9961085915565492,0.5378512740135193,0.5106399655342102,293.18328857421875,297.1499938964844,293.1499938964844,0.0262228772044181,-4971.97412109375,304.1537170410156,0.4899629652500152,0.0674387514591217,0.3172141015529632,291.1871643066406,291.1499938964844,268.4939880371094,266.15155029296875,282.17840576171875,293.2762145996094,291.1891784667969,1.0,0.383817583322525,0.8300636410713196,0.8300636410713196,1.0,1.0,-1.8559194803237915,0.8311234712600708,1.0247960090637207,0.3460118174552917,0.0,0.0,0.6088554263114929,92.91622161865234,57.0,2.617305994033813,-16867.021484375,656.4083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2251281738281,308.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,21399.48828125,21240.0,0.0,0.0,0.3905940353870392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138385772705078,0.7138465046882629,-7.933816050353926e-06,0.0,0.0003964033094234,0.0,0.0,64.5499496459961,0.0,0.0,0.0,0.4643721282482147,4.0,0.0,1.0
725580,293.26190185546875,297.1499938964844,293.1499938964844,0.1731068789958953,-3551.921875,304.1637878417969,0.7884153127670288,0.2495875507593155,0.2270855903625488,293.30145263671875,297.1499938964844,293.1499938964844,0.13623808324337,-3087.881591796875,304.1678161621094,0.7400124073028564,0.2049899697303772,0.1973564475774765,293.23895263671875,297.1499938964844,293.1499938964844,0.3180234432220459,-4474.216796875,304.1641540527344,0.92722487449646,0.4070476591587066,0.2860420048236847,293.2716369628906,297.1499938964844,293.1499938964844,0.430745005607605,-7667.158203125,304.2032775878906,0.9990000128746032,0.537164568901062,0.4886658787727356,293.1808166503906,297.1499938964844,293.1499938964844,0.0255520548671484,-4907.4912109375,304.1535949707031,0.4987674057483673,0.0670957863330841,0.313999205827713,291.2232971191406,291.1499938964844,268.5508117675781,266.1980895996094,282.2195129394531,293.27069091796875,291.226318359375,1.0,0.3707746267318725,0.828976035118103,0.828976035118103,1.0,1.0,-1.8161760568618768,0.8119152188301086,1.004260778427124,0.3368256688117981,0.0,0.0,0.5969355702400208,83.91546630859375,45.0,40.557918548583984,-16543.537109375,599.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443298339844,308.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,21459.15625,21240.0,0.0,0.0,0.3848730027675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928881406784058,0.6928958892822266,-7.768344403302763e-06,0.0,0.0003905971825588,0.0,0.0,60.87437438964844,0.0,0.0,0.0,0.4561860263347626,4.0,0.0,1.0
725640,293.26190185546875,297.1499938964844,293.1499938964844,0.1731068789958953,-3551.921875,304.1637878417969,0.7884153127670288,0.2495875507593155,0.2270855903625488,293.30145263671875,297.1499938964844,293.1499938964844,0.13623808324337,-3087.881591796875,304.1678161621094,0.7400124073028564,0.2049899697303772,0.1973564475774765,293.23895263671875,297.1499938964844,293.1499938964844,0.3180234432220459,-4474.216796875,304.1641540527344,0.92722487449646,0.4070476591587066,0.2860420048236847,293.2716369628906,297.1499938964844,293.1499938964844,0.430745005607605,-7667.158203125,304.2032775878906,0.9990000128746032,0.537164568901062,0.4886658787727356,293.1808166503906,297.1499938964844,293.1499938964844,0.0255520548671484,-4907.4912109375,304.1535949707031,0.4987674057483673,0.0670957863330841,0.313999205827713,291.2232971191406,291.1499938964844,268.5508117675781,266.1980895996094,282.2195129394531,293.27069091796875,291.226318359375,1.0,0.3707746267318725,0.828976035118103,0.828976035118103,1.0,1.0,-1.8161760568618768,0.8119152188301086,1.004260778427124,0.3368256688117981,0.0,0.0,0.5969355702400208,83.91546630859375,45.0,40.557918548583984,-16543.537109375,599.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3443298339844,308.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,21459.15625,21240.0,0.0,0.0,0.3848730027675628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928881406784058,0.6928958892822266,-7.768344403302763e-06,0.0,0.0003905971825588,0.0,0.0,60.87437438964844,0.0,0.0,0.0,0.4561860263347626,4.0,0.0,1.0
725700,293.2608337402344,297.1499938964844,293.1499938964844,0.1716134399175644,-3527.069091796875,304.1639709472656,0.7955683469772339,0.2483804076910019,0.2258588522672653,293.301025390625,297.1499938964844,293.1499938964844,0.1343692541122436,-3053.512939453125,304.16796875,0.7451765537261963,0.2031563073396682,0.1954739540815353,293.2384033203125,297.1499938964844,293.1499938964844,0.31627357006073,-4454.39697265625,304.1647644042969,0.9376725554466248,0.4060268104076385,0.2852236628532409,293.2523193359375,297.1499938964844,293.1499938964844,0.4143464565277099,-7427.0947265625,304.2233581542969,0.9990000128746032,0.5394093990325928,0.4734015762805938,293.1794738769531,297.1499938964844,293.1499938964844,0.0252516083419322,-4877.96435546875,304.1534729003906,0.5037094950675964,0.0669659003615379,0.3126192688941955,291.2445068359375,291.1499938964844,268.5791015625,266.2212829589844,282.24041748046875,293.2644348144531,291.246826171875,1.0,0.3636309206485748,0.8284322023391724,0.8284322023391724,1.0,1.0,-1.7914707660675049,0.8000144958496094,0.9914563298225404,0.3311207294464111,0.0,0.0,0.5884771347045898,79.48782348632812,45.0,46.80696868896485,-16315.4580078125,568.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4234619140625,308.6630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,21521.10546875,20160.0,0.0,0.0,0.3816162943840027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765835881233215,0.6765912771224976,-7.64676406106446e-06,0.0,0.0003872920351568,0.0,0.0,58.14748001098633,0.0,0.0,0.0,0.4350839555263519,4.0,0.0,1.0
725760,293.259765625,297.1499938964844,293.1499938964844,0.1706128269433975,-3511.0244140625,304.1632385253906,0.8036357760429382,0.2471848130226135,0.2246317863464355,293.30059814453125,297.1499938964844,293.1499938964844,0.1328831315040588,-3026.7314453125,304.1673889160156,0.7511761784553528,0.2013250142335891,0.1935850381851196,293.23785400390625,297.1499938964844,293.1499938964844,0.315413236618042,-4445.32861328125,304.1636047363281,0.9490813612937928,0.4050113558769226,0.2843994200229645,293.2263488769531,297.1499938964844,293.1499938964844,0.3979870080947876,-7188.3095703125,304.2397155761719,0.9990000128746032,0.5432077646255493,0.4571762382984161,293.1780700683594,297.1499938964844,293.1499938964844,0.0250784307718276,-4862.66162109375,304.1531677246094,0.5094724893569946,0.0668676272034645,0.3113513588905334,291.2341613769531,291.1499938964844,268.6072998046875,266.2444763183594,282.261474609375,293.2577209472656,291.2325744628906,1.0,0.3561500310897827,0.8280152678489685,0.8280152678489685,1.0,1.0,-1.7657374143600464,0.7876489162445068,0.9780884981155396,0.3252099156379699,0.0,0.0,0.5836277008056641,74.93771362304688,48.0,6.216348171234131,-15969.689453125,537.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53857421875,308.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,20610.599609375,20160.0,0.0,0.0,0.377809077501297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467503309249878,0.6467574834823608,-7.201115295174532e-06,0.0,0.0003834281815215,0.0,0.0,52.043365478515625,0.0,0.0,0.0,0.4346915483474731,4.0,0.0,1.0
725820,293.2579345703125,297.1499938964844,293.1499938964844,0.1679888665676117,-3467.446533203125,304.1632080078125,0.8141545057296753,0.244777962565422,0.2222860157489776,293.300048828125,297.1499938964844,293.1499938964844,0.1294356137514114,-2963.17724609375,304.1673278808594,0.7586308121681213,0.1976265460252761,0.1898981630802154,293.2370910644531,297.1499938964844,293.1499938964844,0.3124573230743408,-4412.03955078125,304.1640014648437,0.9640832543373108,0.4029441475868225,0.282822847366333,293.1656799316406,297.1499938964844,293.1499938964844,0.3733454942703247,-6831.8046875,304.25018310546875,0.9990000128746032,0.5535619258880615,0.4350315928459167,293.175537109375,297.1499938964844,293.1499938964844,0.0246885698288679,-4824.048828125,304.1527709960937,0.5180451273918152,0.0666708424687385,0.3095043897628784,291.2586669921875,291.1499938964844,268.6633605957031,266.29071044921875,282.30096435546875,293.2515563964844,291.2593994140625,1.0,0.3460845649242401,0.8271813988685608,0.8271813988685608,1.0,1.0,-1.7277835607528689,0.7694905996322632,0.9582929611206056,0.3162236511707306,0.0,0.0,0.5677449107170105,68.90547180175781,66.0,25.70067977905273,-15612.40234375,495.3671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7886962890625,308.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,20470.90625,20160.0,0.0,0.0,0.3692509829998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164515614509583,0.6164584755897522,-6.937108537385939e-06,0.0,0.0003747428127098,0.0,0.0,47.272926330566406,0.0,0.0,0.0,0.4227283596992492,4.0,0.0,1.0
725880,293.2579345703125,297.1499938964844,293.1499938964844,0.1679888665676117,-3467.446533203125,304.1632080078125,0.8141545057296753,0.244777962565422,0.2222860157489776,293.300048828125,297.1499938964844,293.1499938964844,0.1294356137514114,-2963.17724609375,304.1673278808594,0.7586308121681213,0.1976265460252761,0.1898981630802154,293.2370910644531,297.1499938964844,293.1499938964844,0.3124573230743408,-4412.03955078125,304.1640014648437,0.9640832543373108,0.4029441475868225,0.282822847366333,293.1656799316406,297.1499938964844,293.1499938964844,0.3733454942703247,-6831.8046875,304.25018310546875,0.9990000128746032,0.5535619258880615,0.4350315928459167,293.175537109375,297.1499938964844,293.1499938964844,0.0246885698288679,-4824.048828125,304.1527709960937,0.5180451273918152,0.0666708424687385,0.3095043897628784,291.2586669921875,291.1499938964844,268.6633605957031,266.29071044921875,282.30096435546875,293.2515563964844,291.2593994140625,1.0,0.3460845649242401,0.8271813988685608,0.8271813988685608,1.0,1.0,-1.7277835607528689,0.7694905996322632,0.9582929611206056,0.3162236511707306,0.0,0.0,0.5677449107170105,68.90547180175781,66.0,25.70067977905273,-15612.40234375,495.3671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7886962890625,308.7406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,20470.90625,20160.0,0.0,0.0,0.3692509829998016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164515614509583,0.6164584755897522,-6.937108537385939e-06,0.0,0.0003747428127098,0.0,0.0,47.272926330566406,0.0,0.0,0.0,0.4227283596992492,4.0,0.0,1.0
725940,293.256591796875,297.1499938964844,293.1499938964844,0.166123554110527,-3437.23779296875,304.1618957519531,0.8119566440582275,0.2423141747713089,0.2200891822576522,293.2999267578125,297.1499938964844,293.1499938964844,0.126591682434082,-2911.295654296875,304.1662902832031,0.754361629486084,0.1938517987728119,0.1863492280244827,293.2367858886719,297.1499938964844,293.1499938964844,0.3107657730579376,-4393.9384765625,304.162109375,0.9628692865371704,0.4007976949214935,0.2813427150249481,293.119873046875,297.1499938964844,293.1499938964844,0.3710474967956543,-6813.4990234375,304.2196655273437,0.9990000128746032,0.5625231266021729,0.4343555271625519,293.17364501953125,297.1499938964844,293.1499938964844,0.0245526749640703,-4812.46533203125,304.1520690917969,0.517626166343689,0.0664097145199775,0.3083813786506653,291.2436218261719,291.1499938964844,268.71905517578125,266.3367919921875,282.33331298828125,293.2569274902344,291.2411499023437,1.0,0.3450804948806762,0.8263475894927979,0.8263475894927979,1.0,1.0,-1.7169278860092163,0.7643776535987854,0.9525502324104308,0.3130770623683929,0.0,0.0,0.5556931495666504,68.51970672607422,84.0,-17.298376083374023,-15356.92578125,487.4851379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02008056640625,308.7718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,20393.9609375,19080.0,0.0,0.0,0.359901487827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586986780166626,0.5869934558868408,-6.704382485622773e-06,0.0,0.000365254265489,0.0,0.0,43.01901626586914,0.0,0.0,0.0,0.3969626724720001,4.0,0.0,1.0
726000,293.256591796875,297.1499938964844,293.1499938964844,0.166123554110527,-3437.23779296875,304.1618957519531,0.8119566440582275,0.2423141747713089,0.2200891822576522,293.2999267578125,297.1499938964844,293.1499938964844,0.126591682434082,-2911.295654296875,304.1662902832031,0.754361629486084,0.1938517987728119,0.1863492280244827,293.2367858886719,297.1499938964844,293.1499938964844,0.3107657730579376,-4393.9384765625,304.162109375,0.9628692865371704,0.4007976949214935,0.2813427150249481,293.119873046875,297.1499938964844,293.1499938964844,0.3710474967956543,-6813.4990234375,304.2196655273437,0.9990000128746032,0.5625231266021729,0.4343555271625519,293.17364501953125,297.1499938964844,293.1499938964844,0.0245526749640703,-4812.46533203125,304.1520690917969,0.517626166343689,0.0664097145199775,0.3083813786506653,291.2436218261719,291.1499938964844,268.71905517578125,266.3367919921875,282.33331298828125,293.2569274902344,291.2411499023437,1.0,0.3450804948806762,0.8263475894927979,0.8263475894927979,1.0,1.0,-1.7169278860092163,0.7643776535987854,0.9525502324104308,0.3130770623683929,0.0,0.0,0.5556931495666504,68.51970672607422,84.0,-17.298376083374023,-15356.92578125,487.4851379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02008056640625,308.7718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,20393.9609375,19080.0,0.0,0.0,0.359901487827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586986780166626,0.5869934558868408,-6.704382485622773e-06,0.0,0.000365254265489,0.0,0.0,43.01901626586914,0.0,0.0,0.0,0.3969626724720001,4.0,0.0,1.0
726060,293.2555847167969,297.1499938964844,293.1499938964844,0.1651849895715713,-3423.407958984375,304.1595764160156,0.7992323040962219,0.2398157715797424,0.218004822731018,293.3000793457031,297.1499938964844,293.1499938964844,0.1244491636753082,-2873.201171875,304.1644897460937,0.7410385608673096,0.1900206506252288,0.1828980594873428,293.2367248535156,297.1499938964844,293.1499938964844,0.3107472062110901,-4395.64306640625,304.15826416015625,0.9484219551086426,0.398612380027771,0.2799456417560577,293.1135559082031,297.1499938964844,293.1499938964844,0.3881021738052368,-7084.091796875,304.1679077148437,0.9990000128746032,0.5646573901176453,0.4508613646030426,293.1725158691406,297.1499938964844,293.1499938964844,0.0246560592204332,-4827.73828125,304.1512145996094,0.5098332166671753,0.0660403221845626,0.3076317608356476,291.1698913574219,291.1499938964844,268.7743225097656,266.3827209472656,282.351806640625,293.2565002441406,291.1687316894531,1.0,0.3507969975471496,0.8256093263626099,0.8256093263626099,1.0,1.0,-1.7275105714797974,0.7695183157920837,0.9579921960830688,0.3147453665733337,0.0,0.0,0.5586239695549011,72.60609436035156,102.0,-60.532711029052734,-15272.24609375,506.0884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18585205078125,308.7718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,19157.216796875,19080.0,0.0,0.0,0.3503817915916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569023609161377,0.5690299272537231,-6.298599600995658e-06,0.0,0.0003555929870344,0.0,0.0,39.1802978515625,0.0,0.0,0.0,0.3998103141784668,4.0,0.0,1.0
726120,293.2555847167969,297.1499938964844,293.1499938964844,0.1651849895715713,-3423.407958984375,304.1595764160156,0.7992323040962219,0.2398157715797424,0.218004822731018,293.3000793457031,297.1499938964844,293.1499938964844,0.1244491636753082,-2873.201171875,304.1644897460937,0.7410385608673096,0.1900206506252288,0.1828980594873428,293.2367248535156,297.1499938964844,293.1499938964844,0.3107472062110901,-4395.64306640625,304.15826416015625,0.9484219551086426,0.398612380027771,0.2799456417560577,293.1135559082031,297.1499938964844,293.1499938964844,0.3881021738052368,-7084.091796875,304.1679077148437,0.9990000128746032,0.5646573901176453,0.4508613646030426,293.1725158691406,297.1499938964844,293.1499938964844,0.0246560592204332,-4827.73828125,304.1512145996094,0.5098332166671753,0.0660403221845626,0.3076317608356476,291.1698913574219,291.1499938964844,268.7743225097656,266.3827209472656,282.351806640625,293.2565002441406,291.1687316894531,1.0,0.3507969975471496,0.8256093263626099,0.8256093263626099,1.0,1.0,-1.7275105714797974,0.7695183157920837,0.9579921960830688,0.3147453665733337,0.0,0.0,0.5586239695549011,72.60609436035156,102.0,-60.532711029052734,-15272.24609375,506.0884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18585205078125,308.7718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,19157.216796875,19080.0,0.0,0.0,0.3503817915916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569023609161377,0.5690299272537231,-6.298599600995658e-06,0.0,0.0003555929870344,0.0,0.0,39.1802978515625,0.0,0.0,0.0,0.3998103141784668,4.0,0.0,1.0
