time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726180,293.2550048828125,297.1499938964844,293.1499938964844,0.1638045608997345,-3401.3544921875,304.1586608886719,0.7799152731895447,0.2372625470161438,0.2160001695156097,293.300537109375,297.1499938964844,293.1499938964844,0.1219755783677101,-2828.01025390625,304.16375732421875,0.7227311730384827,0.1861265748739242,0.1795200258493423,293.23712158203125,297.1499938964844,293.1499938964844,0.3098511695861816,-4386.43798828125,304.1569519042969,0.9243279099464417,0.396340399980545,0.2785935997962951,293.1498718261719,297.1499938964844,293.1499938964844,0.4173544645309448,-7528.15087890625,304.11309814453125,0.9990000128746032,0.5583030581474304,0.4797795116901397,293.1727905273437,297.1499938964844,293.1499938964844,0.0245862230658531,-4823.8232421875,304.15093994140625,0.4977398216724396,0.0654211342334747,0.3065142929553985,291.1340026855469,291.1499938964844,268.8291320800781,266.4284362792969,282.35955810546875,293.2484436035156,291.1305847167969,1.0,0.3615345358848572,0.8248711228370667,0.8248711228370667,1.0,1.0,-1.7527949810028076,0.7816686630249023,0.97112637758255,0.3197933733463287,0.0,0.0,0.56266850233078,80.26923370361328,105.0,-61.41488265991211,-15392.20703125,545.1294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1611328125,308.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19040.501953125,19080.0,0.0,0.0,0.3424736261367798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723560452461243,0.5723623633384705,-6.295298589975573e-06,0.0,0.0003475671983323,0.0,0.0,39.47171401977539,0.0,0.0,0.0,0.4006457924842834,4.0,0.0,1.0
726240,293.2550048828125,297.1499938964844,293.1499938964844,0.1638045608997345,-3401.3544921875,304.1586608886719,0.7799152731895447,0.2372625470161438,0.2160001695156097,293.300537109375,297.1499938964844,293.1499938964844,0.1219755783677101,-2828.01025390625,304.16375732421875,0.7227311730384827,0.1861265748739242,0.1795200258493423,293.23712158203125,297.1499938964844,293.1499938964844,0.3098511695861816,-4386.43798828125,304.1569519042969,0.9243279099464417,0.396340399980545,0.2785935997962951,293.1498718261719,297.1499938964844,293.1499938964844,0.4173544645309448,-7528.15087890625,304.11309814453125,0.9990000128746032,0.5583030581474304,0.4797795116901397,293.1727905273437,297.1499938964844,293.1499938964844,0.0245862230658531,-4823.8232421875,304.15093994140625,0.4977398216724396,0.0654211342334747,0.3065142929553985,291.1340026855469,291.1499938964844,268.8291320800781,266.4284362792969,282.35955810546875,293.2484436035156,291.1305847167969,1.0,0.3615345358848572,0.8248711228370667,0.8248711228370667,1.0,1.0,-1.7527949810028076,0.7816686630249023,0.97112637758255,0.3197933733463287,0.0,0.0,0.56266850233078,80.26923370361328,105.0,-61.41488265991211,-15392.20703125,545.1294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1611328125,308.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19040.501953125,19080.0,0.0,0.0,0.3424736261367798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723560452461243,0.5723623633384705,-6.295298589975573e-06,0.0,0.0003475671983323,0.0,0.0,39.47171401977539,0.0,0.0,0.0,0.4006457924842834,4.0,0.0,1.0
726300,293.2547302246094,297.1499938964844,293.1499938964844,0.1631192564964294,-3390.375,304.1583251953125,0.7714827656745911,0.2359864562749862,0.2149812877178192,293.30078125,297.1499938964844,293.1499938964844,0.1207356378436088,-2805.270263671875,304.1635131835937,0.7142735719680786,0.1841744482517242,0.1778095513582229,293.2373352050781,297.1499938964844,293.1499938964844,0.3094190061092376,-4381.95556640625,304.1564636230469,0.9137670397758484,0.3951922059059143,0.2778961360454559,293.18084716796875,297.1499938964844,293.1499938964844,0.4315165579319,-7737.59326171875,304.0942077636719,0.9990000128746032,0.5522301197052002,0.4930774271488189,293.1732482910156,297.1499938964844,293.1499938964844,0.0244834758341312,-4815.4541015625,304.15093994140625,0.4923591017723083,0.0650386959314346,0.3055168092250824,291.1134948730469,291.1499938964844,268.8563842773437,266.45123291015625,282.36639404296875,293.24755859375,291.1117858886719,1.0,0.3660278618335724,0.8245019912719727,0.8245019912719727,1.0,1.0,-1.763456106185913,0.786761999130249,0.9766940474510192,0.3220148086547851,0.0,0.0,0.5672155022621155,83.93073272705078,105.0,-53.75185394287109,-15469.869140625,563.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.079345703125,308.69500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18978.384765625,18000.0,0.0,0.0,0.3393440544605255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794265866279602,0.5794329047203064,-6.330702035484137e-06,0.0,0.0003443910682108,0.0,0.0,40.31668472290039,0.0,0.0,0.0,0.3880224227905273,4.0,0.0,1.0
726360,293.2544250488281,297.1499938964844,293.1499938964844,0.1627385914325714,-3384.92724609375,304.1575012207031,0.7641562819480896,0.2347207814455032,0.2139608561992645,293.30096435546875,297.1499938964844,293.1499938964844,0.1197138652205467,-2786.99072265625,304.16290283203125,0.7061476707458496,0.1822265088558197,0.1760924756526947,293.237548828125,297.1499938964844,293.1499938964844,0.3095580637454986,-4384.4033203125,304.155029296875,0.904988706111908,0.3940438032150268,0.2771900594234466,293.215087890625,297.1499938964844,293.1499938964844,0.4453804492950439,-7940.14794921875,304.07916259765625,0.9990000128746032,0.5451173186302185,0.5049318671226501,293.1737976074219,297.1499938964844,293.1499938964844,0.0244218651205301,-4812.63916015625,304.15087890625,0.4875352680683136,0.0646403506398201,0.3043591380119324,291.0731811523437,291.1499938964844,268.8835144042969,266.4739990234375,282.3773193359375,293.25152587890625,291.0680847167969,1.0,0.3701276183128357,0.8238158226013184,0.8238158226013184,1.0,1.0,-1.7721660137176514,0.7908918857574463,0.98127418756485,0.323749840259552,0.0,0.0,0.5760926008224487,87.25898742675781,108.0,-85.2784652709961,-15412.052734375,579.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.978271484375,308.5773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.3365947604179382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759421586990356,0.5759482383728027,-6.088381724111969e-06,0.0,0.0003416008839849,0.0,0.0,38.72494888305664,0.0,0.0,0.0,0.3969298899173736,4.0,0.0,1.0
726420,293.2535705566406,297.1499938964844,293.1499938964844,0.1606570780277252,-3349.77685546875,304.1585388183594,0.7482972145080566,0.2322444468736648,0.2120305299758911,293.3010559082031,297.1499938964844,293.1499938964844,0.1167217269539833,-2730.476318359375,304.16363525390625,0.6877393126487732,0.1783827841281891,0.1727633774280548,293.23785400390625,297.1499938964844,293.1499938964844,0.3072324693202972,-4357.4931640625,304.1573791503906,0.8864375948905945,0.391761302947998,0.2758401036262512,293.2737731933594,297.1499938964844,293.1499938964844,0.4499936997890472,-7982.65673828125,304.0972900390625,0.9869778156280518,0.5314927101135254,0.5068559050559998,293.17498779296875,297.1499938964844,293.1499938964844,0.0240019150078296,-4770.85546875,304.1513061523437,0.4759134650230407,0.0637962445616722,0.3021473884582519,291.0879821777344,291.1499938964844,268.9374389648437,266.51934814453125,282.4148864746094,293.2681579589844,291.09210205078125,1.0,0.3765179216861725,0.8224435448646545,0.8224435448646545,1.0,1.0,-1.7657113075256348,0.7877092957496643,0.9780019521713256,0.3218758404254913,0.0,0.0,0.5848866105079651,95.0958480834961,111.0,14.579460144042969,-15475.71875,597.6552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6781921386719,308.5018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17857.53125,18000.0,0.0,0.0,0.3328496217727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991436839103699,0.5991498827934265,-6.218333510332741e-06,0.0,0.0003378000692464,0.0,0.0,41.58412551879883,0.0,0.0,0.0,0.4045585989952087,4.0,0.0,1.0
726480,293.2535705566406,297.1499938964844,293.1499938964844,0.1606570780277252,-3349.77685546875,304.1585388183594,0.7482972145080566,0.2322444468736648,0.2120305299758911,293.3010559082031,297.1499938964844,293.1499938964844,0.1167217269539833,-2730.476318359375,304.16363525390625,0.6877393126487732,0.1783827841281891,0.1727633774280548,293.23785400390625,297.1499938964844,293.1499938964844,0.3072324693202972,-4357.4931640625,304.1573791503906,0.8864375948905945,0.391761302947998,0.2758401036262512,293.2737731933594,297.1499938964844,293.1499938964844,0.4499936997890472,-7982.65673828125,304.0972900390625,0.9869778156280518,0.5314927101135254,0.5068559050559998,293.17498779296875,297.1499938964844,293.1499938964844,0.0240019150078296,-4770.85546875,304.1513061523437,0.4759134650230407,0.0637962445616722,0.3021473884582519,291.0879821777344,291.1499938964844,268.9374389648437,266.51934814453125,282.4148864746094,293.2681579589844,291.09210205078125,1.0,0.3765179216861725,0.8224435448646545,0.8224435448646545,1.0,1.0,-1.7657113075256348,0.7877092957496643,0.9780019521713256,0.3218758404254913,0.0,0.0,0.5848866105079651,95.0958480834961,111.0,14.579460144042969,-15475.71875,597.6552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6781921386719,308.5018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17857.53125,18000.0,0.0,0.0,0.3328496217727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991436839103699,0.5991498827934265,-6.218333510332741e-06,0.0,0.0003378000692464,0.0,0.0,41.58412551879883,0.0,0.0,0.0,0.4045585989952087,4.0,0.0,1.0
726540,293.25299072265625,297.1499938964844,293.1499938964844,0.1583705991506576,-3310.93798828125,304.1594543457031,0.7348861694335938,0.2297428697347641,0.2100862115621566,293.3012390136719,297.1499938964844,293.1499938964844,0.1136078014969825,-2671.173583984375,304.16424560546875,0.671354353427887,0.1745193898677826,0.1694294959306717,293.23858642578125,297.1499938964844,293.1499938964844,0.3044250309467315,-4325.1015625,304.1595153808594,0.8704538941383362,0.3893913924694061,0.2744359076023102,293.293701171875,297.1499938964844,293.1499938964844,0.4407583475112915,-7847.58447265625,304.1291198730469,0.9680083990097046,0.5242657661437988,0.4990964829921722,293.1763000488281,297.1499938964844,293.1499938964844,0.0234909392893314,-4718.7509765625,304.1517028808594,0.4627254009246826,0.0628977343440055,0.2995924651622772,291.12213134765625,291.1499938964844,268.9908447265625,266.5644836425781,282.45458984375,293.27606201171875,291.12335205078125,1.0,0.3805672228336334,0.821071207523346,0.821071207523346,1.0,1.0,-1.7434992790222168,0.7769278883934021,0.9665713906288148,0.3167099058628082,0.0,0.0,0.5857828855514526,102.4107894897461,114.0,29.228960037231445,-15261.9443359375,604.7281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36883544921875,308.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.33203125,18000.0,0.0,0.0,0.3304645419120788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032456755638123,0.6032519340515137,-6.271080565056764e-06,0.0,0.0003353795036673,0.0,0.0,42.26534271240234,0.0,0.0,0.0,0.406414270401001,4.0,0.0,1.0
726600,293.25299072265625,297.1499938964844,293.1499938964844,0.1583705991506576,-3310.93798828125,304.1594543457031,0.7348861694335938,0.2297428697347641,0.2100862115621566,293.3012390136719,297.1499938964844,293.1499938964844,0.1136078014969825,-2671.173583984375,304.16424560546875,0.671354353427887,0.1745193898677826,0.1694294959306717,293.23858642578125,297.1499938964844,293.1499938964844,0.3044250309467315,-4325.1015625,304.1595153808594,0.8704538941383362,0.3893913924694061,0.2744359076023102,293.293701171875,297.1499938964844,293.1499938964844,0.4407583475112915,-7847.58447265625,304.1291198730469,0.9680083990097046,0.5242657661437988,0.4990964829921722,293.1763000488281,297.1499938964844,293.1499938964844,0.0234909392893314,-4718.7509765625,304.1517028808594,0.4627254009246826,0.0628977343440055,0.2995924651622772,291.12213134765625,291.1499938964844,268.9908447265625,266.5644836425781,282.45458984375,293.27606201171875,291.12335205078125,1.0,0.3805672228336334,0.821071207523346,0.821071207523346,1.0,1.0,-1.7434992790222168,0.7769278883934021,0.9665713906288148,0.3167099058628082,0.0,0.0,0.5857828855514526,102.4107894897461,114.0,29.228960037231445,-15261.9443359375,604.7281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36883544921875,308.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.33203125,18000.0,0.0,0.0,0.3304645419120788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032456755638123,0.6032519340515137,-6.271080565056764e-06,0.0,0.0003353795036673,0.0,0.0,42.26534271240234,0.0,0.0,0.0,0.406414270401001,4.0,0.0,1.0
726660,293.2522277832031,297.1499938964844,293.1499938964844,0.156264841556549,-3275.39013671875,304.1598205566406,0.7252344489097595,0.2272876650094986,0.2080868482589721,293.30133056640625,297.1499938964844,293.1499938964844,0.1106098443269729,-2614.05908203125,304.1644897460937,0.6589723825454712,0.1706715375185012,0.1660124808549881,293.2392272949219,297.1499938964844,293.1499938964844,0.3019252717494964,-4296.607421875,304.1604919433594,0.8593176007270813,0.387014240026474,0.2729507386684418,293.2993469238281,297.1499938964844,293.1499938964844,0.4360029101371765,-7773.25732421875,304.1437683105469,0.953802227973938,0.5194661021232605,0.4944406747817993,293.1771545410156,297.1499938964844,293.1499938964844,0.0229992009699344,-4669.08740234375,304.1519470214844,0.4515284895896911,0.0620579831302166,0.2968076467514038,291.1387023925781,291.1499938964844,269.04376220703125,266.60943603515625,282.48834228515625,293.2784423828125,291.1395568847656,1.0,0.3835195302963257,0.8200013637542725,0.8200013637542725,1.0,1.0,-1.7262784242630005,0.7686247229576111,0.9576537013053894,0.312530517578125,0.0,0.0,0.5861155986785889,107.84352111816406,117.0,23.85330390930176,-15070.6484375,608.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1062927246094,308.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.107421875,18000.0,0.0,0.0,0.328756719827652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051452159881592,0.6051515340805054,-6.291300451266579e-06,0.0,0.0003336462832521,0.0,0.0,42.55980682373047,0.0,0.0,0.0,0.4071947038173675,4.0,0.0,1.0
726720,293.2522277832031,297.1499938964844,293.1499938964844,0.156264841556549,-3275.39013671875,304.1598205566406,0.7252344489097595,0.2272876650094986,0.2080868482589721,293.30133056640625,297.1499938964844,293.1499938964844,0.1106098443269729,-2614.05908203125,304.1644897460937,0.6589723825454712,0.1706715375185012,0.1660124808549881,293.2392272949219,297.1499938964844,293.1499938964844,0.3019252717494964,-4296.607421875,304.1604919433594,0.8593176007270813,0.387014240026474,0.2729507386684418,293.2993469238281,297.1499938964844,293.1499938964844,0.4360029101371765,-7773.25732421875,304.1437683105469,0.953802227973938,0.5194661021232605,0.4944406747817993,293.1771545410156,297.1499938964844,293.1499938964844,0.0229992009699344,-4669.08740234375,304.1519470214844,0.4515284895896911,0.0620579831302166,0.2968076467514038,291.1387023925781,291.1499938964844,269.04376220703125,266.60943603515625,282.48834228515625,293.2784423828125,291.1395568847656,1.0,0.3835195302963257,0.8200013637542725,0.8200013637542725,1.0,1.0,-1.7262784242630005,0.7686247229576111,0.9576537013053894,0.312530517578125,0.0,0.0,0.5861155986785889,107.84352111816406,117.0,23.85330390930176,-15070.6484375,608.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1062927246094,308.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.107421875,18000.0,0.0,0.0,0.328756719827652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051452159881592,0.6051515340805054,-6.291300451266579e-06,0.0,0.0003336462832521,0.0,0.0,42.55980682373047,0.0,0.0,0.0,0.4071947038173675,4.0,0.0,1.0
726780,293.2511291503906,297.1499938964844,293.1499938964844,0.1542786508798599,-3241.90625,304.15985107421875,0.7171896696090698,0.2249171435832977,0.206123411655426,293.3010559082031,297.1499938964844,293.1499938964844,0.1077025309205055,-2558.48046875,304.1645202636719,0.6487134695053101,0.1668903678655624,0.1626123338937759,293.2396545410156,297.1499938964844,293.1499938964844,0.2995632290840149,-4269.83056640625,304.1609191894531,0.8505458235740662,0.3846706748008728,0.27145716547966,293.3007507324219,297.1499938964844,293.1499938964844,0.4320345818996429,-7713.158203125,304.15234375,0.9419562220573424,0.5153904557228088,0.4906884133815765,293.1774597167969,297.1499938964844,293.1499938964844,0.0225629303604364,-4624.78271484375,304.15203857421875,0.4428876340389251,0.0613029934465885,0.2942245900630951,291.14923095703125,291.1499938964844,269.0961608886719,266.6541442871094,282.5202941894531,293.2789306640625,291.1498413085937,1.0,0.3857717514038086,0.818931519985199,0.818931519985199,1.0,1.0,-1.7104387283325195,0.7609808444976807,0.9494578838348388,0.30870121717453,0.0,0.0,0.5854728817939758,112.32050323486328,120.0,16.877771377563477,-14886.98046875,611.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89599609375,308.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.892578125,18000.0,0.0,0.0,0.3274755477905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046451926231384,0.6046515107154846,-6.292101716098841e-06,0.0,0.0003323460405226,0.0,0.0,42.515743255615234,0.0,0.0,0.0,0.4070595204830169,4.0,0.0,1.0
726840,293.2511291503906,297.1499938964844,293.1499938964844,0.1542786508798599,-3241.90625,304.15985107421875,0.7171896696090698,0.2249171435832977,0.206123411655426,293.3010559082031,297.1499938964844,293.1499938964844,0.1077025309205055,-2558.48046875,304.1645202636719,0.6487134695053101,0.1668903678655624,0.1626123338937759,293.2396545410156,297.1499938964844,293.1499938964844,0.2995632290840149,-4269.83056640625,304.1609191894531,0.8505458235740662,0.3846706748008728,0.27145716547966,293.3007507324219,297.1499938964844,293.1499938964844,0.4320345818996429,-7713.158203125,304.15234375,0.9419562220573424,0.5153904557228088,0.4906884133815765,293.1774597167969,297.1499938964844,293.1499938964844,0.0225629303604364,-4624.78271484375,304.15203857421875,0.4428876340389251,0.0613029934465885,0.2942245900630951,291.14923095703125,291.1499938964844,269.0961608886719,266.6541442871094,282.5202941894531,293.2789306640625,291.1498413085937,1.0,0.3857717514038086,0.818931519985199,0.818931519985199,1.0,1.0,-1.7104387283325195,0.7609808444976807,0.9494578838348388,0.30870121717453,0.0,0.0,0.5854728817939758,112.32050323486328,120.0,16.877771377563477,-14886.98046875,611.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89599609375,308.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.892578125,18000.0,0.0,0.0,0.3274755477905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046451926231384,0.6046515107154846,-6.292101716098841e-06,0.0,0.0003323460405226,0.0,0.0,42.515743255615234,0.0,0.0,0.0,0.4070595204830169,4.0,0.0,1.0
726900,293.25048828125,297.1499938964844,293.1499938964844,0.153315469622612,-3225.65576171875,304.1598205566406,0.7134727835655212,0.2237622588872909,0.2051606178283691,293.3008117675781,297.1499938964844,293.1499938964844,0.1062764897942543,-2531.12060546875,304.1644592285156,0.6441260576248169,0.1650276333093643,0.1609286963939666,293.2397766113281,297.1499938964844,293.1499938964844,0.2984039485454559,-4256.70361328125,304.1610412597656,0.8467257022857666,0.3835110664367676,0.2707121968269348,293.30084228515625,297.1499938964844,293.1499938964844,0.43012535572052,-7684.80859375,304.1553649902344,0.9366130828857422,0.5134626030921936,0.4889383614063263,293.177490234375,297.1499938964844,293.1499938964844,0.0223610866814851,-4604.12744140625,304.15203857421875,0.4392142295837402,0.0609503351151943,0.2930103838443756,291.1537170410156,291.1499938964844,269.12213134765625,266.6763916015625,282.53594970703125,293.2788391113281,291.1542663574219,1.0,0.3867233097553253,0.8183966279029846,0.8183966279029846,1.0,1.0,-1.702807903289795,0.7572959065437317,0.945512056350708,0.3068661093711853,0.0,0.0,0.5847710371017456,114.32591247558594,120.0,14.784869194030762,-14799.1962890625,611.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8110656738281,307.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.861328125,18000.0,0.0,0.0,0.3269235491752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036717891693115,0.6036780476570129,-6.286987627390772e-06,0.0,0.000331785849994,0.0,0.0,42.393516540527344,0.0,0.0,0.0,0.4067147374153137,4.0,0.0,1.0
726960,293.2497863769531,297.1499938964844,293.1499938964844,0.1523686498403549,-3209.666259765625,304.1597595214844,0.7098498940467834,0.2226255387067794,0.2042103707790374,293.30047607421875,297.1499938964844,293.1499938964844,0.1048674657940864,-2504.016845703125,304.1643981933594,0.6398054361343384,0.1631826907396316,0.1592575311660766,293.2398376464844,297.1499938964844,293.1499938964844,0.2972533106803894,-4243.67529296875,304.1611328125,0.8431733250617981,0.3823580741882324,0.2699688374996185,293.3007507324219,297.1499938964844,293.1499938964844,0.4282293915748596,-7656.92626953125,304.1578369140625,0.931561291217804,0.511574387550354,0.4872297048568725,293.1774597167969,297.1499938964844,293.1499938964844,0.0221674684435129,-4584.203125,304.1520080566406,0.4358580112457275,0.0606099925935268,0.2918368577957153,291.1579284667969,291.1499938964844,269.14801025390625,266.6986083984375,282.5513000488281,293.27862548828125,291.1584777832031,1.0,0.3875935971736908,0.8179497718811035,0.8179497718811035,1.0,1.0,-1.695307731628418,0.7536822557449341,0.9416254162788392,0.3050804734230041,0.0,0.0,0.583816647529602,116.22291564941406,108.0,13.329113960266112,-14713.529296875,611.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391357421875,307.8985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.916015625,18000.0,0.0,0.0,0.3263957500457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021972894668579,0.6022035479545593,-6.2782382883597165e-06,0.0,0.0003312501939944,0.0,0.0,42.20331573486328,0.0,0.0,0.0,0.4061831533908844,4.0,0.0,1.0
727020,293.248046875,297.1499938964844,293.1499938964844,0.1503501534461975,-3175.439453125,304.15985107421875,0.7088533043861389,0.220448613166809,0.2021838724613189,293.2994384765625,297.1499938964844,293.1499938964844,0.1019423454999923,-2447.44775390625,304.1644897460937,0.6365201473236084,0.1595790982246399,0.1557765454053878,293.23974609375,297.1499938964844,293.1499938964844,0.2947568595409393,-4215.27978515625,304.1615905761719,0.8431524634361267,0.3801043629646301,0.2683560848236084,293.2999572753906,297.1499938964844,293.1499938964844,0.4242039322853088,-7598.25244140625,304.1618957519531,0.9310784339904784,0.507910430431366,0.4837117493152618,293.17706298828125,297.1499938964844,293.1499938964844,0.0216676145792007,-4532.244140625,304.1521911621094,0.4347781836986542,0.0599938742816448,0.2887435555458069,291.167724609375,291.1499938964844,269.19927978515625,266.74285888671875,282.5823669433594,293.2778015136719,291.16845703125,1.0,0.3840842545032501,0.8170560598373413,0.8170560598373413,1.0,1.0,-1.6788229942321775,0.745743989944458,0.933078944683075,0.3012232780456543,0.0,0.0,0.5808415412902832,114.75316619873048,96.0,14.232593536376951,-14538.0556640625,596.4483032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,307.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.654296875,18000.0,0.0,0.0,0.3253123462200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974951982498169,0.5975014567375183,-6.248898898775224e-06,0.0,0.0003301506803836,0.0,0.0,41.59243774414063,0.0,0.0,0.0,0.4044695198535919,4.0,0.0,1.0
727080,293.248046875,297.1499938964844,293.1499938964844,0.1503501534461975,-3175.439453125,304.15985107421875,0.7088533043861389,0.220448613166809,0.2021838724613189,293.2994384765625,297.1499938964844,293.1499938964844,0.1019423454999923,-2447.44775390625,304.1644897460937,0.6365201473236084,0.1595790982246399,0.1557765454053878,293.23974609375,297.1499938964844,293.1499938964844,0.2947568595409393,-4215.27978515625,304.1615905761719,0.8431524634361267,0.3801043629646301,0.2683560848236084,293.2999572753906,297.1499938964844,293.1499938964844,0.4242039322853088,-7598.25244140625,304.1618957519531,0.9310784339904784,0.507910430431366,0.4837117493152618,293.17706298828125,297.1499938964844,293.1499938964844,0.0216676145792007,-4532.244140625,304.1521911621094,0.4347781836986542,0.0599938742816448,0.2887435555458069,291.167724609375,291.1499938964844,269.19927978515625,266.74285888671875,282.5823669433594,293.2778015136719,291.16845703125,1.0,0.3840842545032501,0.8170560598373413,0.8170560598373413,1.0,1.0,-1.6788229942321775,0.745743989944458,0.933078944683075,0.3012232780456543,0.0,0.0,0.5808415412902832,114.75316619873048,96.0,14.232593536376951,-14538.0556640625,596.4483032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,307.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.654296875,18000.0,0.0,0.0,0.3253123462200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974951982498169,0.5975014567375183,-6.248898898775224e-06,0.0,0.0003301506803836,0.0,0.0,41.59243774414063,0.0,0.0,0.0,0.4044695198535919,4.0,0.0,1.0
727140,293.2457580566406,297.1499938964844,293.1499938964844,0.1483274847269058,-3141.043701171875,304.1599426269531,0.7126872539520264,0.2184275686740875,0.2001539021730423,293.2978210449219,297.1499938964844,293.1499938964844,0.0990185663104057,-2390.560546875,304.1645202636719,0.6371691823005676,0.1561187505722046,0.152277871966362,293.2391662597656,297.1499938964844,293.1499938964844,0.2921831905841827,-4185.9638671875,304.1620178222656,0.8484751582145691,0.3779432475566864,0.2666958570480346,293.298583984375,297.1499938964844,293.1499938964844,0.4200610518455505,-7538.43115234375,304.1648254394531,0.9378126859664916,0.5043898820877075,0.4801832437515259,293.1761779785156,297.1499938964844,293.1499938964844,0.0211407616734504,-4476.583984375,304.1523132324219,0.4380813241004944,0.0594876259565353,0.2854243814945221,291.1782531738281,291.1499938964844,269.25,266.7868347167969,282.6131896972656,293.27642822265625,291.1789245605469,1.0,0.3773886561393738,0.8161622881889343,0.8161622881889343,1.0,1.0,-1.6619712114334106,0.7376290559768677,0.9243420958518982,0.2973279356956482,0.0,0.0,0.5763593316078186,109.5162353515625,84.0,14.328624725341797,-14357.59765625,570.3278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,307.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.880859375,18000.0,0.0,0.0,0.3240124881267547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58980792760849,0.5898141264915466,-6.199179097166052e-06,0.0,0.0003288314910605,0.0,0.0,40.59593963623047,0.0,0.0,0.0,0.4016744494438171,4.0,0.0,1.0
727200,293.2457580566406,297.1499938964844,293.1499938964844,0.1483274847269058,-3141.043701171875,304.1599426269531,0.7126872539520264,0.2184275686740875,0.2001539021730423,293.2978210449219,297.1499938964844,293.1499938964844,0.0990185663104057,-2390.560546875,304.1645202636719,0.6371691823005676,0.1561187505722046,0.152277871966362,293.2391662597656,297.1499938964844,293.1499938964844,0.2921831905841827,-4185.9638671875,304.1620178222656,0.8484751582145691,0.3779432475566864,0.2666958570480346,293.298583984375,297.1499938964844,293.1499938964844,0.4200610518455505,-7538.43115234375,304.1648254394531,0.9378126859664916,0.5043898820877075,0.4801832437515259,293.1761779785156,297.1499938964844,293.1499938964844,0.0211407616734504,-4476.583984375,304.1523132324219,0.4380813241004944,0.0594876259565353,0.2854243814945221,291.1782531738281,291.1499938964844,269.25,266.7868347167969,282.6131896972656,293.27642822265625,291.1789245605469,1.0,0.3773886561393738,0.8161622881889343,0.8161622881889343,1.0,1.0,-1.6619712114334106,0.7376290559768677,0.9243420958518982,0.2973279356956482,0.0,0.0,0.5763593316078186,109.5162353515625,84.0,14.328624725341797,-14357.59765625,570.3278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,307.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.880859375,18000.0,0.0,0.0,0.3240124881267547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58980792760849,0.5898141264915466,-6.199179097166052e-06,0.0,0.0003288314910605,0.0,0.0,40.59593963623047,0.0,0.0,0.0,0.4016744494438171,4.0,0.0,1.0
727260,293.2431030273437,297.1499938964844,293.1499938964844,0.1463630497455597,-3107.5771484375,304.159912109375,0.7197878360748291,0.2165428102016449,0.1981648802757263,293.2957458496094,297.1499938964844,293.1499938964844,0.0961550623178482,-2334.5791015625,304.1644592285156,0.640764057636261,0.1527949273586273,0.1488199532032013,293.23828125,297.1499938964844,293.1499938964844,0.2896288633346557,-4156.869140625,304.1622619628906,0.8579832315444946,0.3758644759654999,0.2650281190872192,293.2967834472656,297.1499938964844,293.1499938964844,0.4159320890903473,-7479.21044921875,304.166748046875,0.949680745601654,0.5009928345680237,0.4766843616962433,293.1748962402344,297.1499938964844,293.1499938964844,0.0206306707113981,-4421.82958984375,304.15240478515625,0.4450248479843139,0.059079959988594,0.282135397195816,291.18768310546875,291.1499938964844,269.299072265625,266.8296813964844,282.6431884765625,293.2746276855469,291.1882629394531,1.0,0.3685423135757446,0.8153159618377686,0.8153159618377686,1.0,1.0,-1.6452800035476685,0.7295916676521301,0.9156883358955384,0.293526828289032,0.0,0.0,0.570686399936676,101.9949722290039,72.0,13.144816398620604,-14177.1279296875,538.3746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57891845703125,307.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.24609375,18000.0,0.0,0.0,0.3223388791084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796980857849121,0.579704225063324,-6.131986992841121e-06,0.0,0.0003271329624112,0.0,0.0,39.29802703857422,0.0,0.0,0.0,0.3979974091053009,4.0,0.0,1.0
727320,293.2431030273437,297.1499938964844,293.1499938964844,0.1463630497455597,-3107.5771484375,304.159912109375,0.7197878360748291,0.2165428102016449,0.1981648802757263,293.2957458496094,297.1499938964844,293.1499938964844,0.0961550623178482,-2334.5791015625,304.1644592285156,0.640764057636261,0.1527949273586273,0.1488199532032013,293.23828125,297.1499938964844,293.1499938964844,0.2896288633346557,-4156.869140625,304.1622619628906,0.8579832315444946,0.3758644759654999,0.2650281190872192,293.2967834472656,297.1499938964844,293.1499938964844,0.4159320890903473,-7479.21044921875,304.166748046875,0.949680745601654,0.5009928345680237,0.4766843616962433,293.1748962402344,297.1499938964844,293.1499938964844,0.0206306707113981,-4421.82958984375,304.15240478515625,0.4450248479843139,0.059079959988594,0.282135397195816,291.18768310546875,291.1499938964844,269.299072265625,266.8296813964844,282.6431884765625,293.2746276855469,291.1882629394531,1.0,0.3685423135757446,0.8153159618377686,0.8153159618377686,1.0,1.0,-1.6452800035476685,0.7295916676521301,0.9156883358955384,0.293526828289032,0.0,0.0,0.570686399936676,101.9949722290039,72.0,13.144816398620604,-14177.1279296875,538.3746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57891845703125,307.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.24609375,18000.0,0.0,0.0,0.3223388791084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796980857849121,0.579704225063324,-6.131986992841121e-06,0.0,0.0003271329624112,0.0,0.0,39.29802703857422,0.0,0.0,0.0,0.3979974091053009,4.0,0.0,1.0
727380,293.2402038574219,297.1499938964844,293.1499938964844,0.144478753209114,-3075.429931640625,304.15972900390625,0.7295970320701599,0.2147740721702575,0.1962311267852783,293.2933044433594,297.1499938964844,293.1499938964844,0.0933694541454315,-2279.974365234375,304.1642761230469,0.6470912098884583,0.1495937556028366,0.1454253941774368,293.2371520996094,297.1499938964844,293.1499938964844,0.2871352434158325,-4128.47607421875,304.1623229980469,0.8715199828147888,0.3738546073436737,0.2633692026138305,293.294677734375,297.1499938964844,293.1499938964844,0.4118831157684326,-7421.40771484375,304.1678771972656,0.9652958512306212,0.49770188331604,0.4732328057289123,293.17340087890625,297.1499938964844,293.1499938964844,0.0201514977961778,-4369.6083984375,304.15240478515625,0.4556843936443329,0.0587532669305801,0.278965413570404,291.1953125,291.1499938964844,269.3455810546875,266.8706359863281,282.67193603515625,293.2725524902344,291.1957702636719,1.0,0.358216643333435,0.814469575881958,0.814469575881958,1.0,1.0,-1.628941774368286,0.7217190265655518,0.9072228074073792,0.2898519337177276,0.0,0.0,0.5641092658042908,93.0680923461914,60.0,10.885625839233398,-13998.1494140625,503.3251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,307.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.87109375,18000.0,0.0,0.0,0.320190817117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677274465560913,0.5677334666252136,-6.05189325142419e-06,0.0,0.0003249529690947,0.0,0.0,37.79107284545898,0.0,0.0,0.0,0.3936642706394195,4.0,0.0,1.0
727440,293.2402038574219,297.1499938964844,293.1499938964844,0.144478753209114,-3075.429931640625,304.15972900390625,0.7295970320701599,0.2147740721702575,0.1962311267852783,293.2933044433594,297.1499938964844,293.1499938964844,0.0933694541454315,-2279.974365234375,304.1642761230469,0.6470912098884583,0.1495937556028366,0.1454253941774368,293.2371520996094,297.1499938964844,293.1499938964844,0.2871352434158325,-4128.47607421875,304.1623229980469,0.8715199828147888,0.3738546073436737,0.2633692026138305,293.294677734375,297.1499938964844,293.1499938964844,0.4118831157684326,-7421.40771484375,304.1678771972656,0.9652958512306212,0.49770188331604,0.4732328057289123,293.17340087890625,297.1499938964844,293.1499938964844,0.0201514977961778,-4369.6083984375,304.15240478515625,0.4556843936443329,0.0587532669305801,0.278965413570404,291.1953125,291.1499938964844,269.3455810546875,266.8706359863281,282.67193603515625,293.2725524902344,291.1957702636719,1.0,0.358216643333435,0.814469575881958,0.814469575881958,1.0,1.0,-1.628941774368286,0.7217190265655518,0.9072228074073792,0.2898519337177276,0.0,0.0,0.5641092658042908,93.0680923461914,60.0,10.885625839233398,-13998.1494140625,503.3251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,307.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.87109375,18000.0,0.0,0.0,0.320190817117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677274465560913,0.5677334666252136,-6.05189325142419e-06,0.0,0.0003249529690947,0.0,0.0,37.79107284545898,0.0,0.0,0.0,0.3936642706394195,4.0,0.0,1.0
727500,293.2386779785156,297.1499938964844,293.1499938964844,0.1435689628124237,-3059.892822265625,304.1596374511719,0.7356016039848328,0.213927760720253,0.195286676287651,293.2920227050781,297.1499938964844,293.1499938964844,0.0920067727565765,-2253.23974609375,304.1641540527344,0.6513507962226868,0.1480345278978347,0.1437546908855438,293.2365417480469,297.1499938964844,293.1499938964844,0.2859168946743011,-4114.6064453125,304.16229248046875,0.8798971772193909,0.3728716969490051,0.262545645236969,293.2935485839844,297.1499938964844,293.1499938964844,0.4098991751670837,-7393.154296875,304.1682434082031,0.9740732312202454,0.4960915744304657,0.4715274572372436,293.172607421875,297.1499938964844,293.1499938964844,0.0199246425181627,-4344.61474609375,304.1523742675781,0.4625524282455444,0.0586149394512176,0.2774345278739929,291.1983642578125,291.1499938964844,269.367919921875,266.8904724121094,282.68585205078125,293.2714538574219,291.19873046875,1.0,0.352633535861969,0.8140463829040527,0.8140463829040527,1.0,1.0,-1.6209280490875244,0.7178550958633423,0.9030730128288268,0.2880669236183166,0.0,0.0,0.5605735778808594,88.26104736328125,60.0,9.563287734985352,-13909.5126953125,485.1875305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64630126953125,307.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18110.921875,18000.0,0.0,0.0,0.3189228177070617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561249852180481,0.5612558722496033,-6.008647687849589e-06,0.0,0.0003236661141272,0.0,0.0,36.99077987670898,0.0,0.0,0.0,0.3913319408893585,4.0,0.0,1.0
727560,293.2371520996094,297.1499938964844,293.1499938964844,0.1426808834075927,-3044.716552734375,304.15948486328125,0.7424881458282471,0.2131040841341018,0.1943572163581848,293.2906799316406,297.1499938964844,293.1499938964844,0.0906635448336601,-2226.88623046875,304.1640319824219,0.6564342379570007,0.146500214934349,0.1421019285917282,293.23590087890625,297.1499938964844,293.1499938964844,0.2847189605236053,-4100.97021484375,304.1622314453125,0.889439046382904,0.3719015717506408,0.2617266774177551,293.2923583984375,297.1499938964844,293.1499938964844,0.4079454839229584,-7365.36181640625,304.1684875488281,0.9832394123077391,0.494502305984497,0.4698360860347748,293.1717834472656,297.1499938964844,293.1499938964844,0.0197061821818351,-4320.3798828125,304.15234375,0.469847172498703,0.0584906078875064,0.2759403884410858,291.2008972167969,291.1499938964844,269.38970947265625,266.90985107421875,282.699462890625,293.27032470703125,291.201171875,1.0,0.3468216359615326,0.8136535882949829,0.8136535882949829,1.0,1.0,-1.6130203008651731,0.7140438556671143,0.8989765048027039,0.2863208353519439,0.0,0.0,0.5569242238998413,83.2965087890625,48.0,8.152871131896973,-13821.5068359375,466.8464660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,307.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.552734375,18000.0,0.0,0.0,0.3175249099731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5545514225959778,0.5545573830604553,-5.964126557955751e-06,0.0,0.0003222474188078,0.0,0.0,36.17493438720703,0.0,0.0,0.0,0.3889306485652923,4.0,0.0,1.0
727620,293.2340393066406,297.1499938964844,293.1499938964844,0.1409753412008285,-3015.53857421875,304.1591796875,0.7589684724807739,0.2115264683961868,0.1925573050975799,293.287841796875,297.1499938964844,293.1499938964844,0.0880406498908996,-2175.45751953125,304.1637268066406,0.6689285635948181,0.1435086876153946,0.1388651579618454,293.2345275878906,297.1499938964844,293.1499938964844,0.2823873162269592,-4074.422607421875,304.1620483398437,0.912009060382843,0.3700028955936432,0.2601143717765808,293.2894897460937,297.1499938964844,293.1499938964844,0.4016840755939483,-7272.84326171875,304.17340087890625,0.9990000128746032,0.4914763271808624,0.4638107717037201,293.1700744628906,297.1499938964844,293.1499938964844,0.0193017162382602,-4275.03955078125,304.1522216796875,0.4833465814590454,0.058285865932703,0.273129403591156,291.2047424316406,291.1499938964844,269.4316101074219,266.9474182128906,282.7272033691406,293.267822265625,291.2051696777344,1.0,0.3345131278038025,0.812868058681488,0.812868058681488,1.0,1.0,-1.5945804119110107,0.7051414847373962,0.8894389271736145,0.282408207654953,0.0,0.0,0.5493650436401367,73.31050109863281,36.0,7.192840576171875,-13635.3076171875,429.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7711486816406,307.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18118.0078125,18000.0,0.0,0.0,0.3143395483493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407674908638,0.540773332118988,-5.873422651347937e-06,0.0,0.000319014681736,0.0,0.0,34.534568786621094,0.0,0.0,0.0,0.3840249180793762,4.0,0.0,1.0
727680,293.2340393066406,297.1499938964844,293.1499938964844,0.1409753412008285,-3015.53857421875,304.1591796875,0.7589684724807739,0.2115264683961868,0.1925573050975799,293.287841796875,297.1499938964844,293.1499938964844,0.0880406498908996,-2175.45751953125,304.1637268066406,0.6689285635948181,0.1435086876153946,0.1388651579618454,293.2345275878906,297.1499938964844,293.1499938964844,0.2823873162269592,-4074.422607421875,304.1620483398437,0.912009060382843,0.3700028955936432,0.2601143717765808,293.2894897460937,297.1499938964844,293.1499938964844,0.4016840755939483,-7272.84326171875,304.17340087890625,0.9990000128746032,0.4914763271808624,0.4638107717037201,293.1700744628906,297.1499938964844,293.1499938964844,0.0193017162382602,-4275.03955078125,304.1522216796875,0.4833465814590454,0.058285865932703,0.273129403591156,291.2047424316406,291.1499938964844,269.4316101074219,266.9474182128906,282.7272033691406,293.267822265625,291.2051696777344,1.0,0.3345131278038025,0.812868058681488,0.812868058681488,1.0,1.0,-1.5945804119110107,0.7051414847373962,0.8894389271736145,0.282408207654953,0.0,0.0,0.5493650436401367,73.31050109863281,36.0,7.192840576171875,-13635.3076171875,429.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7711486816406,307.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18118.0078125,18000.0,0.0,0.0,0.3143395483493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407674908638,0.540773332118988,-5.873422651347937e-06,0.0,0.000319014681736,0.0,0.0,34.534568786621094,0.0,0.0,0.0,0.3840249180793762,4.0,0.0,1.0
727740,293.2308959960937,297.1499938964844,293.1499938964844,0.1390376985073089,-2981.665771484375,304.15936279296875,0.7744824886322021,0.2100372314453125,0.1909346282482147,293.2847900390625,297.1499938964844,293.1499938964844,0.0853338912129402,-2121.93603515625,304.1636657714844,0.6801275610923767,0.1406336277723312,0.1358355283737182,293.2330627441406,297.1499938964844,293.1499938964844,0.2794114351272583,-4039.758056640625,304.1630249023437,0.9345869421958924,0.3681610524654388,0.2586172819137573,293.2611389160156,297.1499938964844,293.1499938964844,0.3696042895317077,-6792.1201171875,304.2189025878906,0.9990000128746032,0.493611216545105,0.4329213201999664,293.1679382324219,297.1499938964844,293.1499938964844,0.0189581234008073,-4233.412109375,304.1520690917969,0.4943072497844696,0.0582103356719017,0.2712454497814178,291.2403869628906,291.1499938964844,269.4715270996094,266.9835205078125,282.7627258300781,293.25592041015625,291.24334716796875,1.0,0.3202921748161316,0.8120824694633484,0.8120824694633484,1.0,1.0,-1.5477209091186523,0.6828097701072693,0.8649110794067383,0.2723031640052795,0.0,0.0,0.5353683233261108,65.09304809570312,25.0,42.66107177734375,-13284.0263671875,381.8434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992004394531,307.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18190.171875,18000.0,0.0,0.0,0.3103404939174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206150412559509,0.5206207633018494,-5.760499334428459e-06,0.0,0.0003149561525788,0.0,0.0,32.31016159057617,0.0,0.0,0.0,0.3770705163478851,4.0,0.0,1.0
727800,293.2308959960937,297.1499938964844,293.1499938964844,0.1390376985073089,-2981.665771484375,304.15936279296875,0.7744824886322021,0.2100372314453125,0.1909346282482147,293.2847900390625,297.1499938964844,293.1499938964844,0.0853338912129402,-2121.93603515625,304.1636657714844,0.6801275610923767,0.1406336277723312,0.1358355283737182,293.2330627441406,297.1499938964844,293.1499938964844,0.2794114351272583,-4039.758056640625,304.1630249023437,0.9345869421958924,0.3681610524654388,0.2586172819137573,293.2611389160156,297.1499938964844,293.1499938964844,0.3696042895317077,-6792.1201171875,304.2189025878906,0.9990000128746032,0.493611216545105,0.4329213201999664,293.1679382324219,297.1499938964844,293.1499938964844,0.0189581234008073,-4233.412109375,304.1520690917969,0.4943072497844696,0.0582103356719017,0.2712454497814178,291.2403869628906,291.1499938964844,269.4715270996094,266.9835205078125,282.7627258300781,293.25592041015625,291.24334716796875,1.0,0.3202921748161316,0.8120824694633484,0.8120824694633484,1.0,1.0,-1.5477209091186523,0.6828097701072693,0.8649110794067383,0.2723031640052795,0.0,0.0,0.5353683233261108,65.09304809570312,25.0,42.66107177734375,-13284.0263671875,381.8434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992004394531,307.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18190.171875,18000.0,0.0,0.0,0.3103404939174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206150412559509,0.5206207633018494,-5.760499334428459e-06,0.0,0.0003149561525788,0.0,0.0,32.31016159057617,0.0,0.0,0.0,0.3770705163478851,4.0,0.0,1.0
727860,293.22802734375,297.1499938964844,293.1499938964844,0.1371985971927642,-2949.549072265625,304.1593017578125,0.7945627570152283,0.2085714042186737,0.1893240362405777,293.2819519042969,297.1499938964844,293.1499938964844,0.0827067345380783,-2070.24609375,304.1634826660156,0.6950829029083252,0.1377988755702972,0.1328406631946563,293.2318115234375,297.1499938964844,293.1499938964844,0.2765747904777527,-4006.852783203125,304.16339111328125,0.9617462158203124,0.3663120865821838,0.2571077942848205,293.2017517089844,297.1499938964844,293.1499938964844,0.3336907625198364,-6251.76318359375,304.25555419921875,0.9990000128746032,0.5027787685394287,0.3982892334461212,293.1654052734375,297.1499938964844,293.1499938964844,0.0187075976282358,-4202.47216796875,304.1517944335937,0.5085284113883972,0.0582655072212219,0.2699037492275238,291.2711486816406,291.1499938964844,269.5096130371094,267.0182189941406,282.7970275878906,293.2386169433594,291.2732238769531,1.0,0.3048819005489349,0.8115226030349731,0.8115226030349731,1.0,1.0,-1.4971954822540283,0.6588014960289001,0.8383939862251282,0.2616500556468963,0.0,0.0,0.5170325040817261,56.57815933227539,43.0,41.168643951416016,-12838.8662109375,334.59979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1090393066406,307.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.306640625,18000.0,0.0,0.0,0.3048523366451263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903082847595215,0.4903138875961303,-5.589208740275353e-06,0.0,0.0003093863779213,0.0,0.0,29.122291564941406,0.0,0.0,0.0,0.3669385612010956,4.0,0.0,1.0
