time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727920,293.22802734375,297.1499938964844,293.1499938964844,0.1371985971927642,-2949.549072265625,304.1593017578125,0.7945627570152283,0.2085714042186737,0.1893240362405777,293.2819519042969,297.1499938964844,293.1499938964844,0.0827067345380783,-2070.24609375,304.1634826660156,0.6950829029083252,0.1377988755702972,0.1328406631946563,293.2318115234375,297.1499938964844,293.1499938964844,0.2765747904777527,-4006.852783203125,304.16339111328125,0.9617462158203124,0.3663120865821838,0.2571077942848205,293.2017517089844,297.1499938964844,293.1499938964844,0.3336907625198364,-6251.76318359375,304.25555419921875,0.9990000128746032,0.5027787685394287,0.3982892334461212,293.1654052734375,297.1499938964844,293.1499938964844,0.0187075976282358,-4202.47216796875,304.1517944335937,0.5085284113883972,0.0582655072212219,0.2699037492275238,291.2711486816406,291.1499938964844,269.5096130371094,267.0182189941406,282.7970275878906,293.2386169433594,291.2732238769531,1.0,0.3048819005489349,0.8115226030349731,0.8115226030349731,1.0,1.0,-1.4971954822540283,0.6588014960289001,0.8383939862251282,0.2616500556468963,0.0,0.0,0.5170325040817261,56.57815933227539,43.0,41.168643951416016,-12838.8662109375,334.59979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1090393066406,307.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.306640625,18000.0,0.0,0.0,0.3048523366451263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4903082847595215,0.4903138875961303,-5.589208740275353e-06,0.0,0.0003093863779213,0.0,0.0,29.122291564941406,0.0,0.0,0.0,0.3669385612010956,4.0,0.0,1.0
727980,293.2257385253906,297.1499938964844,293.1499938964844,0.135918915271759,-2927.715087890625,304.1582946777344,0.8010156750679016,0.2070608139038086,0.1878934353590011,293.2796325683594,297.1499938964844,293.1499938964844,0.0804749354720115,-2027.00732421875,304.1626892089844,0.6975290179252625,0.134928748011589,0.130043938755989,293.2309875488281,297.1499938964844,293.1499938964844,0.274699717760086,-3985.781494140625,304.1619567871094,0.9700900912284852,0.3644059896469116,0.2557244896888733,293.1357727050781,297.1499938964844,293.1499938964844,0.3199523985385895,-6054.390625,304.2419128417969,0.9990000128746032,0.5148816704750061,0.3860692083835602,293.1634216308594,297.1499938964844,293.1499938964844,0.0186729058623313,-4198.7939453125,304.1512451171875,0.5143430829048157,0.0582787804305553,0.2696157693862915,291.2704467773437,291.1499938964844,269.5460205078125,267.0517272949219,282.8251953125,293.2358093261719,291.2675476074219,1.0,0.2999242544174194,0.8109626770019531,0.8109626770019531,1.0,1.0,-1.475421905517578,0.6484306454658508,0.8269912004470825,0.2570942342281341,0.0,0.0,0.5001901388168335,53.67312240600586,61.0,-6.072802543640137,-12507.3583984375,317.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3774108886719,307.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18228.1328125,18000.0,0.0,0.0,0.297801673412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594936370849609,0.4594990611076355,-5.411123765952652e-06,0.0,0.0003022308228537,0.0,0.0,26.061750411987305,0.0,0.0,0.0,0.3567959070205688,4.0,0.0,1.0
728040,293.2257385253906,297.1499938964844,293.1499938964844,0.135918915271759,-2927.715087890625,304.1582946777344,0.8010156750679016,0.2070608139038086,0.1878934353590011,293.2796325683594,297.1499938964844,293.1499938964844,0.0804749354720115,-2027.00732421875,304.1626892089844,0.6975290179252625,0.134928748011589,0.130043938755989,293.2309875488281,297.1499938964844,293.1499938964844,0.274699717760086,-3985.781494140625,304.1619567871094,0.9700900912284852,0.3644059896469116,0.2557244896888733,293.1357727050781,297.1499938964844,293.1499938964844,0.3199523985385895,-6054.390625,304.2419128417969,0.9990000128746032,0.5148816704750061,0.3860692083835602,293.1634216308594,297.1499938964844,293.1499938964844,0.0186729058623313,-4198.7939453125,304.1512451171875,0.5143430829048157,0.0582787804305553,0.2696157693862915,291.2704467773437,291.1499938964844,269.5460205078125,267.0517272949219,282.8251953125,293.2358093261719,291.2675476074219,1.0,0.2999242544174194,0.8109626770019531,0.8109626770019531,1.0,1.0,-1.475421905517578,0.6484306454658508,0.8269912004470825,0.2570942342281341,0.0,0.0,0.5001901388168335,53.67312240600586,61.0,-6.072802543640137,-12507.3583984375,317.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3774108886719,307.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18228.1328125,18000.0,0.0,0.0,0.297801673412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594936370849609,0.4594990611076355,-5.411123765952652e-06,0.0,0.0003022308228537,0.0,0.0,26.061750411987305,0.0,0.0,0.0,0.3567959070205688,4.0,0.0,1.0
728100,293.22479248046875,297.1499938964844,293.1499938964844,0.1355282366275787,-2921.41845703125,304.1575012207031,0.7986677885055542,0.2062844783067703,0.1872178763151168,293.2786560058594,297.1499938964844,293.1499938964844,0.0795202329754829,-2008.8526611328125,304.162109375,0.693714439868927,0.1334748715162277,0.1286904364824295,293.230712890625,297.1499938964844,293.1499938964844,0.2742410898208618,-3981.095458984375,304.1606140136719,0.9676930904388428,0.3634348213672638,0.2550649344921112,293.114013671875,297.1499938964844,293.1499938964844,0.3214106857776642,-6084.4140625,304.22247314453125,0.9990000128746032,0.5193432569503784,0.3879885375499725,293.1626892089844,297.1499938964844,293.1499938964844,0.0187136251479387,-4205.00390625,304.15093994140625,0.5133672952651978,0.0582534596323967,0.2696130573749542,291.25128173828125,291.1499938964844,269.56365966796875,267.0680847167969,282.83673095703125,293.2394104003906,291.24786376953125,1.0,0.3004969656467438,0.8106827735900879,0.8106827735900879,1.0,1.0,-1.4744893312454224,0.6479275822639465,0.8265617489814758,0.2569697499275207,0.0,0.0,0.4953399300575256,54.05817031860352,61.0,-29.32937240600586,-12428.990234375,317.5582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5048828125,307.8996887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18174.765625,18000.0,0.0,0.0,0.2939417958259582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492597877979278,0.4492651224136352,-5.344231340131955e-06,0.0,0.0002983135345857,0.0,0.0,25.057117462158203,0.0,0.0,0.0,0.3533374071121216,4.0,0.0,1.0
728160,293.2239685058594,297.1499938964844,293.1499938964844,0.1351963877677917,-2916.177734375,304.15673828125,0.7933700084686279,0.2054968625307083,0.1865656077861786,293.27783203125,297.1499938964844,293.1499938964844,0.0786043852567672,-1991.525634765625,304.1615905761719,0.6872504949569702,0.1320105940103531,0.1273623257875442,293.2304992675781,297.1499938964844,293.1499938964844,0.2738895714282989,-3977.661865234375,304.1593322753906,0.9616824388504028,0.3624524176120758,0.2544240355491638,293.102783203125,297.1499938964844,293.1499938964844,0.3272352516651153,-6181.32763671875,304.1986694335937,0.9990000128746032,0.5220134258270264,0.3942074477672577,293.162109375,297.1499938964844,293.1499938964844,0.0187732148915529,-4213.609375,304.1506652832031,0.5103461742401123,0.0582048259675502,0.2696970701217651,291.2289733886719,291.1499938964844,269.5809631347656,267.0841369628906,282.8443298339844,293.24151611328125,291.2249450683594,1.0,0.3028093576431274,0.8104701638221741,0.8104701638221741,1.0,1.0,-1.478903889656067,0.6499524712562561,0.8289514183998108,0.2579818367958069,0.0,0.0,0.4922893643379211,55.43061065673828,79.0,-46.85134506225586,-12398.7099609375,323.0593566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61053466796875,307.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18124.091796875,18000.0,0.0,0.0,0.2900649607181549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422745406627655,0.4422798156738281,-5.296199105941923e-06,0.0,0.0002943790459539,0.0,0.0,24.37490463256836,0.0,0.0,0.0,0.3509372770786285,4.0,0.0,1.0
728220,293.2226867675781,297.1499938964844,293.1499938964844,0.1347187757492065,-2909.071533203125,304.1553039550781,0.7762159109115601,0.2038847953081131,0.1853203922510147,293.2764892578125,297.1499938964844,293.1499938964844,0.0768897458910942,-1959.3804931640625,304.1605834960937,0.6685805320739746,0.1290461719036102,0.1247701868414878,293.2303466796875,297.1499938964844,293.1499938964844,0.2735318541526794,-3974.868896484375,304.1568298339844,0.940079629421234,0.3604462742805481,0.253186285495758,293.1143493652344,297.1499938964844,293.1499938964844,0.3502819240093231,-6546.32958984375,304.1438903808594,0.9990000128746032,0.5209611058235168,0.4174288511276245,293.161865234375,297.1499938964844,293.1499938964844,0.0189052149653434,-4233.06884765625,304.1502380371094,0.4997942447662353,0.0579519905149936,0.2697697281837463,291.1728820800781,291.1499938964844,269.6146545410156,267.1156005859375,282.8466491699219,293.23553466796875,291.1681213378906,1.0,0.3118144869804382,0.8100449442863464,0.8100449442863464,1.0,1.0,-1.5007668733596802,0.6601568460464478,0.8406099677085876,0.2627693116664886,0.0,0.0,0.4928635656833648,60.82182693481445,97.0,-71.61602020263672,-12468.7890625,347.1590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7220458984375,307.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.01171875,18000.0,0.0,0.0,0.2828346192836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382968842983246,0.4383021295070648,-5.252143637335394e-06,0.0,0.0002870411844924,0.0,0.0,23.92488670349121,0.0,0.0,0.0,0.3493555188179016,4.0,0.0,1.0
728280,293.2226867675781,297.1499938964844,293.1499938964844,0.1347187757492065,-2909.071533203125,304.1553039550781,0.7762159109115601,0.2038847953081131,0.1853203922510147,293.2764892578125,297.1499938964844,293.1499938964844,0.0768897458910942,-1959.3804931640625,304.1605834960937,0.6685805320739746,0.1290461719036102,0.1247701868414878,293.2303466796875,297.1499938964844,293.1499938964844,0.2735318541526794,-3974.868896484375,304.1568298339844,0.940079629421234,0.3604462742805481,0.253186285495758,293.1143493652344,297.1499938964844,293.1499938964844,0.3502819240093231,-6546.32958984375,304.1438903808594,0.9990000128746032,0.5209611058235168,0.4174288511276245,293.161865234375,297.1499938964844,293.1499938964844,0.0189052149653434,-4233.06884765625,304.1502380371094,0.4997942447662353,0.0579519905149936,0.2697697281837463,291.1728820800781,291.1499938964844,269.6146545410156,267.1156005859375,282.8466491699219,293.23553466796875,291.1681213378906,1.0,0.3118144869804382,0.8100449442863464,0.8100449442863464,1.0,1.0,-1.5007668733596802,0.6601568460464478,0.8406099677085876,0.2627693116664886,0.0,0.0,0.4928635656833648,60.82182693481445,97.0,-71.61602020263672,-12468.7890625,347.1590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7220458984375,307.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.01171875,18000.0,0.0,0.0,0.2828346192836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382968842983246,0.4383021295070648,-5.252143637335394e-06,0.0,0.0002870411844924,0.0,0.0,23.92488670349121,0.0,0.0,0.0,0.3493555188179016,4.0,0.0,1.0
728340,293.22186279296875,297.1499938964844,293.1499938964844,0.1343039572238922,-2902.987548828125,304.1542358398437,0.7544445991516113,0.2022117376327514,0.1841336786746978,293.2756042480469,297.1499938964844,293.1499938964844,0.0752088874578476,-1927.9918212890625,304.15985107421875,0.6463537216186523,0.1260173320770263,0.1222378686070442,293.2305603027344,297.1499938964844,293.1499938964844,0.2732678353786468,-3972.977294921875,304.155029296875,0.910197138786316,0.3583669662475586,0.2519868612289428,293.1696472167969,297.1499938964844,293.1499938964844,0.385498046875,-7085.9443359375,304.0873107910156,0.9990000128746032,0.5107421875,0.4518057405948639,293.1630249023437,297.1499938964844,293.1499938964844,0.0189512707293033,-4242.6953125,304.15008544921875,0.4854819476604461,0.0574218221008777,0.2691951692104339,291.1153564453125,291.1499938964844,269.647216796875,267.146240234375,282.84149169921875,293.22833251953125,291.1112060546875,1.0,0.325407862663269,0.8096197247505188,0.8096197247505188,1.0,1.0,-1.5354350805282593,0.6764304041862488,0.8590046167373657,0.2703105509281158,0.0,0.0,0.5013849139213562,69.3788070678711,100.0,-76.0618896484375,-12682.37109375,386.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6605834960937,307.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.90234375,18000.0,0.0,0.0,0.2772240340709686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475733041763305,0.4475785791873932,-5.277927357383305e-06,0.0,0.0002813471364788,0.0,0.0,24.66946792602539,0.0,0.0,0.0,0.3520140349864959,4.0,0.0,1.0
728400,293.22186279296875,297.1499938964844,293.1499938964844,0.1343039572238922,-2902.987548828125,304.1542358398437,0.7544445991516113,0.2022117376327514,0.1841336786746978,293.2756042480469,297.1499938964844,293.1499938964844,0.0752088874578476,-1927.9918212890625,304.15985107421875,0.6463537216186523,0.1260173320770263,0.1222378686070442,293.2305603027344,297.1499938964844,293.1499938964844,0.2732678353786468,-3972.977294921875,304.155029296875,0.910197138786316,0.3583669662475586,0.2519868612289428,293.1696472167969,297.1499938964844,293.1499938964844,0.385498046875,-7085.9443359375,304.0873107910156,0.9990000128746032,0.5107421875,0.4518057405948639,293.1630249023437,297.1499938964844,293.1499938964844,0.0189512707293033,-4242.6953125,304.15008544921875,0.4854819476604461,0.0574218221008777,0.2691951692104339,291.1153564453125,291.1499938964844,269.647216796875,267.146240234375,282.84149169921875,293.22833251953125,291.1112060546875,1.0,0.325407862663269,0.8096197247505188,0.8096197247505188,1.0,1.0,-1.5354350805282593,0.6764304041862488,0.8590046167373657,0.2703105509281158,0.0,0.0,0.5013849139213562,69.3788070678711,100.0,-76.0618896484375,-12682.37109375,386.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6605834960937,307.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17920.90234375,18000.0,0.0,0.0,0.2772240340709686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475733041763305,0.4475785791873932,-5.277927357383305e-06,0.0,0.0002813471364788,0.0,0.0,24.66946792602539,0.0,0.0,0.0,0.3520140349864959,4.0,0.0,1.0
728460,293.2210388183594,297.1499938964844,293.1499938964844,0.1335824579000473,-2890.9921875,304.154052734375,0.7358161211013794,0.2005548775196075,0.1829468458890915,293.2748413085937,297.1499938964844,293.1499938964844,0.0733187943696975,-1892.30322265625,304.15972900390625,0.6274088025093079,0.1229937151074409,0.119696021080017,293.2308044433594,297.1499938964844,293.1499938964844,0.2723731100559234,-3963.06689453125,304.1549072265625,0.8860248923301697,0.3562787175178528,0.2507731020450592,293.25,297.1499938964844,293.1499938964844,0.4080526828765869,-7417.92041015625,304.0735778808594,0.9932070374488832,0.4939523637294769,0.472460925579071,293.1646728515625,297.1499938964844,293.1499938964844,0.0188364908099174,-4231.88671875,304.1502380371094,0.4702728986740112,0.0567559450864791,0.2678782641887665,291.0829467773437,291.1499938964844,269.6788635253906,267.1762084960937,282.86016845703125,293.2457275390625,291.0831298828125,1.0,0.3361633419990539,0.8084998726844788,0.8084998726844788,1.0,1.0,-1.5524002313613892,0.6841784119606018,0.8682218194007874,0.2743245959281921,0.0,0.0,0.5130934715270996,78.20040130615234,103.0,-36.75247573852539,-12859.5576171875,419.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4234313964844,307.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.55859375,18000.0,0.0,0.0,0.2739781737327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657842218875885,0.4657895863056183,-5.36265542905312e-06,0.0,0.0002780530194286,0.0,0.0,26.31239318847656,0.0,0.0,0.0,0.3576973080635071,4.0,0.0,1.0
728520,293.2210388183594,297.1499938964844,293.1499938964844,0.1335824579000473,-2890.9921875,304.154052734375,0.7358161211013794,0.2005548775196075,0.1829468458890915,293.2748413085937,297.1499938964844,293.1499938964844,0.0733187943696975,-1892.30322265625,304.15972900390625,0.6274088025093079,0.1229937151074409,0.119696021080017,293.2308044433594,297.1499938964844,293.1499938964844,0.2723731100559234,-3963.06689453125,304.1549072265625,0.8860248923301697,0.3562787175178528,0.2507731020450592,293.25,297.1499938964844,293.1499938964844,0.4080526828765869,-7417.92041015625,304.0735778808594,0.9932070374488832,0.4939523637294769,0.472460925579071,293.1646728515625,297.1499938964844,293.1499938964844,0.0188364908099174,-4231.88671875,304.1502380371094,0.4702728986740112,0.0567559450864791,0.2678782641887665,291.0829467773437,291.1499938964844,269.6788635253906,267.1762084960937,282.86016845703125,293.2457275390625,291.0831298828125,1.0,0.3361633419990539,0.8084998726844788,0.8084998726844788,1.0,1.0,-1.5524002313613892,0.6841784119606018,0.8682218194007874,0.2743245959281921,0.0,0.0,0.5130934715270996,78.20040130615234,103.0,-36.75247573852539,-12859.5576171875,419.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4234313964844,307.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.55859375,18000.0,0.0,0.0,0.2739781737327575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657842218875885,0.4657895863056183,-5.36265542905312e-06,0.0,0.0002780530194286,0.0,0.0,26.31239318847656,0.0,0.0,0.0,0.3576973080635071,4.0,0.0,1.0
728580,293.22039794921875,297.1499938964844,293.1499938964844,0.1320947557687759,-2864.2763671875,304.1551818847656,0.7179514169692993,0.1988866925239563,0.18184594810009,293.2741394042969,297.1499938964844,293.1499938964844,0.0709980428218841,-1847.552490234375,304.1603698730469,0.608326256275177,0.1199705153703689,0.1172499284148216,293.2312316894531,297.1499938964844,293.1499938964844,0.2698014080524444,-3932.269775390625,304.15753173828125,0.8630746006965637,0.3541475832462311,0.2496049106121063,293.2880554199219,297.1499938964844,293.1499938964844,0.3972847461700439,-7240.27978515625,304.1162414550781,0.9647771120071412,0.4836053252220154,0.4610301256179809,293.1667175292969,297.1499938964844,293.1499938964844,0.0185396317392587,-4194.34130859375,304.1506652832031,0.4501199424266815,0.0559709966182708,0.2663801312446594,291.12554931640625,291.1499938964844,269.7098083496094,267.2055969238281,282.8973083496094,293.26177978515625,291.12744140625,1.0,0.3434604108333587,0.8073800206184387,0.8073800206184387,1.0,1.0,-1.531566500663757,0.6740360260009766,0.8575304746627808,0.2702351808547973,0.0,0.0,0.513667643070221,87.79074096679688,106.0,28.49932289123535,-12733.01171875,432.7014465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259460449219,307.68902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.982421875,18000.0,0.0,0.0,0.2724617421627044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730086624622345,0.473014086484909,-5.426275492936838e-06,0.0,0.000276514008874,0.0,0.0,27.10982131958008,0.0,0.0,0.0,0.360300749540329,4.0,0.0,1.0
728640,293.22039794921875,297.1499938964844,293.1499938964844,0.1320947557687759,-2864.2763671875,304.1551818847656,0.7179514169692993,0.1988866925239563,0.18184594810009,293.2741394042969,297.1499938964844,293.1499938964844,0.0709980428218841,-1847.552490234375,304.1603698730469,0.608326256275177,0.1199705153703689,0.1172499284148216,293.2312316894531,297.1499938964844,293.1499938964844,0.2698014080524444,-3932.269775390625,304.15753173828125,0.8630746006965637,0.3541475832462311,0.2496049106121063,293.2880554199219,297.1499938964844,293.1499938964844,0.3972847461700439,-7240.27978515625,304.1162414550781,0.9647771120071412,0.4836053252220154,0.4610301256179809,293.1667175292969,297.1499938964844,293.1499938964844,0.0185396317392587,-4194.34130859375,304.1506652832031,0.4501199424266815,0.0559709966182708,0.2663801312446594,291.12554931640625,291.1499938964844,269.7098083496094,267.2055969238281,282.8973083496094,293.26177978515625,291.12744140625,1.0,0.3434604108333587,0.8073800206184387,0.8073800206184387,1.0,1.0,-1.531566500663757,0.6740360260009766,0.8575304746627808,0.2702351808547973,0.0,0.0,0.513667643070221,87.79074096679688,106.0,28.49932289123535,-12733.01171875,432.7014465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259460449219,307.68902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.982421875,18000.0,0.0,0.0,0.2724617421627044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730086624622345,0.473014086484909,-5.426275492936838e-06,0.0,0.000276514008874,0.0,0.0,27.10982131958008,0.0,0.0,0.0,0.360300749540329,4.0,0.0,1.0
728700,293.22021484375,297.1499938964844,293.1499938964844,0.131458893418312,-2853.071044921875,304.1553955078125,0.7109943628311157,0.1980344802141189,0.1812301725149154,293.27398681640625,297.1499938964844,293.1499938964844,0.0698720589280128,-1826.179931640625,304.1605224609375,0.6001040935516357,0.118431307375431,0.1159551292657852,293.2315368652344,297.1499938964844,293.1499938964844,0.2687689363956451,-3920.158447265625,304.1580505371094,0.8549314737319946,0.3530533015727997,0.2489619851112365,293.2949523925781,297.1499938964844,293.1499938964844,0.3942856192588806,-7191.68896484375,304.12774658203125,0.9535717964172364,0.4805009365081787,0.4577845633029938,293.1676940917969,297.1499938964844,293.1499938964844,0.0183782614767551,-4175.0283203125,304.1508483886719,0.4426139593124389,0.0555691011250019,0.2652944028377533,291.1332092285156,291.1499938964844,269.7250366210937,267.2201232910156,282.912353515625,293.2651062011719,291.1340026855469,1.0,0.3463125824928283,0.8068201541900635,0.8068201541900635,1.0,1.0,-1.5233004093170166,0.6699796915054321,0.8533207178115845,0.2686761319637298,0.0,0.0,0.5139820575714111,91.59739685058594,106.0,23.56473731994629,-12644.46484375,438.0505065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9944763183594,307.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.962890625,18000.0,0.0,0.0,0.2719600796699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730843901634216,0.4730898141860962,-5.431445515569067e-06,0.0,0.0002760048955678,0.0,0.0,27.137563705444336,0.0,0.0,0.0,0.3604552149772644,4.0,0.0,1.0
728760,293.219970703125,297.1499938964844,293.1499938964844,0.1308242827653885,-2841.89990234375,304.15557861328125,0.7047079801559448,0.1971921771764755,0.180599957704544,293.2738342285156,297.1499938964844,293.1499938964844,0.0687298327684402,-1804.6031494140625,304.1606750488281,0.5925925970077515,0.1168915331363678,0.1146355345845222,293.2318420410156,297.1499938964844,293.1499938964844,0.2677429318428039,-3908.147216796875,304.158447265625,0.848150372505188,0.3519637286663055,0.248303934931755,293.2984619140625,297.1499938964844,293.1499938964844,0.3919206261634826,-7153.72705078125,304.13604736328125,0.9439219832420348,0.4779730439186096,0.4552865624427795,293.1684875488281,297.1499938964844,293.1499938964844,0.0182171054184436,-4155.705078125,304.1509704589844,0.4364446699619293,0.0551887229084968,0.2641835808753967,291.1390380859375,291.1499938964844,269.7401733398437,267.23455810546875,282.9259948730469,293.26690673828125,291.1400451660156,1.0,0.3487758040428161,0.8064160346984863,0.8064160346984863,1.0,1.0,-1.5158369541168213,0.6663128137588501,0.8495240807533264,0.2673397660255432,0.0,0.0,0.5141346454620361,94.94140625,94.0,21.28349494934082,-12569.9013671875,442.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8759155273437,307.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.224609375,18000.0,0.0,0.0,0.271577924489975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4736205637454986,0.4736259877681732,-5.435425009636674e-06,0.0,0.000275617087027,0.0,0.0,27.194137573242188,0.0,0.0,0.0,0.3606471121311188,4.0,0.0,1.0
728820,293.2191162109375,297.1499938964844,293.1499938964844,0.1294191032648086,-2817.125732421875,304.1560363769531,0.700903594493866,0.1955928802490234,0.1791819185018539,293.2732849121094,297.1499938964844,293.1499938964844,0.0662693157792091,-1758.4281005859375,304.1612243652344,0.585180401802063,0.1138627901673317,0.1117992550134658,293.2320556640625,297.1499938964844,293.1499938964844,0.2655126452445984,-3882.0107421875,304.1593322753906,0.8445525765419006,0.3498460948467254,0.2468509227037429,293.3007202148437,297.1499938964844,293.1499938964844,0.3877448737621307,-7088.19189453125,304.14752197265625,0.9379621744155884,0.47374427318573,0.4511322677135467,293.1694030761719,297.1499938964844,293.1499938964844,0.017810896039009,-4106.64208984375,304.1513366699219,0.4322825074195862,0.0545335076749324,0.2612952888011932,291.1510314941406,291.1499938964844,269.7701721191406,267.26324462890625,282.9526062011719,293.2680969238281,291.1518249511719,1.0,0.3476041257381439,0.805607795715332,0.805607795715332,1.0,1.0,-1.500531792640686,0.6587671041488647,0.8417647480964661,0.2647309899330139,0.0,0.0,0.513174831867218,95.91797637939452,82.0,17.65957260131836,-12415.255859375,436.6682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67730712890625,307.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.2710751295089721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728965163230896,0.4729019403457641,-5.435336333903251e-06,0.0,0.0002751068095676,0.0,0.0,27.140411376953125,0.0,0.0,0.0,0.3604544699192047,4.0,0.0,1.0
728880,293.2191162109375,297.1499938964844,293.1499938964844,0.1294191032648086,-2817.125732421875,304.1560363769531,0.700903594493866,0.1955928802490234,0.1791819185018539,293.2732849121094,297.1499938964844,293.1499938964844,0.0662693157792091,-1758.4281005859375,304.1612243652344,0.585180401802063,0.1138627901673317,0.1117992550134658,293.2320556640625,297.1499938964844,293.1499938964844,0.2655126452445984,-3882.0107421875,304.1593322753906,0.8445525765419006,0.3498460948467254,0.2468509227037429,293.3007202148437,297.1499938964844,293.1499938964844,0.3877448737621307,-7088.19189453125,304.14752197265625,0.9379621744155884,0.47374427318573,0.4511322677135467,293.1694030761719,297.1499938964844,293.1499938964844,0.017810896039009,-4106.64208984375,304.1513366699219,0.4322825074195862,0.0545335076749324,0.2612952888011932,291.1510314941406,291.1499938964844,269.7701721191406,267.26324462890625,282.9526062011719,293.2680969238281,291.1518249511719,1.0,0.3476041257381439,0.805607795715332,0.805607795715332,1.0,1.0,-1.500531792640686,0.6587671041488647,0.8417647480964661,0.2647309899330139,0.0,0.0,0.513174831867218,95.91797637939452,82.0,17.65957260131836,-12415.255859375,436.6682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67730712890625,307.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.2710751295089721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728965163230896,0.4729019403457641,-5.435336333903251e-06,0.0,0.0002751068095676,0.0,0.0,27.140411376953125,0.0,0.0,0.0,0.3604544699192047,4.0,0.0,1.0
728940,293.2176513671875,297.1499938964844,293.1499938964844,0.1280056685209274,-2792.213623046875,304.1563720703125,0.703876256942749,0.1941379457712173,0.1777249127626419,293.27227783203125,297.1499938964844,293.1499938964844,0.06373281031847,-1711.3353271484375,304.1617126464844,0.5837326645851135,0.1109398528933525,0.1088820174336433,293.231689453125,297.1499938964844,293.1499938964844,0.2632573246955871,-3855.629638671875,304.15997314453125,0.8483420610427856,0.3478402197360992,0.2453436404466629,293.3002319335937,297.1499938964844,293.1499938964844,0.3838424384593963,-7028.55517578125,304.15478515625,0.942232310771942,0.4700242877006531,0.4474211633205414,293.16943359375,297.1499938964844,293.1499938964844,0.0173991527408361,-4056.220947265625,304.1515808105469,0.4341852366924286,0.0540328621864318,0.2582745552062988,291.1607666015625,291.1499938964844,269.79998779296875,267.291748046875,282.9794311523437,293.2677001953125,291.1614990234375,1.0,0.3423698842525482,0.8047996163368225,0.8047996163368225,1.0,1.0,-1.4853904247283936,0.651231050491333,0.8341593742370605,0.2624105811119079,0.0,0.0,0.5110770463943481,92.48112487792967,70.0,14.674886703491213,-12261.361328125,419.7585754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350036621094,307.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.51171875,18000.0,0.0,0.0,0.2706900238990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700905084609985,0.4700959026813507,-5.423173206509091e-06,0.0,0.0002747159742284,0.0,0.0,26.88235282897949,0.0,0.0,0.0,0.359576404094696,4.0,0.0,1.0
729000,293.2176513671875,297.1499938964844,293.1499938964844,0.1280056685209274,-2792.213623046875,304.1563720703125,0.703876256942749,0.1941379457712173,0.1777249127626419,293.27227783203125,297.1499938964844,293.1499938964844,0.06373281031847,-1711.3353271484375,304.1617126464844,0.5837326645851135,0.1109398528933525,0.1088820174336433,293.231689453125,297.1499938964844,293.1499938964844,0.2632573246955871,-3855.629638671875,304.15997314453125,0.8483420610427856,0.3478402197360992,0.2453436404466629,293.3002319335937,297.1499938964844,293.1499938964844,0.3838424384593963,-7028.55517578125,304.15478515625,0.942232310771942,0.4700242877006531,0.4474211633205414,293.16943359375,297.1499938964844,293.1499938964844,0.0173991527408361,-4056.220947265625,304.1515808105469,0.4341852366924286,0.0540328621864318,0.2582745552062988,291.1607666015625,291.1499938964844,269.79998779296875,267.291748046875,282.9794311523437,293.2677001953125,291.1614990234375,1.0,0.3423698842525482,0.8047996163368225,0.8047996163368225,1.0,1.0,-1.4853904247283936,0.651231050491333,0.8341593742370605,0.2624105811119079,0.0,0.0,0.5110770463943481,92.48112487792967,70.0,14.674886703491213,-12261.361328125,419.7585754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350036621094,307.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.51171875,18000.0,0.0,0.0,0.2706900238990783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700905084609985,0.4700959026813507,-5.423173206509091e-06,0.0,0.0002747159742284,0.0,0.0,26.88235282897949,0.0,0.0,0.0,0.359576404094696,4.0,0.0,1.0
729060,293.2157897949219,297.1499938964844,293.1499938964844,0.1266032606363296,-2767.46044921875,304.1565856933594,0.7116971611976624,0.1928014159202575,0.1762759387493133,293.2709655761719,297.1499938964844,293.1499938964844,0.0611581690609455,-1664.0450439453125,304.162109375,0.5866267681121826,0.1081110164523124,0.105947807431221,293.2308959960937,297.1499938964844,293.1499938964844,0.2609881460666656,-3829.086669921875,304.1604309082031,0.8576709032058716,0.3459303081035614,0.2438250482082367,293.298583984375,297.1499938964844,293.1499938964844,0.3799611330032348,-6970.29296875,304.1596069335937,0.9534960389137268,0.4665504097938537,0.4438741207122803,293.1688537597656,297.1499938964844,293.1499938964844,0.0170047711580991,-4007.034912109375,304.1517028808594,0.4407801032066345,0.0536566264927387,0.2553277313709259,291.1703491210937,291.1499938964844,269.829833984375,267.3202209472656,283.0090637207031,293.2665100097656,291.1711120605469,1.0,0.334348976612091,0.8041790127754211,0.8041790127754211,1.0,1.0,-1.4705106019973757,0.6436169743537903,0.8268935680389404,0.2609365284442901,0.0,0.0,0.5077300071716309,86.27848815917969,58.0,13.870193481445312,-12108.5908203125,396.35650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,307.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.232421875,18000.0,0.0,0.0,0.2702069282531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653217196464538,0.465327113866806,-5.400285772338975e-06,0.0,0.0002742256911005,0.0,0.0,26.437705993652344,0.0,0.0,0.0,0.358054369688034,4.0,0.0,1.0
729120,293.2157897949219,297.1499938964844,293.1499938964844,0.1266032606363296,-2767.46044921875,304.1565856933594,0.7116971611976624,0.1928014159202575,0.1762759387493133,293.2709655761719,297.1499938964844,293.1499938964844,0.0611581690609455,-1664.0450439453125,304.162109375,0.5866267681121826,0.1081110164523124,0.105947807431221,293.2308959960937,297.1499938964844,293.1499938964844,0.2609881460666656,-3829.086669921875,304.1604309082031,0.8576709032058716,0.3459303081035614,0.2438250482082367,293.298583984375,297.1499938964844,293.1499938964844,0.3799611330032348,-6970.29296875,304.1596069335937,0.9534960389137268,0.4665504097938537,0.4438741207122803,293.1688537597656,297.1499938964844,293.1499938964844,0.0170047711580991,-4007.034912109375,304.1517028808594,0.4407801032066345,0.0536566264927387,0.2553277313709259,291.1703491210937,291.1499938964844,269.829833984375,267.3202209472656,283.0090637207031,293.2665100097656,291.1711120605469,1.0,0.334348976612091,0.8041790127754211,0.8041790127754211,1.0,1.0,-1.4705106019973757,0.6436169743537903,0.8268935680389404,0.2609365284442901,0.0,0.0,0.5077300071716309,86.27848815917969,58.0,13.870193481445312,-12108.5908203125,396.35650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,307.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.232421875,18000.0,0.0,0.0,0.2702069282531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653217196464538,0.465327113866806,-5.400285772338975e-06,0.0,0.0002742256911005,0.0,0.0,26.437705993652344,0.0,0.0,0.0,0.358054369688034,4.0,0.0,1.0
729180,293.21368408203125,297.1499938964844,293.1499938964844,0.1252200305461883,-2742.99755859375,304.1567077636719,0.7229716181755066,0.1915594637393951,0.1748498678207397,293.2694396972656,297.1499938964844,293.1499938964844,0.0585597716271877,-1616.8360595703125,304.1623840332031,0.5932139158248901,0.1053568869829177,0.1030183732509613,293.2298278808594,297.1499938964844,293.1499938964844,0.2587169706821441,-3802.5009765625,304.1607360839844,0.8722670674324036,0.3440980017185211,0.2423114627599716,293.2963562011719,297.1499938964844,293.1499938964844,0.3760662674903869,-6912.47119140625,304.1628723144531,0.9697896838188172,0.4632332026958465,0.4404184520244598,293.1678771972656,297.1499938964844,293.1499938964844,0.0166322421282529,-3959.679931640625,304.1517639160156,0.4521176517009735,0.05337430909276,0.2525023221969604,291.1802978515625,291.1499938964844,269.8598327636719,267.34881591796875,283.0434875488281,293.26495361328125,291.1810913085937,1.0,0.3243781626224518,0.803558349609375,0.803558349609375,1.0,1.0,-1.4559258222579956,0.6358414888381958,0.8200843334197998,0.2605355679988861,0.0,0.0,0.503024160861969,78.33407592773438,46.0,13.932430267333984,-11952.728515625,369.2109069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4141845703125,307.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.681640625,18000.0,0.0,0.0,0.2694378793239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584120810031891,0.4584174454212188,-5.366260211303597e-06,0.0,0.0002734451845753,0.0,0.0,25.797452926635746,0.0,0.0,0.0,0.355846643447876,4.0,0.0,1.0
729240,293.21368408203125,297.1499938964844,293.1499938964844,0.1252200305461883,-2742.99755859375,304.1567077636719,0.7229716181755066,0.1915594637393951,0.1748498678207397,293.2694396972656,297.1499938964844,293.1499938964844,0.0585597716271877,-1616.8360595703125,304.1623840332031,0.5932139158248901,0.1053568869829177,0.1030183732509613,293.2298278808594,297.1499938964844,293.1499938964844,0.2587169706821441,-3802.5009765625,304.1607360839844,0.8722670674324036,0.3440980017185211,0.2423114627599716,293.2963562011719,297.1499938964844,293.1499938964844,0.3760662674903869,-6912.47119140625,304.1628723144531,0.9697896838188172,0.4632332026958465,0.4404184520244598,293.1678771972656,297.1499938964844,293.1499938964844,0.0166322421282529,-3959.679931640625,304.1517639160156,0.4521176517009735,0.05337430909276,0.2525023221969604,291.1802978515625,291.1499938964844,269.8598327636719,267.34881591796875,283.0434875488281,293.26495361328125,291.1810913085937,1.0,0.3243781626224518,0.803558349609375,0.803558349609375,1.0,1.0,-1.4559258222579956,0.6358414888381958,0.8200843334197998,0.2605355679988861,0.0,0.0,0.503024160861969,78.33407592773438,46.0,13.932430267333984,-11952.728515625,369.2109069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4141845703125,307.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.681640625,18000.0,0.0,0.0,0.2694378793239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584120810031891,0.4584174454212188,-5.366260211303597e-06,0.0,0.0002734451845753,0.0,0.0,25.797452926635746,0.0,0.0,0.0,0.355846643447876,4.0,0.0,1.0
729300,293.21258544921875,297.1499938964844,293.1499938964844,0.1245407238602638,-2730.968017578125,304.1567077636719,0.7298975586891174,0.1909691095352172,0.174148604273796,293.26861572265625,297.1499938964844,293.1499938964844,0.0572562254965305,-1593.3489990234375,304.1625061035156,0.5978465676307678,0.1040033623576164,0.1015593186020851,293.2292175292969,297.1499938964844,293.1499938964844,0.257589727640152,-3789.2998046875,304.16082763671875,0.8817021250724792,0.3432067036628723,0.2415596544742584,293.2951354980469,297.1499938964844,293.1499938964844,0.3741263151168823,-6883.8349609375,304.1640319824219,0.9792348742485046,0.4616219103336334,0.4387198388576507,293.16729736328125,297.1499938964844,293.1499938964844,0.0164549257606267,-3936.833251953125,304.1517639160156,0.4598089754581451,0.0532611310482025,0.251140296459198,291.18524169921875,291.1499938964844,269.8749694824219,267.3631896972656,283.0623779296875,293.2640686035156,291.1860046386719,1.0,0.3188279867172241,0.8032480478286743,0.8032480478286743,1.0,1.0,-1.448756456375122,0.6319142580032349,0.8168421983718872,0.2606812119483948,0.0,0.0,0.5001753568649292,73.92300415039062,46.0,13.78977870941162,-11873.0537109375,354.80328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154968261719,307.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.544921875,18000.0,0.0,0.0,0.2688965499401092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541649222373962,0.4541702568531036,-5.3451717576535884e-06,0.0,0.0002728957915678,0.0,0.0,25.40768051147461,0.0,0.0,0.0,0.3544923961162567,4.0,0.0,1.0
729360,293.2114562988281,297.1499938964844,293.1499938964844,0.1238725408911705,-2719.127685546875,304.1567077636719,0.7379108667373657,0.1903967559337616,0.1734562814235687,293.2677917480469,297.1499938964844,293.1499938964844,0.0559521429240703,-1569.98291015625,304.16259765625,0.6033840179443359,0.1026633158326149,0.1001053526997566,293.22857666015625,297.1499938964844,293.1499938964844,0.2564737200736999,-3776.228515625,304.160888671875,0.8927037119865417,0.3423298895359039,0.2408121973276138,293.2938232421875,297.1499938964844,293.1499938964844,0.37220099568367,-6855.4931640625,304.1649780273437,0.9891741275787354,0.4600379467010498,0.4370396733283996,293.16668701171875,297.1499938964844,293.1499938964844,0.0162837505340576,-3914.5966796875,304.1517333984375,0.4685671031475067,0.0531631000339984,0.2498121857643127,291.1899719238281,291.1499938964844,269.89019775390625,267.3776550292969,283.08209228515625,293.2631225585937,291.1907043457031,1.0,0.3129704892635345,0.8029713034629822,0.8029713034629822,1.0,1.0,-1.4416720867156982,0.6279813647270203,0.8136907815933228,0.2610077261924743,0.0,0.0,0.4970350861549377,69.30892181396484,34.0,13.38564109802246,-11792.3095703125,340.07086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42779541015625,307.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18070.740234375,18000.0,0.0,0.0,0.2682310342788696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449450820684433,0.4494561553001404,-5.321715434547514e-06,0.0,0.0002722203789744,0.0,0.0,24.97884559631348,0.0,0.0,0.0,0.3529923558235168,4.0,0.0,1.0
729420,293.2091064453125,297.1499938964844,293.1499938964844,0.1225380077958107,-2695.31689453125,304.1567077636719,0.7551488280296326,0.1893191486597061,0.1721592098474502,293.2660217285156,297.1499938964844,293.1499938964844,0.053353413939476,-1523.6883544921875,304.1627197265625,0.614526093006134,0.1000405550003051,0.097277894616127,293.22711181640625,297.1499938964844,293.1499938964844,0.2541618943214416,-3748.984375,304.1611328125,0.9166683554649352,0.3406341075897217,0.2393783777952194,293.2854919433594,297.1499938964844,293.1499938964844,0.3561704754829407,-6611.1708984375,304.1886291503906,0.9990000128746032,0.4580362439155578,0.4212117791175842,293.1652526855469,297.1499938964844,293.1499938964844,0.0159819163382053,-3874.281982421875,304.15167236328125,0.4830255508422851,0.053032848984003,0.2475606650114059,291.205322265625,291.1499938964844,269.9211120605469,267.4068298339844,283.13787841796875,293.2588806152344,291.20928955078125,1.0,0.3000276386737823,0.8024178147315979,0.8024178147315979,1.0,1.0,-1.4133135080337524,0.6128174662590027,0.8004960417747498,0.2606746852397918,0.0,0.0,0.4889433085918426,60.7693977355957,25.0,32.89158630371094,-11567.845703125,306.3404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48602294921875,307.1810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18089.033203125,18000.0,0.0,0.0,0.2664374411106109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384472072124481,0.4384524822235107,-5.268524091661675e-06,0.0,0.0002704001090023,0.0,0.0,24.000293731689453,0.0,0.0,0.0,0.3494991660118103,4.0,0.0,1.0
729480,293.2091064453125,297.1499938964844,293.1499938964844,0.1225380077958107,-2695.31689453125,304.1567077636719,0.7551488280296326,0.1893191486597061,0.1721592098474502,293.2660217285156,297.1499938964844,293.1499938964844,0.053353413939476,-1523.6883544921875,304.1627197265625,0.614526093006134,0.1000405550003051,0.097277894616127,293.22711181640625,297.1499938964844,293.1499938964844,0.2541618943214416,-3748.984375,304.1611328125,0.9166683554649352,0.3406341075897217,0.2393783777952194,293.2854919433594,297.1499938964844,293.1499938964844,0.3561704754829407,-6611.1708984375,304.1886291503906,0.9990000128746032,0.4580362439155578,0.4212117791175842,293.1652526855469,297.1499938964844,293.1499938964844,0.0159819163382053,-3874.281982421875,304.15167236328125,0.4830255508422851,0.053032848984003,0.2475606650114059,291.205322265625,291.1499938964844,269.9211120605469,267.4068298339844,283.13787841796875,293.2588806152344,291.20928955078125,1.0,0.3000276386737823,0.8024178147315979,0.8024178147315979,1.0,1.0,-1.4133135080337524,0.6128174662590027,0.8004960417747498,0.2606746852397918,0.0,0.0,0.4889433085918426,60.7693977355957,25.0,32.89158630371094,-11567.845703125,306.3404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48602294921875,307.1810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18089.033203125,18000.0,0.0,0.0,0.2664374411106109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384472072124481,0.4384524822235107,-5.268524091661675e-06,0.0,0.0002704001090023,0.0,0.0,24.000293731689453,0.0,0.0,0.0,0.3494991660118103,4.0,0.0,1.0
729540,293.2069091796875,297.1499938964844,293.1499938964844,0.1209013536572456,-2665.448974609375,304.1571960449219,0.7731143236160278,0.1882631182670593,0.1709581315517425,293.260498046875,297.1499938964844,293.1499938964844,0.0507568828761577,-1477.4232177734375,304.16278076171875,0.624771237373352,0.0981816202402114,0.0947202295064926,293.2257995605469,297.1499938964844,293.1499938964844,0.251119464635849,-3712.43017578125,304.1624450683594,0.9426046013832092,0.3389503955841064,0.2380124926567077,293.243896484375,297.1499938964844,293.1499938964844,0.3233979046344757,-6109.9296875,304.23004150390625,0.9990000128746032,0.4629747569561004,0.38965904712677,293.163330078125,297.1499938964844,293.1499938964844,0.0157189983874559,-3835.627197265625,304.15155029296875,0.4957265853881836,0.0530321933329105,0.246119886636734,291.259521484375,291.1499938964844,269.9527893066406,267.4365234375,283.212646484375,293.2408142089844,291.2628479003906,1.0,0.2861490547657013,0.8018643856048584,0.8018643856048584,1.0,1.0,-1.3675599098205566,0.5887687802314758,0.7787911295890808,0.2589280605316162,0.0,0.0,0.4705615937709808,53.451080322265625,28.0,57.48541641235352,-11163.7880859375,269.5111389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6279296875,307.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.443359375,18000.0,0.0,0.0,0.263426125049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150997996330261,0.4151049852371216,-5.17433636559872e-06,0.0,0.0002673440321814,0.0,0.0,22.06737518310547,0.0,0.0,0.0,0.3424327969551086,4.0,0.0,1.0
729600,293.2069091796875,297.1499938964844,293.1499938964844,0.1209013536572456,-2665.448974609375,304.1571960449219,0.7731143236160278,0.1882631182670593,0.1709581315517425,293.260498046875,297.1499938964844,293.1499938964844,0.0507568828761577,-1477.4232177734375,304.16278076171875,0.624771237373352,0.0981816202402114,0.0947202295064926,293.2257995605469,297.1499938964844,293.1499938964844,0.251119464635849,-3712.43017578125,304.1624450683594,0.9426046013832092,0.3389503955841064,0.2380124926567077,293.243896484375,297.1499938964844,293.1499938964844,0.3233979046344757,-6109.9296875,304.23004150390625,0.9990000128746032,0.4629747569561004,0.38965904712677,293.163330078125,297.1499938964844,293.1499938964844,0.0157189983874559,-3835.627197265625,304.15155029296875,0.4957265853881836,0.0530321933329105,0.246119886636734,291.259521484375,291.1499938964844,269.9527893066406,267.4365234375,283.212646484375,293.2408142089844,291.2628479003906,1.0,0.2861490547657013,0.8018643856048584,0.8018643856048584,1.0,1.0,-1.3675599098205566,0.5887687802314758,0.7787911295890808,0.2589280605316162,0.0,0.0,0.4705615937709808,53.451080322265625,28.0,57.48541641235352,-11163.7880859375,269.5111389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6279296875,307.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.443359375,18000.0,0.0,0.0,0.263426125049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150997996330261,0.4151049852371216,-5.17433636559872e-06,0.0,0.0002673440321814,0.0,0.0,22.06737518310547,0.0,0.0,0.0,0.3424327969551086,4.0,0.0,1.0
