time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729660,293.2050476074219,297.1499938964844,293.1499938964844,0.1197404190897941,-2644.73583984375,304.1567077636719,0.7892158031463623,0.1871998459100723,0.1698154956102371,293.21807861328125,297.1499938964844,293.1499938964844,0.0535497665405273,-1527.115478515625,304.153564453125,0.6453030109405518,0.1039266288280487,0.0980856269598007,293.2246398925781,297.1499938964844,293.1499938964844,0.2490084916353225,-3687.69677734375,304.1617736816406,0.963834822177887,0.3372606933116913,0.2366896867752075,293.1825866699219,297.1499938964844,293.1499938964844,0.2974302768707275,-5713.80810546875,304.2460021972656,0.9990000128746032,0.4730018675327301,0.3643465042114258,293.160888671875,297.1499938964844,293.1499938964844,0.0156465917825698,-3825.04296875,304.1511535644531,0.5076125264167786,0.0531901195645332,0.2457081973552703,291.275146484375,291.1499938964844,269.9853515625,267.46685791015625,283.2620849609375,293.2109069824219,291.274169921875,1.0,0.2764495611190796,0.8016363978385925,0.8016363978385925,1.0,1.0,-1.3377509117126465,0.5729886293411255,0.7647622227668762,0.2581904232501983,0.0,0.0,0.4522276520729065,48.05426025390625,46.0,18.53274726867676,-10797.8251953125,245.22805786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86895751953125,307.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.365234375,18000.0,0.0,0.0,0.258645623922348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873210847377777,0.3873261511325836,-5.048272669228027e-06,0.0,0.0002624924527481,0.0,0.0,19.83439445495605,0.0,0.0,0.0,0.3340163826942444,4.0,0.0,1.0
729720,293.2050476074219,297.1499938964844,293.1499938964844,0.1197404190897941,-2644.73583984375,304.1567077636719,0.7892158031463623,0.1871998459100723,0.1698154956102371,293.21807861328125,297.1499938964844,293.1499938964844,0.0535497665405273,-1527.115478515625,304.153564453125,0.6453030109405518,0.1039266288280487,0.0980856269598007,293.2246398925781,297.1499938964844,293.1499938964844,0.2490084916353225,-3687.69677734375,304.1617736816406,0.963834822177887,0.3372606933116913,0.2366896867752075,293.1825866699219,297.1499938964844,293.1499938964844,0.2974302768707275,-5713.80810546875,304.2460021972656,0.9990000128746032,0.4730018675327301,0.3643465042114258,293.160888671875,297.1499938964844,293.1499938964844,0.0156465917825698,-3825.04296875,304.1511535644531,0.5076125264167786,0.0531901195645332,0.2457081973552703,291.275146484375,291.1499938964844,269.9853515625,267.46685791015625,283.2620849609375,293.2109069824219,291.274169921875,1.0,0.2764495611190796,0.8016363978385925,0.8016363978385925,1.0,1.0,-1.3377509117126465,0.5729886293411255,0.7647622227668762,0.2581904232501983,0.0,0.0,0.4522276520729065,48.05426025390625,46.0,18.53274726867676,-10797.8251953125,245.22805786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86895751953125,307.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.365234375,18000.0,0.0,0.0,0.258645623922348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873210847377777,0.3873261511325836,-5.048272669228027e-06,0.0,0.0002624924527481,0.0,0.0,19.83439445495605,0.0,0.0,0.0,0.3340163826942444,4.0,0.0,1.0
729780,293.2035827636719,297.1499938964844,293.1499938964844,0.1191870495676994,-2635.647705078125,304.1553649902344,0.7912894487380981,0.1861044317483902,0.168808564543724,293.17547607421875,297.1499938964844,293.1499938964844,0.0595910362899303,-1636.4888916015625,304.1424560546875,0.6631085276603699,0.1108830869197845,0.104923278093338,293.2237548828125,297.1499938964844,293.1499938964844,0.2480759769678115,-3677.745849609375,304.15936279296875,0.9665920734405518,0.3355529904365539,0.2354804277420044,293.12799072265625,297.1499938964844,293.1499938964844,0.2919518649578094,-5640.4697265625,304.2221069335937,0.9990000128746032,0.483295738697052,0.3594266176223755,293.1589050292969,297.1499938964844,293.1499938964844,0.0157614331692457,-3842.89404296875,304.15057373046875,0.5105962753295898,0.0533156991004943,0.2462222576141357,291.24346923828125,291.1499938964844,270.0190124511719,267.4979248046875,283.2801818847656,293.1946716308594,291.2384033203125,1.0,0.2760798335075378,0.8014084100723267,0.8014084100723267,1.0,1.0,-1.3379946947097778,0.572456419467926,0.7655382752418518,0.2601446807384491,0.0,0.0,0.4412996172904968,47.158084869384766,64.0,-39.68008041381836,-10640.99609375,243.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13116455078125,307.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18124.869140625,18000.0,0.0,0.0,0.2526119947433471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681893646717071,0.3681943118572235,-4.95051881443942e-06,0.0,0.0002563690650276,0.0,0.0,18.335102081298828,0.0,0.0,0.0,0.3281222581863403,4.0,0.0,1.0
729840,293.2035827636719,297.1499938964844,293.1499938964844,0.1191870495676994,-2635.647705078125,304.1553649902344,0.7912894487380981,0.1861044317483902,0.168808564543724,293.17547607421875,297.1499938964844,293.1499938964844,0.0595910362899303,-1636.4888916015625,304.1424560546875,0.6631085276603699,0.1108830869197845,0.104923278093338,293.2237548828125,297.1499938964844,293.1499938964844,0.2480759769678115,-3677.745849609375,304.15936279296875,0.9665920734405518,0.3355529904365539,0.2354804277420044,293.12799072265625,297.1499938964844,293.1499938964844,0.2919518649578094,-5640.4697265625,304.2221069335937,0.9990000128746032,0.483295738697052,0.3594266176223755,293.1589050292969,297.1499938964844,293.1499938964844,0.0157614331692457,-3842.89404296875,304.15057373046875,0.5105962753295898,0.0533156991004943,0.2462222576141357,291.24346923828125,291.1499938964844,270.0190124511719,267.4979248046875,283.2801818847656,293.1946716308594,291.2384033203125,1.0,0.2760798335075378,0.8014084100723267,0.8014084100723267,1.0,1.0,-1.3379946947097778,0.572456419467926,0.7655382752418518,0.2601446807384491,0.0,0.0,0.4412996172904968,47.158084869384766,64.0,-39.68008041381836,-10640.99609375,243.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13116455078125,307.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18124.869140625,18000.0,0.0,0.0,0.2526119947433471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681893646717071,0.3681943118572235,-4.95051881443942e-06,0.0,0.0002563690650276,0.0,0.0,18.335102081298828,0.0,0.0,0.0,0.3281222581863403,4.0,0.0,1.0
729900,293.2030029296875,297.1499938964844,293.1499938964844,0.1190762221813201,-2634.255859375,304.15460205078125,0.7866733074188232,0.1855386644601822,0.1683440953493118,293.1629333496094,297.1499938964844,293.1499938964844,0.0619429163634777,-1679.9190673828125,304.1395874023437,0.6653625965118408,0.1130289509892463,0.1074828803539276,293.2234191894531,297.1499938964844,293.1499938964844,0.2479376345872879,-3676.822265625,304.15789794921875,0.9611042141914368,0.3346859216690063,0.2349099665880203,293.11376953125,297.1499938964844,293.1499938964844,0.2969125509262085,-5724.904296875,304.1999206542969,0.9990000128746032,0.4863804578781128,0.3646052479743957,293.1583251953125,297.1499938964844,293.1499938964844,0.0158459544181823,-3856.319091796875,304.1502990722656,0.5081027150154114,0.0533188544213771,0.2465226203203201,291.2142028808594,291.1499938964844,270.03631591796875,267.5137939453125,283.28106689453125,293.1912536621094,291.2087707519531,1.0,0.2786985039710998,0.8012943863868713,0.8012943863868713,1.0,1.0,-1.3463977575302124,0.5763498544692993,0.7700478434562683,0.2620078325271606,0.0,0.0,0.4399405419826507,48.28849029541016,64.0,-60.25303649902344,-10649.5810546875,249.1269073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2367248535156,307.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.244140625,18000.0,0.0,0.0,0.2494839429855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640781044960022,0.3640830218791961,-4.922088464809349e-06,0.0,0.0002531944774091,0.0,0.0,17.99672508239746,0.0,0.0,0.0,0.3267552256584167,4.0,0.0,1.0
729960,293.2025451660156,297.1499938964844,293.1499938964844,0.1189902946352958,-2633.298583984375,304.1539001464844,0.7790611982345581,0.1849596351385116,0.1679012328386306,293.1570739746094,297.1499938964844,293.1499938964844,0.063474953174591,-1708.48974609375,304.1387023925781,0.6627780199050903,0.1140214875340461,0.1090618893504142,293.22314453125,297.1499938964844,293.1499938964844,0.2478406876325607,-3676.345458984375,304.1566467285156,0.9514936208724976,0.3338060081005096,0.2343573570251464,293.11090087890625,297.1499938964844,293.1499938964844,0.3062101304531097,-5876.47314453125,304.1739196777344,0.9990000128746032,0.4874113202095032,0.3741436600685119,293.15802001953125,297.1499938964844,293.1499938964844,0.0159276816993951,-3869.365966796875,304.1501159667969,0.5034966468811035,0.053273607045412,0.2467863261699676,291.1841735839844,291.1499938964844,270.0539855957031,267.5298767089844,283.2777404785156,293.1893615722656,291.1788024902344,1.0,0.2828952372074127,0.8010774254798889,0.8010774254798889,1.0,1.0,-1.358860969543457,0.5822827816009521,0.7765781879425049,0.2642767429351806,0.0,0.0,0.4406707286834717,50.35007858276367,82.0,-71.64752960205078,-10703.251953125,258.80181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31005859375,307.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.60546875,18000.0,0.0,0.0,0.2464978396892547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631730675697326,0.3631779849529266,-4.908059509034501e-06,0.0,0.0002501639828551,0.0,0.0,17.897123336791992,0.0,0.0,0.0,0.3263307809829712,4.0,0.0,1.0
730020,293.201904296875,297.1499938964844,293.1499938964844,0.1188657209277153,-2632.18310546875,304.15283203125,0.7579100728034973,0.183758407831192,0.1670710295438766,293.1651306152344,297.1499938964844,293.1499938964844,0.0637411028146743,-1713.827880859375,304.1422119140625,0.645394504070282,0.1122626960277557,0.1088652834296226,293.2229309082031,297.1499938964844,293.1499938964844,0.2477110773324966,-3676.02294921875,304.1546630859375,0.9221482276916504,0.3319972455501556,0.2332930713891983,293.1414794921875,297.1499938964844,293.1499938964844,0.3361314535140991,-6349.75,304.115966796875,0.9990000128746032,0.4823066294193268,0.4042123854160309,293.15838623046875,297.1499938964844,293.1499938964844,0.0160568580031394,-3890.853759765625,304.1498718261719,0.489944189786911,0.0530010610818862,0.2470178306102752,291.12408447265625,291.1499938964844,270.09039306640625,267.5628662109375,283.26104736328125,293.188232421875,291.1191711425781,1.0,0.2951918244361877,0.8006434440612793,0.8006434440612793,1.0,1.0,-1.3927175998687744,0.5987338423728943,0.7939837574958801,0.2695391774177551,0.0,0.0,0.4481599032878876,57.07159423828125,100.0,-79.36180114746094,-10912.404296875,288.5477905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3350524902344,307.2781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.775390625,18000.0,0.0,0.0,0.241501435637474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697008788585663,0.3697057962417602,-4.916770194540732e-06,0.0,0.0002450932515785,0.0,0.0,18.312253952026367,0.0,0.0,0.0,0.3279694616794586,4.0,0.0,1.0
730080,293.201904296875,297.1499938964844,293.1499938964844,0.1188657209277153,-2632.18310546875,304.15283203125,0.7579100728034973,0.183758407831192,0.1670710295438766,293.1651306152344,297.1499938964844,293.1499938964844,0.0637411028146743,-1713.827880859375,304.1422119140625,0.645394504070282,0.1122626960277557,0.1088652834296226,293.2229309082031,297.1499938964844,293.1499938964844,0.2477110773324966,-3676.02294921875,304.1546630859375,0.9221482276916504,0.3319972455501556,0.2332930713891983,293.1414794921875,297.1499938964844,293.1499938964844,0.3361314535140991,-6349.75,304.115966796875,0.9990000128746032,0.4823066294193268,0.4042123854160309,293.15838623046875,297.1499938964844,293.1499938964844,0.0160568580031394,-3890.853759765625,304.1498718261719,0.489944189786911,0.0530010610818862,0.2470178306102752,291.12408447265625,291.1499938964844,270.09039306640625,267.5628662109375,283.26104736328125,293.188232421875,291.1191711425781,1.0,0.2951918244361877,0.8006434440612793,0.8006434440612793,1.0,1.0,-1.3927175998687744,0.5987338423728943,0.7939837574958801,0.2695391774177551,0.0,0.0,0.4481599032878876,57.07159423828125,100.0,-79.36180114746094,-10912.404296875,288.5477905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3350524902344,307.2781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.775390625,18000.0,0.0,0.0,0.241501435637474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697008788585663,0.3697057962417602,-4.916770194540732e-06,0.0,0.0002450932515785,0.0,0.0,18.312253952026367,0.0,0.0,0.0,0.3279694616794586,4.0,0.0,1.0
730140,293.2016296386719,297.1499938964844,293.1499938964844,0.1186900064349174,-2629.925537109375,304.1521911621094,0.7338566780090332,0.1824973374605178,0.1663037091493606,293.1961975097656,297.1499938964844,293.1499938964844,0.0600523985922336,-1646.1976318359375,304.15106201171875,0.6169442534446716,0.1056229025125503,0.1040998548269271,293.2231140136719,297.1499938964844,293.1499938964844,0.2474234700202942,-3673.498046875,304.15362548828125,0.8890944123268127,0.3301137089729309,0.2322687208652496,293.218017578125,297.1499938964844,293.1499938964844,0.3778530955314636,-6989.6708984375,304.05792236328125,0.9990000128746032,0.4670923948287964,0.4452445805072784,293.1597595214844,297.1499938964844,293.1499938964844,0.0161155927926301,-3902.30322265625,304.1498107910156,0.4713532328605652,0.052509170025587,0.2468072474002838,291.073974609375,291.1499938964844,270.12847900390625,267.5970153808594,283.2481384277344,293.2109680175781,291.0705261230469,1.0,0.3114177882671356,0.8002094626426697,0.8002094626426697,1.0,1.0,-1.4338175058364868,0.619045615196228,0.8147719502449036,0.2750146985054016,0.0,0.0,0.4618084728717804,66.99171447753906,103.0,-68.30226135253906,-11209.701171875,330.7347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1812744140625,307.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.3125,18000.0,0.0,0.0,0.2385494709014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859906196594238,0.3859955966472626,-4.9709306040313095e-06,0.0,0.0002420973905827,0.0,0.0,19.481231689453125,0.0,0.0,0.0,0.3326180279254913,4.0,0.0,1.0
730200,293.2016296386719,297.1499938964844,293.1499938964844,0.1186900064349174,-2629.925537109375,304.1521911621094,0.7338566780090332,0.1824973374605178,0.1663037091493606,293.1961975097656,297.1499938964844,293.1499938964844,0.0600523985922336,-1646.1976318359375,304.15106201171875,0.6169442534446716,0.1056229025125503,0.1040998548269271,293.2231140136719,297.1499938964844,293.1499938964844,0.2474234700202942,-3673.498046875,304.15362548828125,0.8890944123268127,0.3301137089729309,0.2322687208652496,293.218017578125,297.1499938964844,293.1499938964844,0.3778530955314636,-6989.6708984375,304.05792236328125,0.9990000128746032,0.4670923948287964,0.4452445805072784,293.1597595214844,297.1499938964844,293.1499938964844,0.0161155927926301,-3902.30322265625,304.1498107910156,0.4713532328605652,0.052509170025587,0.2468072474002838,291.073974609375,291.1499938964844,270.12847900390625,267.5970153808594,283.2481384277344,293.2109680175781,291.0705261230469,1.0,0.3114177882671356,0.8002094626426697,0.8002094626426697,1.0,1.0,-1.4338175058364868,0.619045615196228,0.8147719502449036,0.2750146985054016,0.0,0.0,0.4618084728717804,66.99171447753906,103.0,-68.30226135253906,-11209.701171875,330.7347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1812744140625,307.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.3125,18000.0,0.0,0.0,0.2385494709014892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859906196594238,0.3859955966472626,-4.9709306040313095e-06,0.0,0.0002420973905827,0.0,0.0,19.481231689453125,0.0,0.0,0.0,0.3326180279254913,4.0,0.0,1.0
730260,293.2013854980469,297.1499938964844,293.1499938964844,0.1176634430885315,-2610.723388671875,304.1532592773437,0.7074459195137024,0.1812419444322586,0.1656778901815414,293.2077941894531,297.1499938964844,293.1499938964844,0.0557384192943573,-1567.532470703125,304.15753173828125,0.5823288559913635,0.1019919291138649,0.099444679915905,293.2233581542969,297.1499938964844,293.1499938964844,0.245215356349945,-3646.284423828125,304.15625,0.855452835559845,0.3282123506069183,0.2313415706157684,293.2768859863281,297.1499938964844,293.1499938964844,0.3664193749427795,-6798.1162109375,304.1076354980469,0.9601480960845948,0.453292965888977,0.4328751564025879,293.1619567871094,297.1499938964844,293.1499938964844,0.0159898549318313,-3882.239990234375,304.1501159667969,0.4429775178432464,0.0518232323229312,0.2464281767606735,291.1168212890625,291.1499938964844,270.1683654785156,267.6324157714844,283.3161315917969,293.24127197265625,291.1234130859375,1.0,0.3225008845329284,0.7991044521331787,0.7991044521331787,1.0,1.0,-1.411192774772644,0.6070490479469299,0.8041437268257141,0.2739381492137909,0.0,0.0,0.4652599096298218,79.89454650878906,106.0,49.07602310180664,-11178.9716796875,351.3130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9122619628906,307.2119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.560546875,18000.0,0.0,0.0,0.2376463115215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989475071430206,0.3989525437355041,-5.04408308188431e-06,0.0,0.0002411807945463,0.0,0.0,20.54710578918457,0.0,0.0,0.0,0.3365861773490906,4.0,0.0,1.0
730320,293.2013854980469,297.1499938964844,293.1499938964844,0.1176634430885315,-2610.723388671875,304.1532592773437,0.7074459195137024,0.1812419444322586,0.1656778901815414,293.2077941894531,297.1499938964844,293.1499938964844,0.0557384192943573,-1567.532470703125,304.15753173828125,0.5823288559913635,0.1019919291138649,0.099444679915905,293.2233581542969,297.1499938964844,293.1499938964844,0.245215356349945,-3646.284423828125,304.15625,0.855452835559845,0.3282123506069183,0.2313415706157684,293.2768859863281,297.1499938964844,293.1499938964844,0.3664193749427795,-6798.1162109375,304.1076354980469,0.9601480960845948,0.453292965888977,0.4328751564025879,293.1619567871094,297.1499938964844,293.1499938964844,0.0159898549318313,-3882.239990234375,304.1501159667969,0.4429775178432464,0.0518232323229312,0.2464281767606735,291.1168212890625,291.1499938964844,270.1683654785156,267.6324157714844,283.3161315917969,293.24127197265625,291.1234130859375,1.0,0.3225008845329284,0.7991044521331787,0.7991044521331787,1.0,1.0,-1.411192774772644,0.6070490479469299,0.8041437268257141,0.2739381492137909,0.0,0.0,0.4652599096298218,79.89454650878906,106.0,49.07602310180664,-11178.9716796875,351.3130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9122619628906,307.2119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.560546875,18000.0,0.0,0.0,0.2376463115215301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989475071430206,0.3989525437355041,-5.04408308188431e-06,0.0,0.0002411807945463,0.0,0.0,20.54710578918457,0.0,0.0,0.0,0.3365861773490906,4.0,0.0,1.0
730380,293.20147705078125,297.1499938964844,293.1499938964844,0.1167039424180984,-2593.1962890625,304.1537475585937,0.6900316476821899,0.1799241751432418,0.1648409366607666,293.1929931640625,297.1499938964844,293.1499938964844,0.0565397329628467,-1581.9052734375,304.1535949707031,0.5697970986366272,0.1035106033086776,0.1005607396364212,293.2240905761719,297.1499938964844,293.1499938964844,0.2432635873556137,-3622.76611328125,304.1573486328125,0.8365223407745361,0.3262099623680115,0.2302233427762985,293.2933959960937,297.1499938964844,293.1499938964844,0.3596689999103546,-6688.60205078125,304.13238525390625,0.9313774704933168,0.4466906189918518,0.4258617460727691,293.1641845703125,297.1499938964844,293.1499938964844,0.0157461501657962,-3848.54150390625,304.1504821777344,0.4266357123851776,0.0510630048811435,0.2446997463703155,291.1419677734375,291.1499938964844,270.2102966308594,267.66925048828125,283.3595886230469,293.25,291.1424560546875,1.0,0.330680787563324,0.7979994416236877,0.7979994416236877,1.0,1.0,-1.3996156454086304,0.6008450984954834,0.798770546913147,0.2733214795589447,0.0,0.0,0.4638193547725677,88.99211120605469,94.0,26.297119140625,-11002.4638671875,367.5320129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6872863769531,307.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.95703125,18000.0,0.0,0.0,0.237321138381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956179916858673,0.3956230282783508,-5.042798420618055e-06,0.0,0.0002408507862128,0.0,0.0,20.33299827575684,0.0,0.0,0.0,0.3359274268150329,4.0,0.0,1.0
730440,293.20147705078125,297.1499938964844,293.1499938964844,0.1167039424180984,-2593.1962890625,304.1537475585937,0.6900316476821899,0.1799241751432418,0.1648409366607666,293.1929931640625,297.1499938964844,293.1499938964844,0.0565397329628467,-1581.9052734375,304.1535949707031,0.5697970986366272,0.1035106033086776,0.1005607396364212,293.2240905761719,297.1499938964844,293.1499938964844,0.2432635873556137,-3622.76611328125,304.1573486328125,0.8365223407745361,0.3262099623680115,0.2302233427762985,293.2933959960937,297.1499938964844,293.1499938964844,0.3596689999103546,-6688.60205078125,304.13238525390625,0.9313774704933168,0.4466906189918518,0.4258617460727691,293.1641845703125,297.1499938964844,293.1499938964844,0.0157461501657962,-3848.54150390625,304.1504821777344,0.4266357123851776,0.0510630048811435,0.2446997463703155,291.1419677734375,291.1499938964844,270.2102966308594,267.66925048828125,283.3595886230469,293.25,291.1424560546875,1.0,0.330680787563324,0.7979994416236877,0.7979994416236877,1.0,1.0,-1.3996156454086304,0.6008450984954834,0.798770546913147,0.2733214795589447,0.0,0.0,0.4638193547725677,88.99211120605469,94.0,26.297119140625,-11002.4638671875,367.5320129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6872863769531,307.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.95703125,18000.0,0.0,0.0,0.237321138381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956179916858673,0.3956230282783508,-5.042798420618055e-06,0.0,0.0002408507862128,0.0,0.0,20.33299827575684,0.0,0.0,0.0,0.3359274268150329,4.0,0.0,1.0
730500,293.2013244628906,297.1499938964844,293.1499938964844,0.1162183284759521,-2584.41162109375,304.1539306640625,0.6860546469688416,0.179299458861351,0.1643415689468383,293.18475341796875,297.1499938964844,293.1499938964844,0.0574029050767421,-1597.48046875,304.1513671875,0.5691354274749756,0.1045827716588974,0.1016057506203651,293.2242736816406,297.1499938964844,293.1499938964844,0.2423306554555893,-3611.6064453125,304.15771484375,0.8323754668235779,0.3252320289611816,0.2295939028263092,293.2960205078125,297.1499938964844,293.1499938964844,0.3574536442756653,-6652.9150390625,304.1395874023437,0.924614667892456,0.4443535804748535,0.4235164523124695,293.1649475097656,297.1499938964844,293.1499938964844,0.0155966384336352,-3828.34423828125,304.1506652832031,0.4229123890399933,0.0507334731519222,0.2435033917427063,291.1466064453125,291.1499938964844,270.2320861816406,267.688232421875,283.3775634765625,293.2517395019531,291.1476745605469,1.0,0.3318677842617035,0.7974469065666199,0.7974469065666199,1.0,1.0,-1.3952640295028689,0.598514199256897,0.7967498302459717,0.2730181813240051,0.0,0.0,0.4635981917381286,90.95760345458984,94.0,22.06163787841797,-10948.75,370.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5954895019531,306.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.2372582852840423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956311643123626,0.3956362009048462,-5.042122666054638e-06,0.0,0.0002407870051683,0.0,0.0,20.33139991760254,0.0,0.0,0.0,0.3359046280384063,4.0,0.0,1.0
730560,293.20098876953125,297.1499938964844,293.1499938964844,0.1157071217894554,-2575.1572265625,304.1541442871094,0.684544026851654,0.1787179559469223,0.1638177037239074,293.1769714355469,297.1499938964844,293.1499938964844,0.058264497667551,-1613.04541015625,304.1495666503906,0.5708192586898804,0.1056749299168586,0.1026516556739807,293.22430419921875,297.1499938964844,293.1499938964844,0.2413540184497833,-3599.917724609375,304.1580810546875,0.8308607935905457,0.3242859840393066,0.2289383113384246,293.2970275878906,297.1499938964844,293.1499938964844,0.3554434180259704,-6620.9599609375,304.1451110839844,0.9218079447746276,0.4423039555549621,0.4214779138565063,293.1654357910156,297.1499938964844,293.1499938964844,0.0154367620125412,-3806.575439453125,304.1508178710937,0.4212511777877807,0.0504510067403316,0.2422152310609817,291.1521301269531,291.1499938964844,270.2544250488281,267.7076110839844,283.3941345214844,293.2528381347656,291.15283203125,1.0,0.3317000567913055,0.7972210645675659,0.7972210645675659,1.0,1.0,-1.3911103010177612,0.5963512659072876,0.7947590351104736,0.2726728916168213,0.0,0.0,0.4628968238830566,91.3734893798828,82.0,17.903884887695312,-10891.95703125,369.06060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146484375,306.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.2372585088014602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949680030345917,0.3949730396270752,-5.040409632783849e-06,0.0,0.0002407872234471,0.0,0.0,20.28366470336914,0.0,0.0,0.0,0.3357135057449341,4.0,0.0,1.0
730620,293.19970703125,297.1499938964844,293.1499938964844,0.1147306337952613,-2557.554443359375,304.1543884277344,0.6866011023521423,0.1776794642210006,0.162763237953186,293.16375732421875,297.1499938964844,293.1499938964844,0.0598322711884975,-1641.4942626953125,304.1471252441406,0.5784638524055481,0.107674166560173,0.1045244038105011,293.223876953125,297.1499938964844,293.1499938964844,0.2394726574420929,-3577.49609375,304.15850830078125,0.8331959843635559,0.3224896490573883,0.2276002317667007,293.2966003417969,297.1499938964844,293.1499938964844,0.3518417179584503,-6564.75341796875,304.15264892578125,0.9240313172340392,0.4386613965034485,0.4178347885608673,293.1656494140625,297.1499938964844,293.1499938964844,0.0151538848876953,-3766.91943359375,304.1510009765625,0.4220797419548034,0.0500113889575004,0.2396319657564163,291.15777587890625,291.1499938964844,270.3009338378906,267.7476501464844,283.4256286621094,293.2540283203125,291.1581726074219,1.0,0.3281503617763519,0.7967693209648132,0.7967693209648132,1.0,1.0,-1.3830124139785769,0.5922261476516724,0.7907862663269043,0.2717268764972687,0.0,0.0,0.461449533700943,88.98704528808594,70.0,10.26572036743164,-10784.84765625,359.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,306.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.09765625,18000.0,0.0,0.0,0.237333595752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930062055587768,0.393011212348938,-5.032847639085958e-06,0.0,0.0002408634318271,0.0,0.0,20.133909225463867,0.0,0.0,0.0,0.3351394236087799,4.0,0.0,1.0
730680,293.19970703125,297.1499938964844,293.1499938964844,0.1147306337952613,-2557.554443359375,304.1543884277344,0.6866011023521423,0.1776794642210006,0.162763237953186,293.16375732421875,297.1499938964844,293.1499938964844,0.0598322711884975,-1641.4942626953125,304.1471252441406,0.5784638524055481,0.107674166560173,0.1045244038105011,293.223876953125,297.1499938964844,293.1499938964844,0.2394726574420929,-3577.49609375,304.15850830078125,0.8331959843635559,0.3224896490573883,0.2276002317667007,293.2966003417969,297.1499938964844,293.1499938964844,0.3518417179584503,-6564.75341796875,304.15264892578125,0.9240313172340392,0.4386613965034485,0.4178347885608673,293.1656494140625,297.1499938964844,293.1499938964844,0.0151538848876953,-3766.91943359375,304.1510009765625,0.4220797419548034,0.0500113889575004,0.2396319657564163,291.15777587890625,291.1499938964844,270.3009338378906,267.7476501464844,283.4256286621094,293.2540283203125,291.1581726074219,1.0,0.3281503617763519,0.7967693209648132,0.7967693209648132,1.0,1.0,-1.3830124139785769,0.5922261476516724,0.7907862663269043,0.2717268764972687,0.0,0.0,0.461449533700943,88.98704528808594,70.0,10.26572036743164,-10784.84765625,359.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,306.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.09765625,18000.0,0.0,0.0,0.237333595752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930062055587768,0.393011212348938,-5.032847639085958e-06,0.0,0.0002408634318271,0.0,0.0,20.133909225463867,0.0,0.0,0.0,0.3351394236087799,4.0,0.0,1.0
730740,293.19793701171875,297.1499938964844,293.1499938964844,0.1137793883681297,-2540.407470703125,304.1545104980469,0.6941278576850891,0.1767816394567489,0.1617256551980972,293.1551513671875,297.1499938964844,293.1499938964844,0.0609209313988685,-1661.2696533203125,304.1463317871094,0.5898059606552124,0.1090858802199363,0.1058253273367881,293.22296142578125,297.1499938964844,293.1499938964844,0.2375978827476501,-3555.161865234375,304.1587829589844,0.8413476943969727,0.3208019435405731,0.2262515276670456,293.2946472167969,297.1499938964844,293.1499938964844,0.3483737409114837,-6511.6357421875,304.157470703125,0.9344617128372192,0.4353418946266174,0.4144420325756073,293.16534423828125,297.1499938964844,293.1499938964844,0.014932494610548,-3737.881591796875,304.1466064453125,0.4284173846244812,0.050000000745058,0.2381139695644378,291.1623229980469,291.1499938964844,270.3500061035156,267.7894592285156,283.4547119140625,293.2541809082031,291.1625671386719,1.0,0.3214661180973053,0.7963175773620605,0.7963175773620605,1.0,1.0,-1.3758141994476318,0.5886669754981995,0.7871472835540771,0.2705262005329132,0.0,0.0,0.4594769477844238,83.4949722290039,58.0,6.751946449279785,-10689.9560546875,343.2497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046569824219,306.7603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.314453125,18000.0,0.0,0.0,0.2373955249786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904292285442352,0.3904342651367187,-5.022485311201308e-06,0.0,0.0002409262669971,0.0,0.0,19.936582565307617,0.0,0.0,0.0,0.3343701064586639,4.0,0.0,1.0
730800,293.19793701171875,297.1499938964844,293.1499938964844,0.1137793883681297,-2540.407470703125,304.1545104980469,0.6941278576850891,0.1767816394567489,0.1617256551980972,293.1551513671875,297.1499938964844,293.1499938964844,0.0609209313988685,-1661.2696533203125,304.1463317871094,0.5898059606552124,0.1090858802199363,0.1058253273367881,293.22296142578125,297.1499938964844,293.1499938964844,0.2375978827476501,-3555.161865234375,304.1587829589844,0.8413476943969727,0.3208019435405731,0.2262515276670456,293.2946472167969,297.1499938964844,293.1499938964844,0.3483737409114837,-6511.6357421875,304.157470703125,0.9344617128372192,0.4353418946266174,0.4144420325756073,293.16534423828125,297.1499938964844,293.1499938964844,0.014932494610548,-3737.881591796875,304.1466064453125,0.4284173846244812,0.050000000745058,0.2381139695644378,291.1623229980469,291.1499938964844,270.3500061035156,267.7894592285156,283.4547119140625,293.2541809082031,291.1625671386719,1.0,0.3214661180973053,0.7963175773620605,0.7963175773620605,1.0,1.0,-1.3758141994476318,0.5886669754981995,0.7871472835540771,0.2705262005329132,0.0,0.0,0.4594769477844238,83.4949722290039,58.0,6.751946449279785,-10689.9560546875,343.2497863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046569824219,306.7603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.314453125,18000.0,0.0,0.0,0.2373955249786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904292285442352,0.3904342651367187,-5.022485311201308e-06,0.0,0.0002409262669971,0.0,0.0,19.936582565307617,0.0,0.0,0.0,0.3343701064586639,4.0,0.0,1.0
730860,293.1958312988281,297.1499938964844,293.1499938964844,0.11285912245512,-2523.79638671875,304.154541015625,0.7061071395874023,0.1759954690933227,0.1607249230146408,293.151611328125,297.1499938964844,293.1499938964844,0.0613002479076385,-1668.0489501953125,304.1469421386719,0.6030302047729492,0.109681412577629,0.1062891855835914,293.2217712402344,297.1499938964844,293.1499938964844,0.235729694366455,-3532.885009765625,304.1589660644531,0.8545523285865784,0.3191967904567718,0.2249105721712112,293.29205322265625,297.1499938964844,293.1499938964844,0.3449313938617706,-6459.50927734375,304.16070556640625,0.951087236404419,0.4322033524513244,0.4111695289611816,293.1650085449219,297.1499938964844,293.1499938964844,0.0147584108635783,-3713.94482421875,304.1422119140625,0.4393776357173919,0.050000000745058,0.2367551028728485,291.1668701171875,291.1499938964844,270.40289306640625,267.8341064453125,283.4840087890625,293.2532043457031,291.1674194335937,1.0,0.3125654458999634,0.7957906723022461,0.7957906723022461,1.0,1.0,-1.3680012226104736,0.5848865509033203,0.7831146121025085,0.2689529359340668,0.0,0.0,0.4569585919380188,76.1269302368164,46.0,7.324147224426269,-10598.9755859375,322.4825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259521484375,306.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48828125,18000.0,0.0,0.0,0.2373299747705459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872075378894806,0.3872125446796417,-5.00935357194976e-06,0.0,0.0002408597647445,0.0,0.0,19.69074440002441,0.0,0.0,0.0,0.3334037363529205,4.0,0.0,1.0
730920,293.1958312988281,297.1499938964844,293.1499938964844,0.11285912245512,-2523.79638671875,304.154541015625,0.7061071395874023,0.1759954690933227,0.1607249230146408,293.151611328125,297.1499938964844,293.1499938964844,0.0613002479076385,-1668.0489501953125,304.1469421386719,0.6030302047729492,0.109681412577629,0.1062891855835914,293.2217712402344,297.1499938964844,293.1499938964844,0.235729694366455,-3532.885009765625,304.1589660644531,0.8545523285865784,0.3191967904567718,0.2249105721712112,293.29205322265625,297.1499938964844,293.1499938964844,0.3449313938617706,-6459.50927734375,304.16070556640625,0.951087236404419,0.4322033524513244,0.4111695289611816,293.1650085449219,297.1499938964844,293.1499938964844,0.0147584108635783,-3713.94482421875,304.1422119140625,0.4393776357173919,0.050000000745058,0.2367551028728485,291.1668701171875,291.1499938964844,270.40289306640625,267.8341064453125,283.4840087890625,293.2532043457031,291.1674194335937,1.0,0.3125654458999634,0.7957906723022461,0.7957906723022461,1.0,1.0,-1.3680012226104736,0.5848865509033203,0.7831146121025085,0.2689529359340668,0.0,0.0,0.4569585919380188,76.1269302368164,46.0,7.324147224426269,-10598.9755859375,322.4825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259521484375,306.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48828125,18000.0,0.0,0.0,0.2373299747705459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872075378894806,0.3872125446796417,-5.00935357194976e-06,0.0,0.0002408597647445,0.0,0.0,19.69074440002441,0.0,0.0,0.0,0.3334037363529205,4.0,0.0,1.0
730980,293.19354248046875,297.1499938964844,293.1499938964844,0.111953355371952,-2507.389404296875,304.154541015625,0.7216179370880127,0.1752955913543701,0.1597637683153152,293.1515808105469,297.1499938964844,293.1499938964844,0.0610858350992202,-1663.9140625,304.1483154296875,0.6178521513938904,0.1096510887145996,0.1060696467757225,293.2204284667969,297.1499938964844,293.1499938964844,0.2338333576917648,-3510.210205078125,304.1591491699219,0.8733806014060974,0.3176513910293579,0.2235812097787857,293.2891540527344,297.1499938964844,293.1499938964844,0.341450572013855,-6407.12060546875,304.16290283203125,0.972209095954895,0.4291898906230926,0.4079793095588684,293.1645812988281,297.1499938964844,293.1499938964844,0.0145607274025678,-3686.212158203125,304.13818359375,0.4555233418941498,0.050000000745058,0.2351821064949035,291.1737060546875,291.1499938964844,270.4605407714844,267.8824157714844,283.51470947265625,293.2513122558594,291.17431640625,1.0,0.3019939363002777,0.7952637672424316,0.7952637672424316,1.0,1.0,-1.359270691871643,0.5807219743728638,0.7785487174987793,0.2670484185218811,0.0,0.0,0.4533460140228271,67.59522247314453,34.0,8.992980003356934,-10500.494140625,298.8520812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,306.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.337890625,18000.0,0.0,0.0,0.237016960978508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826167285442352,0.3826217353343963,-4.991447895008605e-06,0.0,0.0002405420818831,0.0,0.0,19.3460636138916,0.0,0.0,0.0,0.332042396068573,4.0,0.0,1.0
731040,293.19354248046875,297.1499938964844,293.1499938964844,0.111953355371952,-2507.389404296875,304.154541015625,0.7216179370880127,0.1752955913543701,0.1597637683153152,293.1515808105469,297.1499938964844,293.1499938964844,0.0610858350992202,-1663.9140625,304.1483154296875,0.6178521513938904,0.1096510887145996,0.1060696467757225,293.2204284667969,297.1499938964844,293.1499938964844,0.2338333576917648,-3510.210205078125,304.1591491699219,0.8733806014060974,0.3176513910293579,0.2235812097787857,293.2891540527344,297.1499938964844,293.1499938964844,0.341450572013855,-6407.12060546875,304.16290283203125,0.972209095954895,0.4291898906230926,0.4079793095588684,293.1645812988281,297.1499938964844,293.1499938964844,0.0145607274025678,-3686.212158203125,304.13818359375,0.4555233418941498,0.050000000745058,0.2351821064949035,291.1737060546875,291.1499938964844,270.4605407714844,267.8824157714844,283.51470947265625,293.2513122558594,291.17431640625,1.0,0.3019939363002777,0.7952637672424316,0.7952637672424316,1.0,1.0,-1.359270691871643,0.5807219743728638,0.7785487174987793,0.2670484185218811,0.0,0.0,0.4533460140228271,67.59522247314453,34.0,8.992980003356934,-10500.494140625,298.8520812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,306.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.337890625,18000.0,0.0,0.0,0.237016960978508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826167285442352,0.3826217353343963,-4.991447895008605e-06,0.0,0.0002405420818831,0.0,0.0,19.3460636138916,0.0,0.0,0.0,0.332042396068573,4.0,0.0,1.0
731100,293.1923828125,297.1499938964844,293.1499938964844,0.1115129888057708,-2499.40283203125,304.1545104980469,0.7306186556816101,0.1749730855226516,0.1592981517314911,293.152587890625,297.1499938964844,293.1499938964844,0.06079912930727,-1658.56884765625,304.1491394042969,0.6257559657096863,0.1094339564442634,0.105750635266304,293.2197265625,297.1499938964844,293.1499938964844,0.2328904271125793,-3498.92578125,304.1592102050781,0.8853340744972229,0.3168972134590149,0.2229216694831848,293.28765869140625,297.1499938964844,293.1499938964844,0.3397201597690582,-6381.1650390625,304.1636962890625,0.9837904572486876,0.4277224540710449,0.4064113795757293,293.1643371582031,297.1499938964844,293.1499938964844,0.0144570739939808,-3671.520263671875,304.1363220214844,0.4659110307693481,0.050000000745058,0.2343412190675735,291.1772155761719,291.1499938964844,270.49102783203125,267.9078063964844,283.5305480957031,293.2501220703125,291.1778259277344,1.0,0.2961941659450531,0.7950003147125244,0.7950003147125244,1.0,1.0,-1.354645609855652,0.5785362124443054,0.7761093974113464,0.2659884989261627,0.0,0.0,0.4511756002902984,63.033958435058594,34.0,9.404523849487305,-10448.4091796875,286.35516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,306.6844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.01953125,18000.0,0.0,0.0,0.2367301732301712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798099160194397,0.3798148930072784,-4.9803388719738e-06,0.0,0.0002402510435786,0.0,0.0,19.136371612548828,0.0,0.0,0.0,0.3312116861343384,4.0,0.0,1.0
731160,293.1911926269531,297.1499938964844,293.1499938964844,0.1110817492008209,-2491.574951171875,304.15447998046875,0.7409886121749878,0.1746670305728912,0.1588430702686309,293.1541442871094,297.1499938964844,293.1499938964844,0.0604039132595062,-1651.254638671875,304.1500244140625,0.6344689130783081,0.1090936288237571,0.1053059101104736,293.218994140625,297.1499938964844,293.1499938964844,0.2319527715444564,-3487.697265625,304.15924072265625,0.8992370963096619,0.3161541223526001,0.2222664058208465,293.2861022949219,297.1499938964844,293.1499938964844,0.3378929197788238,-6354.57373046875,304.16455078125,0.9955633878707886,0.4262863993644714,0.404863953590393,293.1640930175781,297.1499938964844,293.1499938964844,0.0143517768010497,-3656.489990234375,304.1345520019531,0.4758903384208679,0.050000000745058,0.2334769517183303,291.1807861328125,291.1499938964844,270.5225524902344,267.9340209960937,283.5467529296875,293.248779296875,291.1814270019531,1.0,0.2900929749011993,0.7947523593902588,0.7947523593902588,1.0,1.0,-1.349745273590088,0.5762316584587097,0.7735136151313782,0.2648493647575378,0.0,0.0,0.4487636983394623,58.34326934814453,25.0,9.71920108795166,-10394.046875,273.5580139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737731933594,306.6806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.435546875,18000.0,0.0,0.0,0.2363405376672744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766880333423614,0.3766930103302002,-4.967930635757512e-06,0.0,0.0002398555952822,0.0,0.0,18.90439414978028,0.0,0.0,0.0,0.3302904367446899,4.0,0.0,1.0
731220,293.1888122558594,297.1499938964844,293.1499938964844,0.1101323068141937,-2473.954345703125,304.15460205078125,0.7592232823371887,0.1741077750921249,0.1580772846937179,293.1507263183594,297.1499938964844,293.1499938964844,0.0599321909248828,-1642.2564697265625,304.15069580078125,0.6505467295646667,0.1096415519714355,0.104967214167118,293.2174987792969,297.1499938964844,293.1499938964844,0.2297647893428802,-3461.059326171875,304.15985107421875,0.9245732426643372,0.3147120475769043,0.2210598289966583,293.26812744140625,297.1499938964844,293.1499938964844,0.3136128485202789,-5975.8544921875,304.2012939453125,0.9990000128746032,0.4263989627361297,0.3804384171962738,293.16326904296875,297.1499938964844,293.1499938964844,0.0141648286953568,-3627.69140625,304.1319580078125,0.4897330999374389,0.050000000745058,0.2322085946798324,291.2081604003906,291.1499938964844,270.5885925292969,267.9887390136719,283.6001892089844,293.2378234863281,291.21343994140625,1.0,0.2774412930011749,0.7942565083503723,0.7942565083503723,1.0,1.0,-1.31628155708313,0.5600228309631348,0.7562586665153503,0.2592220902442932,0.0,0.0,0.4398640394210815,51.107200622558594,25.0,45.98101806640625,-10178.1845703125,243.8712615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,306.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.765625,18000.0,0.0,0.0,0.2350950539112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676639795303345,0.3676689267158508,-4.9370055421604775e-06,0.0,0.0002385915868217,0.0,0.0,18.258739471435547,0.0,0.0,0.0,0.3276680111885071,4.0,0.0,1.0
731280,293.1888122558594,297.1499938964844,293.1499938964844,0.1101323068141937,-2473.954345703125,304.15460205078125,0.7592232823371887,0.1741077750921249,0.1580772846937179,293.1507263183594,297.1499938964844,293.1499938964844,0.0599321909248828,-1642.2564697265625,304.15069580078125,0.6505467295646667,0.1096415519714355,0.104967214167118,293.2174987792969,297.1499938964844,293.1499938964844,0.2297647893428802,-3461.059326171875,304.15985107421875,0.9245732426643372,0.3147120475769043,0.2210598289966583,293.26812744140625,297.1499938964844,293.1499938964844,0.3136128485202789,-5975.8544921875,304.2012939453125,0.9990000128746032,0.4263989627361297,0.3804384171962738,293.16326904296875,297.1499938964844,293.1499938964844,0.0141648286953568,-3627.69140625,304.1319580078125,0.4897330999374389,0.050000000745058,0.2322085946798324,291.2081604003906,291.1499938964844,270.5885925292969,267.9887390136719,283.6001892089844,293.2378234863281,291.21343994140625,1.0,0.2774412930011749,0.7942565083503723,0.7942565083503723,1.0,1.0,-1.31628155708313,0.5600228309631348,0.7562586665153503,0.2592220902442932,0.0,0.0,0.4398640394210815,51.107200622558594,25.0,45.98101806640625,-10178.1845703125,243.8712615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,306.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.765625,18000.0,0.0,0.0,0.2350950539112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676639795303345,0.3676689267158508,-4.9370055421604775e-06,0.0,0.0002385915868217,0.0,0.0,18.258739471435547,0.0,0.0,0.0,0.3276680111885071,4.0,0.0,1.0
731340,293.18707275390625,297.1499938964844,293.1499938964844,0.1091981828212738,-2456.577392578125,304.1545715332031,0.7754603028297424,0.1734817177057266,0.157352328300476,293.1368103027344,297.1499938964844,293.1499938964844,0.0615750178694725,-1671.9925537109375,304.1476745605469,0.6705837845802307,0.1124480590224266,0.1071559861302375,293.2164001464844,297.1499938964844,293.1499938964844,0.2275753766298294,-3434.417724609375,304.16015625,0.94712096452713,0.3132242560386657,0.219891682267189,293.2212219238281,297.1499938964844,293.1499938964844,0.2881316840648651,-5580.1171875,304.2259826660156,0.9990000128746032,0.4328817129135132,0.3554509580135345,293.1620788574219,297.1499938964844,293.1499938964844,0.0140177998691797,-3604.1171875,304.1305847167969,0.5010228753089905,0.050000000745058,0.2312893271446228,291.241943359375,291.1499938964844,270.6583251953125,268.04620361328125,283.6420593261719,293.2103576660156,291.2425537109375,1.0,0.2673804759979248,0.7937605977058411,0.7937605977058411,1.0,1.0,-1.2855329513549805,0.5453682541847229,0.7401646971702576,0.2534338235855102,0.0,0.0,0.4246822893619537,45.7642936706543,28.0,32.031944274902344,-9872.005859375,220.6501007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808349609375,306.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.65625,18000.0,0.0,0.0,0.2326572388410568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348474383354187,0.3484792411327362,-4.871315468335524e-06,0.0,0.0002361175284022,0.0,0.0,16.92429542541504,0.0,0.0,0.0,0.3223919868469238,4.0,0.0,1.0
