time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731400,293.18707275390625,297.1499938964844,293.1499938964844,0.1091981828212738,-2456.577392578125,304.1545715332031,0.7754603028297424,0.1734817177057266,0.157352328300476,293.1368103027344,297.1499938964844,293.1499938964844,0.0615750178694725,-1671.9925537109375,304.1476745605469,0.6705837845802307,0.1124480590224266,0.1071559861302375,293.2164001464844,297.1499938964844,293.1499938964844,0.2275753766298294,-3434.417724609375,304.16015625,0.94712096452713,0.3132242560386657,0.219891682267189,293.2212219238281,297.1499938964844,293.1499938964844,0.2881316840648651,-5580.1171875,304.2259826660156,0.9990000128746032,0.4328817129135132,0.3554509580135345,293.1620788574219,297.1499938964844,293.1499938964844,0.0140177998691797,-3604.1171875,304.1305847167969,0.5010228753089905,0.050000000745058,0.2312893271446228,291.241943359375,291.1499938964844,270.6583251953125,268.04620361328125,283.6420593261719,293.2103576660156,291.2425537109375,1.0,0.2673804759979248,0.7937605977058411,0.7937605977058411,1.0,1.0,-1.2855329513549805,0.5453682541847229,0.7401646971702576,0.2534338235855102,0.0,0.0,0.4246822893619537,45.7642936706543,28.0,32.031944274902344,-9872.005859375,220.6501007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808349609375,306.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.65625,18000.0,0.0,0.0,0.2326572388410568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348474383354187,0.3484792411327362,-4.871315468335524e-06,0.0,0.0002361175284022,0.0,0.0,16.92429542541504,0.0,0.0,0.0,0.3223919868469238,4.0,0.0,1.0
731460,293.18585205078125,297.1499938964844,293.1499938964844,0.1085491180419921,-2444.85302734375,304.1541442871094,0.7875856757164001,0.1727869808673858,0.1566218882799148,293.1280822753906,297.1499938964844,293.1499938964844,0.0633870884776115,-1705.3507080078125,304.1455078125,0.6874651908874512,0.1145685464143753,0.1093214303255081,293.215576171875,297.1499938964844,293.1499938964844,0.2260296791791916,-3416.042236328125,304.1593322753906,0.9625264406204224,0.3117113411426544,0.2187500447034835,293.1670837402344,297.1499938964844,293.1499938964844,0.2705339193344116,-5308.06103515625,304.22955322265625,0.9990000128746032,0.442049115896225,0.3380715847015381,293.1611328125,297.1499938964844,293.1499938964844,0.0139466039836406,-3593.85107421875,304.1288757324219,0.5098447799682617,0.050000000745058,0.2306868284940719,291.2438049316406,291.1499938964844,270.7313232421875,268.10614013671875,283.6747131347656,293.18414306640625,291.24346923828125,1.0,0.260503351688385,0.79356849193573,0.79356849193573,1.0,1.0,-1.2642959356307983,0.5354510545730591,0.7288448810577393,0.2489696890115738,0.0,0.0,0.4119494557380676,42.23997497558594,46.0,8.447064399719238,-9640.947265625,205.5380249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,306.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.591796875,18000.0,0.0,0.0,0.2289158552885055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317567110061645,0.3317615091800689,-4.804148375114892e-06,0.0,0.0002323204971617,0.0,0.0,15.773337364196776,0.0,0.0,0.0,0.3177297711372375,4.0,0.0,1.0
731520,293.18585205078125,297.1499938964844,293.1499938964844,0.1085491180419921,-2444.85302734375,304.1541442871094,0.7875856757164001,0.1727869808673858,0.1566218882799148,293.1280822753906,297.1499938964844,293.1499938964844,0.0633870884776115,-1705.3507080078125,304.1455078125,0.6874651908874512,0.1145685464143753,0.1093214303255081,293.215576171875,297.1499938964844,293.1499938964844,0.2260296791791916,-3416.042236328125,304.1593322753906,0.9625264406204224,0.3117113411426544,0.2187500447034835,293.1670837402344,297.1499938964844,293.1499938964844,0.2705339193344116,-5308.06103515625,304.22955322265625,0.9990000128746032,0.442049115896225,0.3380715847015381,293.1611328125,297.1499938964844,293.1499938964844,0.0139466039836406,-3593.85107421875,304.1288757324219,0.5098447799682617,0.050000000745058,0.2306868284940719,291.2438049316406,291.1499938964844,270.7313232421875,268.10614013671875,283.6747131347656,293.18414306640625,291.24346923828125,1.0,0.260503351688385,0.79356849193573,0.79356849193573,1.0,1.0,-1.2642959356307983,0.5354510545730591,0.7288448810577393,0.2489696890115738,0.0,0.0,0.4119494557380676,42.23997497558594,46.0,8.447064399719238,-9640.947265625,205.5380249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,306.74615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.591796875,18000.0,0.0,0.0,0.2289158552885055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317567110061645,0.3317615091800689,-4.804148375114892e-06,0.0,0.0002323204971617,0.0,0.0,15.773337364196776,0.0,0.0,0.0,0.3177297711372375,4.0,0.0,1.0
731580,293.1851501464844,297.1499938964844,293.1499938964844,0.1082030460238456,-2439.043212890625,304.1533203125,0.7839484810829163,0.1720259636640548,0.1559774577617645,293.1335754394531,297.1499938964844,293.1499938964844,0.0638801679015159,-1714.63232421875,304.14630126953125,0.6860306262969971,0.1140511557459831,0.1097083687782287,293.2151184082031,297.1499938964844,293.1499938964844,0.2250720858573913,-3405.1767578125,304.15777587890625,0.9577491283416748,0.3101410865783691,0.2176868766546249,293.1279296875,297.1499938964844,293.1499938964844,0.2727841138839721,-5354.57763671875,304.1983947753906,0.9990000128746032,0.4496260285377502,0.3412626981735229,293.16094970703125,297.1499938964844,293.1499938964844,0.013980183750391,-3600.962646484375,304.1252746582031,0.5081482529640198,0.050000000745058,0.2307954430580139,291.22247314453125,291.1499938964844,270.80731201171875,268.1683044433594,283.6963806152344,293.1789245605469,291.2181091308594,1.0,0.2622325122356415,0.7933764457702637,0.7933764457702637,1.0,1.0,-1.266657829284668,0.5369630455970764,0.7296947240829468,0.2481300681829452,0.0,0.0,0.4031634330749511,42.81912612915039,64.0,-32.57322692871094,-9527.423828125,207.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8898010253906,306.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.978515625,18000.0,0.0,0.0,0.224294364452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187230825424194,0.3187278509140014,-4.749902473122347e-06,0.0,0.0002276302693644,0.0,0.0,14.898778915405272,0.0,0.0,0.0,0.3141696751117706,4.0,0.0,1.0
731640,293.1851501464844,297.1499938964844,293.1499938964844,0.1082030460238456,-2439.043212890625,304.1533203125,0.7839484810829163,0.1720259636640548,0.1559774577617645,293.1335754394531,297.1499938964844,293.1499938964844,0.0638801679015159,-1714.63232421875,304.14630126953125,0.6860306262969971,0.1140511557459831,0.1097083687782287,293.2151184082031,297.1499938964844,293.1499938964844,0.2250720858573913,-3405.1767578125,304.15777587890625,0.9577491283416748,0.3101410865783691,0.2176868766546249,293.1279296875,297.1499938964844,293.1499938964844,0.2727841138839721,-5354.57763671875,304.1983947753906,0.9990000128746032,0.4496260285377502,0.3412626981735229,293.16094970703125,297.1499938964844,293.1499938964844,0.013980183750391,-3600.962646484375,304.1252746582031,0.5081482529640198,0.050000000745058,0.2307954430580139,291.22247314453125,291.1499938964844,270.80731201171875,268.1683044433594,283.6963806152344,293.1789245605469,291.2181091308594,1.0,0.2622325122356415,0.7933764457702637,0.7933764457702637,1.0,1.0,-1.266657829284668,0.5369630455970764,0.7296947240829468,0.2481300681829452,0.0,0.0,0.4031634330749511,42.81912612915039,64.0,-32.57322692871094,-9527.423828125,207.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8898010253906,306.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.978515625,18000.0,0.0,0.0,0.224294364452362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187230825424194,0.3187278509140014,-4.749902473122347e-06,0.0,0.0002276302693644,0.0,0.0,14.898778915405272,0.0,0.0,0.0,0.3141696751117706,4.0,0.0,1.0
731700,293.1849060058594,297.1499938964844,293.1499938964844,0.1081753298640251,-2438.988525390625,304.1527709960937,0.7766491770744324,0.1716261059045791,0.1556851267814636,293.1451721191406,297.1499938964844,293.1499938964844,0.0630007237195968,-1698.550048828125,304.1485900878906,0.6770468354225159,0.1119922772049903,0.1084524095058441,293.21502685546875,297.1499938964844,293.1499938964844,0.2248794734477996,-3403.3984375,304.1567077636719,0.9480931758880616,0.3093364536762237,0.2171789705753326,293.1235656738281,297.1499938964844,293.1499938964844,0.2811712622642517,-5493.37548828125,304.17431640625,0.9990000128746032,0.450770229101181,0.3501002490520477,293.1611328125,297.1499938964844,293.1499938964844,0.0140395015478134,-3611.7890625,304.12261962890625,0.5036346912384033,0.050000000745058,0.2311010658740997,291.1982421875,291.1499938964844,270.8462829589844,268.2001037597656,283.699951171875,293.17852783203125,291.1934509277344,1.0,0.2656916379928589,0.7932803630828857,0.7932803630828857,1.0,1.0,-1.2751606702804563,0.5413206219673157,0.7338401079177856,0.2486522644758224,0.0,0.0,0.4023594260215759,44.54068756103516,64.0,-50.170066833496094,-9539.8681640625,214.2965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.972900390625,306.76568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.546875,18000.0,0.0,0.0,0.2218968421220779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161066472530365,0.3161113858222961,-4.733416972158011e-06,0.0,0.0002251970872748,0.0,0.0,14.710163116455078,0.0,0.0,0.0,0.3133738040924072,4.0,0.0,1.0
731760,293.18475341796875,297.1499938964844,293.1499938964844,0.108175590634346,-2439.45263671875,304.1522521972656,0.7668054699897766,0.1712148934602737,0.1554132103919983,293.1632995605469,297.1499938964844,293.1499938964844,0.0610648319125175,-1663.1243896484375,304.1523742675781,0.6630854606628418,0.1084962636232376,0.105947807431221,293.2149963378906,297.1499938964844,293.1499938964844,0.2247308939695358,-3402.1396484375,304.15576171875,0.9343433380126952,0.3085177540779114,0.216685801744461,293.1312255859375,297.1499938964844,293.1499938964844,0.2935952544212341,-5694.72216796875,304.14727783203125,0.9990000128746032,0.4496140480041504,0.3629728257656097,293.16162109375,297.1499938964844,293.1499938964844,0.0141149368137121,-3625.1005859375,304.11920166015625,0.4974869191646576,0.050000000745058,0.2315602004528045,291.1726989746094,291.1499938964844,270.8858642578125,268.2323608398437,283.69927978515625,293.1789245605469,291.1678771972656,1.0,0.270610898733139,0.7930652499198914,0.7930652499198914,1.0,1.0,-1.2872352600097656,0.5474905371665955,0.7397447824478149,0.2494181096553802,0.0,0.0,0.4034026861190796,47.12128448486328,82.0,-60.50193405151367,-9591.3740234375,224.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0301208496094,306.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.2196168601512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159553110599518,0.3159600496292114,-4.725946837424999e-06,0.0,0.0002228831872344,0.0,0.0,14.680628776550291,0.0,0.0,0.0,0.3132197260856628,4.0,0.0,1.0
731820,293.1846618652344,297.1499938964844,293.1499938964844,0.1081847921013832,-2440.442138671875,304.1514892578125,0.743049681186676,0.170355275273323,0.1549258232116699,293.2186279296875,297.1499938964844,293.1499938964844,0.0534623898565769,-1526.4151611328125,304.1643981933594,0.6245215535163879,0.0969941839575767,0.0967959836125373,293.2152099609375,297.1499938964844,293.1499938964844,0.2244021296501159,-3399.07568359375,304.1544189453125,0.900474488735199,0.3068270087242126,0.2157341688871383,293.1832275390625,297.1499938964844,293.1499938964844,0.328728049993515,-6250.1435546875,304.089599609375,0.9990000128746032,0.4396487772464752,0.3987047672271728,293.1634521484375,297.1499938964844,293.1499938964844,0.0143019733950495,-3656.7490234375,304.109619140625,0.4819212555885315,0.050000000745058,0.2329215854406356,291.1253967285156,291.1499938964844,270.9666748046875,268.2980651855469,283.6988525390625,293.2015380859375,291.1215209960937,1.0,0.2840456962585449,0.7926350235939026,0.7926350235939026,1.0,1.0,-1.319042086601257,0.5638999938964844,0.7551421523094177,0.2510198950767517,0.0,0.0,0.4099412858486175,54.723480224609375,85.0,-62.1982650756836,-9775.5732421875,253.0526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04376220703125,306.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8984375,18000.0,0.0,0.0,0.215886116027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215799927711487,0.3215847313404083,-4.734193680633325e-06,0.0,0.0002190969535149,0.0,0.0,15.00790309906006,0.0,0.0,0.0,0.3145083487033844,4.0,0.0,1.0
731880,293.1846618652344,297.1499938964844,293.1499938964844,0.1081847921013832,-2440.442138671875,304.1514892578125,0.743049681186676,0.170355275273323,0.1549258232116699,293.2186279296875,297.1499938964844,293.1499938964844,0.0534623898565769,-1526.4151611328125,304.1643981933594,0.6245215535163879,0.0969941839575767,0.0967959836125373,293.2152099609375,297.1499938964844,293.1499938964844,0.2244021296501159,-3399.07568359375,304.1544189453125,0.900474488735199,0.3068270087242126,0.2157341688871383,293.1832275390625,297.1499938964844,293.1499938964844,0.328728049993515,-6250.1435546875,304.089599609375,0.9990000128746032,0.4396487772464752,0.3987047672271728,293.1634521484375,297.1499938964844,293.1499938964844,0.0143019733950495,-3656.7490234375,304.109619140625,0.4819212555885315,0.050000000745058,0.2329215854406356,291.1253967285156,291.1499938964844,270.9666748046875,268.2980651855469,283.6988525390625,293.2015380859375,291.1215209960937,1.0,0.2840456962585449,0.7926350235939026,0.7926350235939026,1.0,1.0,-1.319042086601257,0.5638999938964844,0.7551421523094177,0.2510198950767517,0.0,0.0,0.4099412858486175,54.723480224609375,85.0,-62.1982650756836,-9775.5732421875,253.0526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04376220703125,306.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8984375,18000.0,0.0,0.0,0.215886116027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215799927711487,0.3215847313404083,-4.734193680633325e-06,0.0,0.0002190969535149,0.0,0.0,15.00790309906006,0.0,0.0,0.0,0.3145083487033844,4.0,0.0,1.0
731940,293.1844482421875,297.1499938964844,293.1499938964844,0.1078917607665062,-2435.19189453125,304.15155029296875,0.717811644077301,0.1695186346769333,0.1545489281415939,293.27618408203125,297.1499938964844,293.1499938964844,0.0419888608157634,-1326.69189453125,304.1785888671875,0.569465696811676,0.0835148468613624,0.0840197652578353,293.2154846191406,297.1499938964844,293.1499938964844,0.2233349680900573,-3386.19775390625,304.15484619140625,0.8665522336959839,0.3051235973834991,0.2148475646972656,293.2548522949219,297.1499938964844,293.1499938964844,0.3328537940979004,-6334.9501953125,304.1080627441406,0.9755448698997498,0.4242105484008789,0.4057082235813141,293.1666259765625,297.1499938964844,293.1499938964844,0.0144898127764463,-3685.009521484375,304.0959167480469,0.4594896137714386,0.050000000745058,0.234853059053421,291.1161499023437,291.1499938964844,271.04937744140625,268.3651123046875,283.7549133300781,293.2480773925781,291.1238098144531,1.0,0.2941721677780151,0.7922047972679138,0.7922047972679138,1.0,1.0,-1.3056390285491943,0.5572159290313721,0.748423159122467,0.2493358999490738,0.0,0.0,0.4163925051689148,64.86863708496094,88.0,14.197516441345217,-9806.693359375,271.92059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93359375,306.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.271484375,18000.0,0.0,0.0,0.2136064618825912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315322399139404,0.3315370082855224,-4.766387974086683e-06,0.0,0.0002167834027204,0.0,0.0,15.6473970413208,0.0,0.0,0.0,0.3170381188392639,4.0,0.0,1.0
732000,293.1844482421875,297.1499938964844,293.1499938964844,0.1078917607665062,-2435.19189453125,304.15155029296875,0.717811644077301,0.1695186346769333,0.1545489281415939,293.27618408203125,297.1499938964844,293.1499938964844,0.0419888608157634,-1326.69189453125,304.1785888671875,0.569465696811676,0.0835148468613624,0.0840197652578353,293.2154846191406,297.1499938964844,293.1499938964844,0.2233349680900573,-3386.19775390625,304.15484619140625,0.8665522336959839,0.3051235973834991,0.2148475646972656,293.2548522949219,297.1499938964844,293.1499938964844,0.3328537940979004,-6334.9501953125,304.1080627441406,0.9755448698997498,0.4242105484008789,0.4057082235813141,293.1666259765625,297.1499938964844,293.1499938964844,0.0144898127764463,-3685.009521484375,304.0959167480469,0.4594896137714386,0.050000000745058,0.234853059053421,291.1161499023437,291.1499938964844,271.04937744140625,268.3651123046875,283.7549133300781,293.2480773925781,291.1238098144531,1.0,0.2941721677780151,0.7922047972679138,0.7922047972679138,1.0,1.0,-1.3056390285491943,0.5572159290313721,0.748423159122467,0.2493358999490738,0.0,0.0,0.4163925051689148,64.86863708496094,88.0,14.197516441345217,-9806.693359375,271.92059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93359375,306.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.271484375,18000.0,0.0,0.0,0.2136064618825912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315322399139404,0.3315370082855224,-4.766387974086683e-06,0.0,0.0002167834027204,0.0,0.0,15.6473970413208,0.0,0.0,0.0,0.3170381188392639,4.0,0.0,1.0
732060,293.1845703125,297.1499938964844,293.1499938964844,0.1069625467061996,-2417.282958984375,304.15252685546875,0.6998769044876099,0.1686218082904815,0.1540631353855133,293.2985534667969,297.1499938964844,293.1499938964844,0.034268420189619,-1193.134521484375,304.1816101074219,0.5302642583847046,0.0757434889674186,0.0758737251162529,293.2163391113281,297.1499938964844,293.1499938964844,0.2209492772817611,-3356.263916015625,304.1571044921875,0.8454432487487793,0.3032878637313843,0.2138327956199646,293.2806701660156,297.1499938964844,293.1499938964844,0.3277917802333832,-6217.47412109375,304.13104248046875,0.9447214007377625,0.4162600338459015,0.3969104886054992,293.17144775390625,297.1499938964844,293.1499938964844,0.0145100951194763,-3686.07568359375,304.07720947265625,0.4430926144123077,0.050000000745058,0.2363583743572235,291.175537109375,291.1499938964844,271.13360595703125,268.4332275390625,283.81512451171875,293.2699890136719,291.176513671875,1.0,0.3017104566097259,0.7914460301399231,0.7914460301399231,1.0,1.0,-1.292603850364685,0.5520931482315063,0.7405107021331787,0.2433294504880905,0.0,0.0,0.4080754816532135,72.62968444824219,76.0,38.91175842285156,-9621.1796875,282.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8157043457031,306.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.974609375,18000.0,0.0,0.0,0.2119053900241851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246201872825622,0.3246249556541443,-4.763604920299258e-06,0.0,0.0002150570362573,0.0,0.0,15.25949764251709,0.0,0.0,0.0,0.3155527710914612,4.0,0.0,1.0
732120,293.1845703125,297.1499938964844,293.1499938964844,0.1069625467061996,-2417.282958984375,304.15252685546875,0.6998769044876099,0.1686218082904815,0.1540631353855133,293.2985534667969,297.1499938964844,293.1499938964844,0.034268420189619,-1193.134521484375,304.1816101074219,0.5302642583847046,0.0757434889674186,0.0758737251162529,293.2163391113281,297.1499938964844,293.1499938964844,0.2209492772817611,-3356.263916015625,304.1571044921875,0.8454432487487793,0.3032878637313843,0.2138327956199646,293.2806701660156,297.1499938964844,293.1499938964844,0.3277917802333832,-6217.47412109375,304.13104248046875,0.9447214007377625,0.4162600338459015,0.3969104886054992,293.17144775390625,297.1499938964844,293.1499938964844,0.0145100951194763,-3686.07568359375,304.07720947265625,0.4430926144123077,0.050000000745058,0.2363583743572235,291.175537109375,291.1499938964844,271.13360595703125,268.4332275390625,283.81512451171875,293.2699890136719,291.176513671875,1.0,0.3017104566097259,0.7914460301399231,0.7914460301399231,1.0,1.0,-1.292603850364685,0.5520931482315063,0.7405107021331787,0.2433294504880905,0.0,0.0,0.4080754816532135,72.62968444824219,76.0,38.91175842285156,-9621.1796875,282.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8157043457031,306.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.974609375,18000.0,0.0,0.0,0.2119053900241851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3246201872825622,0.3246249556541443,-4.763604920299258e-06,0.0,0.0002150570362573,0.0,0.0,15.25949764251709,0.0,0.0,0.0,0.3155527710914612,4.0,0.0,1.0
732180,293.1842956542969,297.1499938964844,293.1499938964844,0.1063070222735405,-2405.17724609375,304.1527709960937,0.6939944624900818,0.1677986830472946,0.1533888578414917,293.3111267089844,297.1499938964844,293.1499938964844,0.0288039352744817,-1098.3477783203125,304.1802062988281,0.5094045996665955,0.0694232508540153,0.0698119401931762,293.217041015625,297.1499938964844,293.1499938964844,0.2192272245883941,-3335.255859375,304.1576232910156,0.838771641254425,0.3014654517173767,0.2126248925924301,293.2874450683594,297.1499938964844,293.1499938964844,0.3232497572898865,-6143.818359375,304.14471435546875,0.9333244562149048,0.4115550816059112,0.3920570015907287,293.1761474609375,297.1499938964844,293.1499938964844,0.0144904842600226,-3684.8994140625,304.0570373535156,0.43892902135849,0.050000000745058,0.2368089258670807,291.18408203125,291.1499938964844,271.218994140625,268.50213623046875,283.8623046875,293.2797241210937,291.18524169921875,1.0,0.3020570278167724,0.7906872034072876,0.7906872034072876,1.0,1.0,-1.2777824401855469,0.545464813709259,0.7323175668716431,0.2390729635953903,0.0,0.0,0.4030428826808929,74.79367065429688,64.0,22.535362243652344,-9453.5478515625,280.9999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7504577636719,306.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.59375,18000.0,0.0,0.0,0.210037812590599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182870149612427,0.3182917535305023,-4.740143140224973e-06,0.0,0.0002131616784026,0.0,0.0,14.84702491760254,0.0,0.0,0.0,0.3138768970966339,4.0,0.0,1.0
732240,293.1842956542969,297.1499938964844,293.1499938964844,0.1063070222735405,-2405.17724609375,304.1527709960937,0.6939944624900818,0.1677986830472946,0.1533888578414917,293.3111267089844,297.1499938964844,293.1499938964844,0.0288039352744817,-1098.3477783203125,304.1802062988281,0.5094045996665955,0.0694232508540153,0.0698119401931762,293.217041015625,297.1499938964844,293.1499938964844,0.2192272245883941,-3335.255859375,304.1576232910156,0.838771641254425,0.3014654517173767,0.2126248925924301,293.2874450683594,297.1499938964844,293.1499938964844,0.3232497572898865,-6143.818359375,304.14471435546875,0.9333244562149048,0.4115550816059112,0.3920570015907287,293.1761474609375,297.1499938964844,293.1499938964844,0.0144904842600226,-3684.8994140625,304.0570373535156,0.43892902135849,0.050000000745058,0.2368089258670807,291.18408203125,291.1499938964844,271.218994140625,268.50213623046875,283.8623046875,293.2797241210937,291.18524169921875,1.0,0.3020570278167724,0.7906872034072876,0.7906872034072876,1.0,1.0,-1.2777824401855469,0.545464813709259,0.7323175668716431,0.2390729635953903,0.0,0.0,0.4030428826808929,74.79367065429688,64.0,22.535362243652344,-9453.5478515625,280.9999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7504577636719,306.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.59375,18000.0,0.0,0.0,0.210037812590599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182870149612427,0.3182917535305023,-4.740143140224973e-06,0.0,0.0002131616784026,0.0,0.0,14.84702491760254,0.0,0.0,0.0,0.3138768970966339,4.0,0.0,1.0
732300,293.18389892578125,297.1499938964844,293.1499938964844,0.1059519276022911,-2398.607666015625,304.1529235839844,0.6945436000823975,0.1674392968416214,0.1530291885137558,293.3163757324219,297.1499938964844,293.1499938964844,0.0264485832303762,-1050.875732421875,304.1789245605469,0.5022391080856323,0.066352941095829,0.066868744790554,293.2171936035156,297.1499938964844,293.1499938964844,0.2183095961809158,-3324.040283203125,304.15789794921875,0.8391879200935364,0.3005882799625397,0.2119896858930587,293.2882995605469,297.1499938964844,293.1499938964844,0.3213355541229248,-6113.2666015625,304.1491394042969,0.9331960678100586,0.4096452891826629,0.3901310563087463,293.1781616210937,297.1499938964844,293.1499938964844,0.0144441192969679,-3678.98486328125,304.0472412109375,0.4398983120918274,0.050000000745058,0.2367014288902282,291.1894836425781,291.1499938964844,271.26202392578125,268.53680419921875,283.88458251953125,293.2829895019531,291.190185546875,1.0,0.3003891408443451,0.7903078198432922,0.7903078198432922,1.0,1.0,-1.2706142663955688,0.5422877669334412,0.7283264994621277,0.2369402647018432,0.0,0.0,0.3998573422431946,74.10249328613281,64.0,17.601253509521484,-9368.9814453125,276.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7302551269531,306.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.453125,18000.0,0.0,0.0,0.2090604603290558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147253394126892,0.3147300779819488,-4.728598923975369e-06,0.0,0.0002121697907568,0.0,0.0,14.62217617034912,0.0,0.0,0.0,0.3129576444625854,4.0,0.0,1.0
732360,293.1833801269531,297.1499938964844,293.1499938964844,0.1056182980537414,-2392.473388671875,304.1529846191406,0.6968333125114441,0.1671118885278701,0.1526670157909393,293.3212585449219,297.1499938964844,293.1499938964844,0.0240243952721357,-1003.4634399414062,304.1780700683594,0.4962228238582611,0.0632886067032814,0.0639099180698394,293.2171936035156,297.1499938964844,293.1499938964844,0.2174298018217086,-3313.33056640625,304.1580505371094,0.8414615392684937,0.2997348606586456,0.2113456279039383,293.2883605957031,297.1499938964844,293.1499938964844,0.3195883929729461,-6085.67919921875,304.1524658203125,0.9357463717460632,0.4078790247440338,0.3883484303951263,293.179931640625,297.1499938964844,293.1499938964844,0.0143850054591894,-3671.39013671875,304.03778076171875,0.4424006342887878,0.050000000745058,0.2364319860935211,291.1922607421875,291.1499938964844,271.3052062988281,268.5715637207031,283.9061584472656,293.2857971191406,291.19256591796875,1.0,0.2977461218833923,0.7901519536972046,0.7901519536972046,1.0,1.0,-1.2633914947509766,0.5391178727149963,0.7242736220359802,0.2348113358020782,0.0,0.0,0.396751195192337,72.54656982421875,52.0,12.083331108093262,-9285.2412109375,270.3816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71844482421875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.81640625,18000.0,0.0,0.0,0.2080309092998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110481798648834,0.3110528886318207,-4.7162525333988015e-06,0.0,0.0002111249341396,0.0,0.0,14.39052391052246,0.0,0.0,0.0,0.3120144009590149,4.0,0.0,1.0
732420,293.18212890625,297.1499938964844,293.1499938964844,0.1049410328269004,-2379.99951171875,304.15313720703125,0.7058895230293274,0.1665201187133789,0.1519378572702407,293.33013916015625,297.1499938964844,293.1499938964844,0.0196511279791593,-908.709228515625,304.1759948730469,0.4861732423305511,0.0571465194225311,0.0579104945063591,293.2168884277344,297.1499938964844,293.1499938964844,0.215644359588623,-3291.564208984375,304.1583557128906,0.850951611995697,0.2980925142765045,0.2100469470024109,293.2872619628906,297.1499938964844,293.1499938964844,0.3161947429180145,-6032.677734375,304.1572570800781,0.9474295973777772,0.4045954346656799,0.3849983513355255,293.1827697753906,297.1499938964844,293.1499938964844,0.0142299272119998,-3650.588134765625,304.0198974609375,0.451699823141098,0.050000000745058,0.2355238646268844,291.1979675292969,291.1499938964844,271.3918762207031,268.6412353515625,283.9483642578125,293.289794921875,291.1987609863281,1.0,0.2901126146316528,0.7898402214050293,0.7898402214050293,1.0,1.0,-1.2486445903778076,0.5326550006866455,0.7159895896911621,0.2304945439100265,0.0,0.0,0.3900359869003296,67.461669921875,40.0,10.67980670928955,-9135.1259765625,253.7962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71484375,306.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.376953125,18000.0,0.0,0.0,0.205807015299797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036267757415771,0.303631454706192,-4.691572485171491e-06,0.0,0.0002088679611915,0.0,0.0,13.928937911987305,0.0,0.0,0.0,0.3101173341274261,4.0,0.0,1.0
732480,293.18212890625,297.1499938964844,293.1499938964844,0.1049410328269004,-2379.99951171875,304.15313720703125,0.7058895230293274,0.1665201187133789,0.1519378572702407,293.33013916015625,297.1499938964844,293.1499938964844,0.0196511279791593,-908.709228515625,304.1759948730469,0.4861732423305511,0.0571465194225311,0.0579104945063591,293.2168884277344,297.1499938964844,293.1499938964844,0.215644359588623,-3291.564208984375,304.1583557128906,0.850951611995697,0.2980925142765045,0.2100469470024109,293.2872619628906,297.1499938964844,293.1499938964844,0.3161947429180145,-6032.677734375,304.1572570800781,0.9474295973777772,0.4045954346656799,0.3849983513355255,293.1827697753906,297.1499938964844,293.1499938964844,0.0142299272119998,-3650.588134765625,304.0198974609375,0.451699823141098,0.050000000745058,0.2355238646268844,291.1979675292969,291.1499938964844,271.3918762207031,268.6412353515625,283.9483642578125,293.289794921875,291.1987609863281,1.0,0.2901126146316528,0.7898402214050293,0.7898402214050293,1.0,1.0,-1.2486445903778076,0.5326550006866455,0.7159895896911621,0.2304945439100265,0.0,0.0,0.3900359869003296,67.461669921875,40.0,10.67980670928955,-9135.1259765625,253.7962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71484375,306.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.376953125,18000.0,0.0,0.0,0.205807015299797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036267757415771,0.303631454706192,-4.691572485171491e-06,0.0,0.0002088679611915,0.0,0.0,13.928937911987305,0.0,0.0,0.0,0.3101173341274261,4.0,0.0,1.0
732540,293.1807556152344,297.1499938964844,293.1499938964844,0.1042476892471313,-2367.21435546875,304.1532287597656,0.7197810411453247,0.1659856736660003,0.151193305850029,293.3380432128906,297.1499938964844,293.1499938964844,0.0158494357019662,-812.5400390625,304.1736755371094,0.4773114025592804,0.0509812049567699,0.0518163591623306,293.2162780761719,297.1499938964844,293.1499938964844,0.2138493508100509,-3269.65966796875,304.1585388183594,0.8670633435249329,0.2965207397937774,0.2087466120719909,293.2853088378906,297.1499938964844,293.1499938964844,0.3128509819507599,-5981.0009765625,304.1603698730469,0.9660869240760804,0.4015103876590729,0.3817935883998871,293.18475341796875,297.1499938964844,293.1499938964844,0.0140430852770805,-3624.7216796875,304.0033264160156,0.4668495953083038,0.050000000745058,0.234269306063652,291.2046203613281,291.1499938964844,271.4786376953125,268.7108459472656,283.9902038574219,293.29278564453125,291.2046203613281,1.0,0.2800410985946655,0.789528489112854,0.789528489112854,1.0,1.0,-1.2335220575332642,0.5260276198387146,0.7074944972991943,0.2261276096105575,0.0,0.0,0.3822354674339294,60.52598190307617,28.0,6.282102108001709,-8964.083984375,233.53717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7326354980469,306.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.40625,18000.0,0.0,0.0,0.2033413052558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950564324855804,0.2950611114501953,-4.664632797357626e-06,0.0,0.0002063655701931,0.0,0.0,13.408727645874023,0.0,0.0,0.0,0.3079893290996551,4.0,0.0,1.0
732600,293.1807556152344,297.1499938964844,293.1499938964844,0.1042476892471313,-2367.21435546875,304.1532287597656,0.7197810411453247,0.1659856736660003,0.151193305850029,293.3380432128906,297.1499938964844,293.1499938964844,0.0158494357019662,-812.5400390625,304.1736755371094,0.4773114025592804,0.0509812049567699,0.0518163591623306,293.2162780761719,297.1499938964844,293.1499938964844,0.2138493508100509,-3269.65966796875,304.1585388183594,0.8670633435249329,0.2965207397937774,0.2087466120719909,293.2853088378906,297.1499938964844,293.1499938964844,0.3128509819507599,-5981.0009765625,304.1603698730469,0.9660869240760804,0.4015103876590729,0.3817935883998871,293.18475341796875,297.1499938964844,293.1499938964844,0.0140430852770805,-3624.7216796875,304.0033264160156,0.4668495953083038,0.050000000745058,0.234269306063652,291.2046203613281,291.1499938964844,271.4786376953125,268.7108459472656,283.9902038574219,293.29278564453125,291.2046203613281,1.0,0.2800410985946655,0.789528489112854,0.789528489112854,1.0,1.0,-1.2335220575332642,0.5260276198387146,0.7074944972991943,0.2261276096105575,0.0,0.0,0.3822354674339294,60.52598190307617,28.0,6.282102108001709,-8964.083984375,233.53717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7326354980469,306.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.40625,18000.0,0.0,0.0,0.2033413052558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950564324855804,0.2950611114501953,-4.664632797357626e-06,0.0,0.0002063655701931,0.0,0.0,13.408727645874023,0.0,0.0,0.0,0.3079893290996551,4.0,0.0,1.0
732660,293.17926025390625,297.1499938964844,293.1499938964844,0.1036767810583114,-2356.89599609375,304.1531066894531,0.7390503287315369,0.1655105352401733,0.150446742773056,293.34716796875,297.1499938964844,293.1499938964844,0.014342070557177,-769.5254516601562,304.09136962890625,0.4840090274810791,0.050000000745058,0.0490728579461574,293.2154846191406,297.1499938964844,293.1499938964844,0.2123086005449295,-3251.085205078125,304.15826416015625,0.8921265006065369,0.2950023710727691,0.2074426561594009,293.282958984375,297.1499938964844,293.1499938964844,0.309908390045166,-5936.154296875,304.1617736816406,0.9902092814445496,0.3985580801963806,0.3786658644676208,293.1861267089844,297.1499938964844,293.1499938964844,0.0138513362035155,-3598.7587890625,303.9876403808594,0.4839736521244049,0.050000000745058,0.2327348291873932,291.1976013183594,291.1499938964844,271.5651550292969,268.7801208496094,284.0277099609375,293.2962951660156,291.1964111328125,1.0,0.2682017683982849,0.7892374396324158,0.7892374396324158,1.0,1.0,-1.222168207168579,0.5212860107421875,0.7008821964263916,0.2221581637859344,0.0,0.0,0.3762174546718597,52.140899658203125,25.0,-8.134255409240723,-8809.7041015625,212.0170745849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749938964844,306.45880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.298828125,18000.0,0.0,0.0,0.2005077749490738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287663996219635,0.2876686155796051,-4.638832706405083e-06,0.0,0.0002034899080172,0.0,0.0,12.960492134094238,0.0,0.0,0.0,0.3061472475528717,4.0,0.0,1.0
732720,293.17926025390625,297.1499938964844,293.1499938964844,0.1036767810583114,-2356.89599609375,304.1531066894531,0.7390503287315369,0.1655105352401733,0.150446742773056,293.34716796875,297.1499938964844,293.1499938964844,0.014342070557177,-769.5254516601562,304.09136962890625,0.4840090274810791,0.050000000745058,0.0490728579461574,293.2154846191406,297.1499938964844,293.1499938964844,0.2123086005449295,-3251.085205078125,304.15826416015625,0.8921265006065369,0.2950023710727691,0.2074426561594009,293.282958984375,297.1499938964844,293.1499938964844,0.309908390045166,-5936.154296875,304.1617736816406,0.9902092814445496,0.3985580801963806,0.3786658644676208,293.1861267089844,297.1499938964844,293.1499938964844,0.0138513362035155,-3598.7587890625,303.9876403808594,0.4839736521244049,0.050000000745058,0.2327348291873932,291.1976013183594,291.1499938964844,271.5651550292969,268.7801208496094,284.0277099609375,293.2962951660156,291.1964111328125,1.0,0.2682017683982849,0.7892374396324158,0.7892374396324158,1.0,1.0,-1.222168207168579,0.5212860107421875,0.7008821964263916,0.2221581637859344,0.0,0.0,0.3762174546718597,52.140899658203125,25.0,-8.134255409240723,-8809.7041015625,212.0170745849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749938964844,306.45880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.298828125,18000.0,0.0,0.0,0.2005077749490738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287663996219635,0.2876686155796051,-4.638832706405083e-06,0.0,0.0002034899080172,0.0,0.0,12.960492134094238,0.0,0.0,0.0,0.3061472475528717,4.0,0.0,1.0
732780,293.1777038574219,297.1499938964844,293.1499938964844,0.1031454205513,-2347.156982421875,304.1529541015625,0.756166398525238,0.1650860458612442,0.1498375535011291,293.3573608398437,297.1499938964844,293.1499938964844,0.0137067260220646,-754.3618774414062,303.9901123046875,0.4965218603610992,0.050000000745058,0.0488324575126171,293.2145690917969,297.1499938964844,293.1499938964844,0.2107398957014084,-3231.98291015625,304.1581420898437,0.9145750403404236,0.2935277819633484,0.2062403410673141,293.27496337890625,297.1499938964844,293.1499938964844,0.2969218492507934,-5731.533203125,304.18084716796875,0.9990000128746032,0.3967718780040741,0.3650842905044555,293.18701171875,297.1499938964844,293.1499938964844,0.0136981876567006,-3577.439453125,303.97271728515625,0.4965218603610992,0.050000000745058,0.2316401600837707,291.1968994140625,291.1499938964844,271.65106201171875,268.8488464355469,284.0752258300781,293.29931640625,291.1996459960937,1.0,0.2581115365028381,0.7889463901519775,0.7889463901519775,1.0,1.0,-1.2021000385284424,0.512139618396759,0.6899604201316833,0.2176154255867004,0.0,0.0,0.3703895211219787,46.01863861083984,25.0,11.503473281860352,-8668.4462890625,192.6925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8194580078125,306.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.517578125,18000.0,0.0,0.0,0.1974734663963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2819907069206238,0.2819953262805938,-4.619913852366153e-06,0.0,0.0002004104608204,0.0,0.0,12.623424530029297,0.0,0.0,0.0,0.3047315180301666,4.0,0.0,1.0
732840,293.1777038574219,297.1499938964844,293.1499938964844,0.1031454205513,-2347.156982421875,304.1529541015625,0.756166398525238,0.1650860458612442,0.1498375535011291,293.3573608398437,297.1499938964844,293.1499938964844,0.0137067260220646,-754.3618774414062,303.9901123046875,0.4965218603610992,0.050000000745058,0.0488324575126171,293.2145690917969,297.1499938964844,293.1499938964844,0.2107398957014084,-3231.98291015625,304.1581420898437,0.9145750403404236,0.2935277819633484,0.2062403410673141,293.27496337890625,297.1499938964844,293.1499938964844,0.2969218492507934,-5731.533203125,304.18084716796875,0.9990000128746032,0.3967718780040741,0.3650842905044555,293.18701171875,297.1499938964844,293.1499938964844,0.0136981876567006,-3577.439453125,303.97271728515625,0.4965218603610992,0.050000000745058,0.2316401600837707,291.1968994140625,291.1499938964844,271.65106201171875,268.8488464355469,284.0752258300781,293.29931640625,291.1996459960937,1.0,0.2581115365028381,0.7889463901519775,0.7889463901519775,1.0,1.0,-1.2021000385284424,0.512139618396759,0.6899604201316833,0.2176154255867004,0.0,0.0,0.3703895211219787,46.01863861083984,25.0,11.503473281860352,-8668.4462890625,192.6925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8194580078125,306.4732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.517578125,18000.0,0.0,0.0,0.1974734663963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2819907069206238,0.2819953262805938,-4.619913852366153e-06,0.0,0.0002004104608204,0.0,0.0,12.623424530029297,0.0,0.0,0.0,0.3047315180301666,4.0,0.0,1.0
732900,293.177001953125,297.1499938964844,293.1499938964844,0.1027645692229271,-2339.8857421875,304.1531066894531,0.7627971768379211,0.1648696959018707,0.1495741307735443,293.3622131347656,297.1499938964844,293.1499938964844,0.0135166309773921,-749.14990234375,303.9395751953125,0.5012986660003662,0.050000000745058,0.0487550571560859,293.2142333984375,297.1499938964844,293.1499938964844,0.2096814662218094,-3218.76171875,304.1585998535156,0.9236251711845398,0.2927785515785217,0.2056680172681808,293.2615051269531,297.1499938964844,293.1499938964844,0.2866417169570923,-5569.35400390625,304.19384765625,0.9990000128746032,0.3978218734264374,0.3548837900161743,293.1872863769531,297.1499938964844,293.1499938964844,0.0136192291975021,-3564.949951171875,303.9657897949219,0.5012986660003662,0.050000000745058,0.2312730103731155,291.214111328125,291.1499938964844,271.69366455078125,268.88287353515625,284.10418701171875,293.2983703613281,291.2174072265625,1.0,0.2537733316421509,0.7888008952140808,0.7888008952140808,1.0,1.0,-1.1883156299591064,0.5056498646736145,0.6826658248901367,0.2151797264814376,0.0,0.0,0.3644134402275085,43.885440826416016,25.0,27.70452117919922,-8557.228515625,183.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8462219238281,306.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.130859375,18000.0,0.0,0.0,0.1958410739898681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770945131778717,0.2770991325378418,-4.608770723280031e-06,0.0,0.0001987537980312,0.0,0.0,12.348703384399414,0.0,0.0,0.0,0.3036056160926819,4.0,0.0,1.0
732960,293.1763916015625,297.1499938964844,293.1499938964844,0.1024460345506668,-2333.876953125,304.15313720703125,0.7690174579620361,0.1646508425474167,0.1493145376443863,293.3669738769531,297.1499938964844,293.1499938964844,0.0133431181311607,-744.4824829101562,303.8887634277344,0.5058310031890869,0.050000000745058,0.0486875511705875,293.2139587402344,297.1499938964844,293.1499938964844,0.2087406069040298,-3207.113037109375,304.1587219238281,0.9320436716079712,0.2920175194740295,0.205092579126358,293.2442932128906,297.1499938964844,293.1499938964844,0.2774686217308044,-5424.91455078125,304.2024841308594,0.9990000128746032,0.3997920453548431,0.3457412719726562,293.1875,297.1499938964844,293.1499938964844,0.013554835692048,-3555.11083984375,303.9590148925781,0.5058310031890869,0.050000000745058,0.2309527844190597,291.2258605957031,291.1499938964844,271.7359924316406,268.91668701171875,284.13238525390625,293.2977600097656,291.22711181640625,1.0,0.2498556971549987,0.7886979579925537,0.7886979579925537,1.0,1.0,-1.1758731603622437,0.4997830986976623,0.6760900616645813,0.2130451649427414,0.0,0.0,0.3581217229366302,42.02250289916992,25.0,24.368608474731445,-8428.9208984375,176.3321075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8818359375,306.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.25390625,18000.0,0.0,0.0,0.1940582692623138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707236409187317,0.2707282304763794,-4.592759978550021e-06,0.0,0.0001969444856513,0.0,0.0,11.991175651550291,0.0,0.0,0.0,0.3021760880947113,4.0,0.0,1.0
733020,293.1752319335937,297.1499938964844,293.1499938964844,0.1019660085439682,-2324.997802734375,304.15289306640625,0.7803977727890015,0.1642174869775772,0.1488181054592132,293.3762512207031,297.1499938964844,293.1499938964844,0.0130325118079781,-736.3517456054688,303.7859802246094,0.5143357515335083,0.050000000745058,0.0485751442611217,293.21356201171875,297.1499938964844,293.1499938964844,0.2071474641561508,-3187.61083984375,304.1584777832031,0.946816384792328,0.290481299161911,0.2039438188076019,293.2042541503906,297.1499938964844,293.1499938964844,0.2617793977260589,-5178.107421875,304.2108764648437,0.9990000128746032,0.4055091142654419,0.3299555778503418,293.1876525878906,297.1499938964844,293.1499938964844,0.0134591991081833,-3541.521484375,303.94561767578125,0.5143357515335083,0.050000000745058,0.2304195612668991,291.2323608398437,291.1499938964844,271.8196105957031,268.9833984375,284.1910705566406,293.303955078125,291.2327880859375,1.0,0.2431022524833679,0.7884921431541443,0.7884921431541443,1.0,1.0,-1.154174566268921,0.4895214438438415,0.6646531224250793,0.2094611078500747,0.0,0.0,0.3466235697269439,38.91481399536133,28.0,12.195858001708984,-8198.5712890625,163.6641387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,306.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.298828125,18000.0,0.0,0.0,0.1899912357330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589409947395324,0.2589455544948578,-4.558412456390215e-06,0.0,0.000192816965864,0.0,0.0,11.32996654510498,0.0,0.0,0.0,0.299478530883789,4.0,0.0,1.0
733080,293.1752319335937,297.1499938964844,293.1499938964844,0.1019660085439682,-2324.997802734375,304.15289306640625,0.7803977727890015,0.1642174869775772,0.1488181054592132,293.3762512207031,297.1499938964844,293.1499938964844,0.0130325118079781,-736.3517456054688,303.7859802246094,0.5143357515335083,0.050000000745058,0.0485751442611217,293.21356201171875,297.1499938964844,293.1499938964844,0.2071474641561508,-3187.61083984375,304.1584777832031,0.946816384792328,0.290481299161911,0.2039438188076019,293.2042541503906,297.1499938964844,293.1499938964844,0.2617793977260589,-5178.107421875,304.2108764648437,0.9990000128746032,0.4055091142654419,0.3299555778503418,293.1876525878906,297.1499938964844,293.1499938964844,0.0134591991081833,-3541.521484375,303.94561767578125,0.5143357515335083,0.050000000745058,0.2304195612668991,291.2323608398437,291.1499938964844,271.8196105957031,268.9833984375,284.1910705566406,293.303955078125,291.2327880859375,1.0,0.2431022524833679,0.7884921431541443,0.7884921431541443,1.0,1.0,-1.154174566268921,0.4895214438438415,0.6646531224250793,0.2094611078500747,0.0,0.0,0.3466235697269439,38.91481399536133,28.0,12.195858001708984,-8198.5712890625,163.6641387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,306.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.298828125,18000.0,0.0,0.0,0.1899912357330322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589409947395324,0.2589455544948578,-4.558412456390215e-06,0.0,0.000192816965864,0.0,0.0,11.32996654510498,0.0,0.0,0.0,0.299478530883789,4.0,0.0,1.0
