time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733140,293.17431640625,297.1499938964844,293.1499938964844,0.1015772670507431,-2317.906982421875,304.1525573730469,0.788016140460968,0.1637627780437469,0.1483522802591323,293.3852844238281,297.1499938964844,293.1499938964844,0.0127564212307333,-729.2156982421875,303.6813659667969,0.5203771591186523,0.050000000745058,0.0485050156712532,293.2132568359375,297.1499938964844,293.1499938964844,0.2057158201932907,-3170.183837890625,304.15802001953125,0.9558658003807068,0.2889281511306762,0.2028146088123321,293.1637268066406,297.1499938964844,293.1499938964844,0.2514187395572662,-5016.48193359375,304.20758056640625,0.9990000128746032,0.412358283996582,0.3197113573551178,293.1877136230469,297.1499938964844,293.1499938964844,0.0133945988491177,-3533.1181640625,303.9324035644531,0.5203771591186523,0.050000000745058,0.2300869226455688,291.2317810058594,291.1499938964844,271.90155029296875,269.0487060546875,284.2508544921875,293.32598876953125,291.2308044433594,1.0,0.2387792468070984,0.7882863283157349,0.7882863283157349,1.0,1.0,-1.1394773721694946,0.4826690852642059,0.6568082571029663,0.206762745976448,0.0,0.0,0.335602343082428,36.95816421508789,46.0,-1.9061123132705688,-7998.38330078125,155.60733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0852966308594,306.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3359375,18000.0,0.0,0.0,0.1853868961334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479961812496185,0.2480006963014602,-4.526922111836029e-06,0.0,0.0001881441421573,0.0,0.0,10.730306625366213,0.0,0.0,0.0,0.2970215976238251,4.0,0.0,1.0
733200,293.17431640625,297.1499938964844,293.1499938964844,0.1015772670507431,-2317.906982421875,304.1525573730469,0.788016140460968,0.1637627780437469,0.1483522802591323,293.3852844238281,297.1499938964844,293.1499938964844,0.0127564212307333,-729.2156982421875,303.6813659667969,0.5203771591186523,0.050000000745058,0.0485050156712532,293.2132568359375,297.1499938964844,293.1499938964844,0.2057158201932907,-3170.183837890625,304.15802001953125,0.9558658003807068,0.2889281511306762,0.2028146088123321,293.1637268066406,297.1499938964844,293.1499938964844,0.2514187395572662,-5016.48193359375,304.20758056640625,0.9990000128746032,0.412358283996582,0.3197113573551178,293.1877136230469,297.1499938964844,293.1499938964844,0.0133945988491177,-3533.1181640625,303.9324035644531,0.5203771591186523,0.050000000745058,0.2300869226455688,291.2317810058594,291.1499938964844,271.90155029296875,269.0487060546875,284.2508544921875,293.32598876953125,291.2308044433594,1.0,0.2387792468070984,0.7882863283157349,0.7882863283157349,1.0,1.0,-1.1394773721694946,0.4826690852642059,0.6568082571029663,0.206762745976448,0.0,0.0,0.335602343082428,36.95816421508789,46.0,-1.9061123132705688,-7998.38330078125,155.60733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0852966308594,306.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.3359375,18000.0,0.0,0.0,0.1853868961334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479961812496185,0.2480006963014602,-4.526922111836029e-06,0.0,0.0001881441421573,0.0,0.0,10.730306625366213,0.0,0.0,0.0,0.2970215976238251,4.0,0.0,1.0
733260,293.17401123046875,297.1499938964844,293.1499938964844,0.1014944612979888,-2316.95263671875,304.1518249511719,0.7803093194961548,0.1632084250450134,0.1479364335536956,293.3942565917969,297.1499938964844,293.1499938964844,0.0125708673149347,-725.5225830078125,303.57293701171875,0.5153926610946655,0.050000000745058,0.0485624149441719,293.2132568359375,297.1499938964844,293.1499938964844,0.204911932349205,-3161.007568359375,304.1566467285156,0.9449768662452698,0.2873286306858063,0.2017540782690048,293.14190673828125,297.1499938964844,293.1499938964844,0.2590031325817108,-5147.59130859375,304.17498779296875,0.9990000128746032,0.4165107309818268,0.3281098008155823,293.1879272460937,297.1499938964844,293.1499938964844,0.013427073135972,-3542.0244140625,303.9180603027344,0.5153926610946655,0.050000000745058,0.2303591966629028,291.2025756835937,291.1499938964844,271.9814453125,269.11236572265625,284.2706298828125,293.33612060546875,291.1964416503906,1.0,0.2426100373268127,0.7881814241409302,0.7881814241409302,1.0,1.0,-1.1481683254241943,0.4875304698944092,0.6606379151344299,0.2059039324522018,0.0,0.0,0.3299226760864258,38.46140670776367,64.0,-46.965309143066406,-7916.5302734375,161.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1764831542969,306.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.513671875,18000.0,0.0,0.0,0.180537149310112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24054816365242,0.2405526638031005,-4.501745934248902e-06,0.0,0.0001832222478697,0.0,0.0,10.32135772705078,0.0,0.0,0.0,0.2953341007232666,4.0,0.0,1.0
733320,293.17401123046875,297.1499938964844,293.1499938964844,0.1014944612979888,-2316.95263671875,304.1518249511719,0.7803093194961548,0.1632084250450134,0.1479364335536956,293.3942565917969,297.1499938964844,293.1499938964844,0.0125708673149347,-725.5225830078125,303.57293701171875,0.5153926610946655,0.050000000745058,0.0485624149441719,293.2132568359375,297.1499938964844,293.1499938964844,0.204911932349205,-3161.007568359375,304.1566467285156,0.9449768662452698,0.2873286306858063,0.2017540782690048,293.14190673828125,297.1499938964844,293.1499938964844,0.2590031325817108,-5147.59130859375,304.17498779296875,0.9990000128746032,0.4165107309818268,0.3281098008155823,293.1879272460937,297.1499938964844,293.1499938964844,0.013427073135972,-3542.0244140625,303.9180603027344,0.5153926610946655,0.050000000745058,0.2303591966629028,291.2025756835937,291.1499938964844,271.9814453125,269.11236572265625,284.2706298828125,293.33612060546875,291.1964416503906,1.0,0.2426100373268127,0.7881814241409302,0.7881814241409302,1.0,1.0,-1.1481683254241943,0.4875304698944092,0.6606379151344299,0.2059039324522018,0.0,0.0,0.3299226760864258,38.46140670776367,64.0,-46.965309143066406,-7916.5302734375,161.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1764831542969,306.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.513671875,18000.0,0.0,0.0,0.180537149310112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24054816365242,0.2405526638031005,-4.501745934248902e-06,0.0,0.0001832222478697,0.0,0.0,10.32135772705078,0.0,0.0,0.0,0.2953341007232666,4.0,0.0,1.0
733380,293.1741027832031,297.1499938964844,293.1499938964844,0.1017212867736816,-2322.20458984375,304.1508483886719,0.7609875798225403,0.1625853478908538,0.1475552171468734,293.4033508300781,297.1499938964844,293.1499938964844,0.0124664288014173,-725.1539916992188,303.4590759277344,0.502397894859314,0.050000000745058,0.0487383306026458,293.2135009765625,297.1499938964844,293.1499938964844,0.2047493010759353,-3160.204345703125,304.1547241210937,0.9172754883766174,0.2856756150722503,0.2007429897785186,293.161376953125,297.1499938964844,293.1499938964844,0.2829310894012451,-5538.6416015625,304.1265563964844,0.9990000128746032,0.4128588736057281,0.3526189625263214,293.1890563964844,297.1499938964844,293.1499938964844,0.0135503951460123,-3567.599365234375,303.9004211425781,0.502397894859314,0.050000000745058,0.2311936616897583,291.1390991210937,291.1499938964844,272.0589294433594,269.174072265625,284.2583923339844,293.33795166015625,291.13250732421875,1.0,0.252890944480896,0.7880765795707703,0.7880765795707703,1.0,1.0,-1.1771196126937866,0.502423107624054,0.6746965050697327,0.2069292366504669,0.0,0.0,0.3355520665645599,43.175052642822266,67.0,-78.11016082763672,-8032.8681640625,179.02810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1877136230469,306.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.1762580722570419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429506182670593,0.2429551184177398,-4.496855581237469e-06,0.0,0.00017887953436,0.0,0.0,10.423922538757324,0.0,0.0,0.0,0.29566290974617,4.0,0.0,1.0
733440,293.1741027832031,297.1499938964844,293.1499938964844,0.1017212867736816,-2322.20458984375,304.1508483886719,0.7609875798225403,0.1625853478908538,0.1475552171468734,293.4033508300781,297.1499938964844,293.1499938964844,0.0124664288014173,-725.1539916992188,303.4590759277344,0.502397894859314,0.050000000745058,0.0487383306026458,293.2135009765625,297.1499938964844,293.1499938964844,0.2047493010759353,-3160.204345703125,304.1547241210937,0.9172754883766174,0.2856756150722503,0.2007429897785186,293.161376953125,297.1499938964844,293.1499938964844,0.2829310894012451,-5538.6416015625,304.1265563964844,0.9990000128746032,0.4128588736057281,0.3526189625263214,293.1890563964844,297.1499938964844,293.1499938964844,0.0135503951460123,-3567.599365234375,303.9004211425781,0.502397894859314,0.050000000745058,0.2311936616897583,291.1390991210937,291.1499938964844,272.0589294433594,269.174072265625,284.2583923339844,293.33795166015625,291.13250732421875,1.0,0.252890944480896,0.7880765795707703,0.7880765795707703,1.0,1.0,-1.1771196126937866,0.502423107624054,0.6746965050697327,0.2069292366504669,0.0,0.0,0.3355520665645599,43.175052642822266,67.0,-78.11016082763672,-8032.8681640625,179.02810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1877136230469,306.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.1762580722570419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429506182670593,0.2429551184177398,-4.496855581237469e-06,0.0,0.00017887953436,0.0,0.0,10.423922538757324,0.0,0.0,0.0,0.29566290974617,4.0,0.0,1.0
733500,293.1741943359375,297.1499938964844,293.1499938964844,0.101808875799179,-2324.29833984375,304.1505432128906,0.7523342370986938,0.1622601151466369,0.1473542004823684,293.407958984375,297.1499938964844,293.1499938964844,0.0124112097546458,-724.8215942382812,303.400634765625,0.4966946542263031,0.050000000745058,0.0488297455012798,293.21368408203125,297.1499938964844,293.1499938964844,0.2046234905719757,-3159.16015625,304.1540832519531,0.90501469373703,0.2848367691040039,0.2002276480197906,293.1859436035156,297.1499938964844,293.1499938964844,0.2951712608337402,-5733.99267578125,304.10870361328125,0.9990000128746032,0.4078976213932037,0.3647067844867706,293.1900939941406,297.1499938964844,293.1499938964844,0.0136075606569647,-3579.664794921875,303.8901062011719,0.4966946542263031,0.050000000745058,0.2316272854804992,291.1087341308594,291.1499938964844,272.0966796875,269.2041320800781,284.24853515625,293.330078125,291.1035461425781,1.0,0.2576126158237457,0.7880241274833679,0.7880241274833679,1.0,1.0,-1.1914024353027344,0.5096724629402161,0.6817300319671631,0.2077324539422989,0.0,0.0,0.3413704037666321,45.62652969360352,67.0,-76.19953155517578,-8132.49169921875,188.4570159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1437683105469,306.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.732421875,18000.0,0.0,0.0,0.1746605187654495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473955303430557,0.2474000304937362,-4.50368406745838e-06,0.0,0.0001772582181729,0.0,0.0,10.649532318115234,0.0,0.0,0.0,0.2965424656867981,4.0,0.0,1.0
733560,293.1744079589844,297.1499938964844,293.1499938964844,0.1017835289239883,-2324.10888671875,304.1504821777344,0.7448084354400635,0.1619111448526382,0.1471352279186248,293.4125671386719,297.1499938964844,293.1499938964844,0.0123398657888174,-723.7142944335938,303.34185791015625,0.4917379319667816,0.050000000745058,0.0489165447652339,293.2138671875,297.1499938964844,293.1499938964844,0.2042913436889648,-3155.33984375,304.1539611816406,0.8948906660079956,0.2839922606945038,0.1997059732675552,293.2155456542969,297.1499938964844,293.1499938964844,0.3064447343349457,-5911.3369140625,304.09576416015625,0.9990000128746032,0.4016338586807251,0.3758243024349212,293.1914978027344,297.1499938964844,293.1499938964844,0.0136454366147518,-3587.99560546875,303.87896728515625,0.4917379319667816,0.050000000745058,0.2320390343666076,291.08917236328125,291.1499938964844,272.1336975097656,269.2336120605469,284.2445068359375,293.32525634765625,291.0865783691406,1.0,0.2621559202671051,0.7877024412155151,0.7877024412155151,1.0,1.0,-1.2044562101364136,0.5162183046340942,0.6882379055023193,0.2085907906293869,0.0,0.0,0.3474502861499786,47.9539794921875,70.0,-59.33182144165039,-8237.244140625,197.42987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0651550292969,306.2743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17946.94921875,18000.0,0.0,0.0,0.1735329777002334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530388534069061,0.2530433535575866,-4.515686669037677e-06,0.0,0.000176113913767,0.0,0.0,10.945944786071776,0.0,0.0,0.0,0.2977181077003479,4.0,0.0,1.0
733620,293.1751708984375,297.1499938964844,293.1499938964844,0.1013287827372551,-2315.4794921875,304.151123046875,0.7261815667152405,0.1611374318599701,0.1467075794935226,293.4217834472656,297.1499938964844,293.1499938964844,0.0121767176315188,-719.8668212890625,303.2248840332031,0.4784955084323883,0.050000000745058,0.0491705648601055,293.21417236328125,297.1499938964844,293.1499938964844,0.2028644979000091,-3137.432373046875,304.15509033203125,0.8697675466537476,0.2823133468627929,0.1987255960702896,293.26434326171875,297.1499938964844,293.1499938964844,0.3038989603519439,-5862.3095703125,304.11962890625,0.9764800071716307,0.3899929523468017,0.3722867369651794,293.19482421875,297.1499938964844,293.1499938964844,0.0136928223073482,-3596.758544921875,303.8554077148437,0.4784955084323883,0.050000000745058,0.2332440018653869,291.0965576171875,291.1499938964844,272.205322265625,269.2906494140625,284.28179931640625,293.3335266113281,291.10235595703125,1.0,0.269864946603775,0.7870590686798096,0.7870590686798096,1.0,1.0,-1.2003494501113892,0.5142506957054138,0.6860986948013306,0.2076962739229202,0.0,0.0,0.3551379144191742,54.3330192565918,73.0,17.686885833740234,-8310.2431640625,209.09890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8335266113281,306.2673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.19140625,18000.0,0.0,0.0,0.1726345121860504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628955841064453,0.2629001140594482,-4.544946932583116e-06,0.0,0.0001752020907588,0.0,0.0,11.490617752075195,0.0,0.0,0.0,0.2999203205108642,4.0,0.0,1.0
733680,293.1751708984375,297.1499938964844,293.1499938964844,0.1013287827372551,-2315.4794921875,304.151123046875,0.7261815667152405,0.1611374318599701,0.1467075794935226,293.4217834472656,297.1499938964844,293.1499938964844,0.0121767176315188,-719.8668212890625,303.2248840332031,0.4784955084323883,0.050000000745058,0.0491705648601055,293.21417236328125,297.1499938964844,293.1499938964844,0.2028644979000091,-3137.432373046875,304.15509033203125,0.8697675466537476,0.2823133468627929,0.1987255960702896,293.26434326171875,297.1499938964844,293.1499938964844,0.3038989603519439,-5862.3095703125,304.11962890625,0.9764800071716307,0.3899929523468017,0.3722867369651794,293.19482421875,297.1499938964844,293.1499938964844,0.0136928223073482,-3596.758544921875,303.8554077148437,0.4784955084323883,0.050000000745058,0.2332440018653869,291.0965576171875,291.1499938964844,272.205322265625,269.2906494140625,284.28179931640625,293.3335266113281,291.10235595703125,1.0,0.269864946603775,0.7870590686798096,0.7870590686798096,1.0,1.0,-1.2003494501113892,0.5142506957054138,0.6860986948013306,0.2076962739229202,0.0,0.0,0.3551379144191742,54.3330192565918,73.0,17.686885833740234,-8310.2431640625,209.09890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8335266113281,306.2673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.19140625,18000.0,0.0,0.0,0.1726345121860504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628955841064453,0.2629001140594482,-4.544946932583116e-06,0.0,0.0001752020907588,0.0,0.0,11.490617752075195,0.0,0.0,0.0,0.2999203205108642,4.0,0.0,1.0
733740,293.1763000488281,297.1499938964844,293.1499938964844,0.1005622074007988,-2300.71044921875,304.1520080566406,0.7110947966575623,0.1602749079465866,0.1461637467145919,293.4315185546875,297.1499938964844,293.1499938964844,0.0119708832353353,-713.9468383789062,303.10601806640625,0.4660721719264984,0.050000000745058,0.0494005344808101,293.2147216796875,297.1499938964844,293.1499938964844,0.2009354531764984,-3112.9599609375,304.15655517578125,0.8507533669471741,0.2805784940719604,0.1976967453956604,293.280029296875,297.1499938964844,293.1499938964844,0.2971924841403961,-5752.05908203125,304.1404113769531,0.950442373752594,0.3838744163513183,0.3657453954219818,293.1986389160156,297.1499938964844,293.1499938964844,0.0136894872412085,-3596.163330078125,303.8301086425781,0.4660721719264984,0.050000000745058,0.2343348562717437,291.1343994140625,291.1499938964844,272.2735290527344,269.3450012207031,284.3260498046875,293.344482421875,291.1357727050781,1.0,0.2761310935020447,0.7864156365394592,0.7864156365394592,1.0,1.0,-1.1921306848526,0.5102441310882568,0.681886613368988,0.2064263671636581,0.0,0.0,0.3541290760040283,60.059364318847656,76.0,29.78374290466309,-8213.2080078125,217.96316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966796875,306.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.1727564930915832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630388140678406,0.2630433738231659,-4.55503413832048e-06,0.0,0.0001753258839016,0.0,0.0,11.521649360656738,0.0,0.0,0.0,0.3001439869403839,4.0,0.0,1.0
733800,293.1763000488281,297.1499938964844,293.1499938964844,0.1005622074007988,-2300.71044921875,304.1520080566406,0.7110947966575623,0.1602749079465866,0.1461637467145919,293.4315185546875,297.1499938964844,293.1499938964844,0.0119708832353353,-713.9468383789062,303.10601806640625,0.4660721719264984,0.050000000745058,0.0494005344808101,293.2147216796875,297.1499938964844,293.1499938964844,0.2009354531764984,-3112.9599609375,304.15655517578125,0.8507533669471741,0.2805784940719604,0.1976967453956604,293.280029296875,297.1499938964844,293.1499938964844,0.2971924841403961,-5752.05908203125,304.1404113769531,0.950442373752594,0.3838744163513183,0.3657453954219818,293.1986389160156,297.1499938964844,293.1499938964844,0.0136894872412085,-3596.163330078125,303.8301086425781,0.4660721719264984,0.050000000745058,0.2343348562717437,291.1343994140625,291.1499938964844,272.2735290527344,269.3450012207031,284.3260498046875,293.344482421875,291.1357727050781,1.0,0.2761310935020447,0.7864156365394592,0.7864156365394592,1.0,1.0,-1.1921306848526,0.5102441310882568,0.681886613368988,0.2064263671636581,0.0,0.0,0.3541290760040283,60.059364318847656,76.0,29.78374290466309,-8213.2080078125,217.96316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966796875,306.1294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.1727564930915832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630388140678406,0.2630433738231659,-4.55503413832048e-06,0.0,0.0001753258839016,0.0,0.0,11.521649360656738,0.0,0.0,0.0,0.3001439869403839,4.0,0.0,1.0
733860,293.1772155761719,297.1499938964844,293.1499938964844,0.0999695286154747,-2289.5634765625,304.1523132324219,0.6984314322471619,0.1594203561544418,0.1455781906843185,293.4415588378906,297.1499938964844,293.1499938964844,0.0117716370150446,-708.5675048828125,302.9813232421875,0.4546875059604645,0.050000000745058,0.0495958440005779,293.2152099609375,297.1499938964844,293.1499938964844,0.1993799954652786,-3093.55712890625,304.1569519042969,0.8366643190383911,0.2788378000259399,0.1966287046670913,293.2840576171875,297.1499938964844,293.1499938964844,0.293258935213089,-5688.1533203125,304.1499938964844,0.9295899271965028,0.3797477781772613,0.3617324829101562,293.2023620605469,297.1499938964844,293.1499938964844,0.013698554597795,-3599.489501953125,303.80322265625,0.4546875059604645,0.050000000745058,0.2352613359689712,291.1459045410156,291.1499938964844,272.337890625,269.3963317871094,284.3645324707031,293.3536071777344,291.14703369140625,1.0,0.281499832868576,0.785986065864563,0.785986065864563,1.0,1.0,-1.186675190925598,0.5075956583023071,0.6790794730186462,0.2055519968271255,0.0,0.0,0.3538943529129028,64.94026184082031,64.0,20.380619049072266,-8133.5458984375,225.9466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4038391113281,306.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.1732985526323318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629322409629822,0.2629368007183075,-4.555560281005455e-06,0.0,0.0001758760045049,0.0,0.0,11.517699241638184,0.0,0.0,0.0,0.3001390397548675,4.0,0.0,1.0
733920,293.1772155761719,297.1499938964844,293.1499938964844,0.0999695286154747,-2289.5634765625,304.1523132324219,0.6984314322471619,0.1594203561544418,0.1455781906843185,293.4415588378906,297.1499938964844,293.1499938964844,0.0117716370150446,-708.5675048828125,302.9813232421875,0.4546875059604645,0.050000000745058,0.0495958440005779,293.2152099609375,297.1499938964844,293.1499938964844,0.1993799954652786,-3093.55712890625,304.1569519042969,0.8366643190383911,0.2788378000259399,0.1966287046670913,293.2840576171875,297.1499938964844,293.1499938964844,0.293258935213089,-5688.1533203125,304.1499938964844,0.9295899271965028,0.3797477781772613,0.3617324829101562,293.2023620605469,297.1499938964844,293.1499938964844,0.013698554597795,-3599.489501953125,303.80322265625,0.4546875059604645,0.050000000745058,0.2352613359689712,291.1459045410156,291.1499938964844,272.337890625,269.3963317871094,284.3645324707031,293.3536071777344,291.14703369140625,1.0,0.281499832868576,0.785986065864563,0.785986065864563,1.0,1.0,-1.186675190925598,0.5075956583023071,0.6790794730186462,0.2055519968271255,0.0,0.0,0.3538943529129028,64.94026184082031,64.0,20.380619049072266,-8133.5458984375,225.9466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4038391113281,306.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.1732985526323318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629322409629822,0.2629368007183075,-4.555560281005455e-06,0.0,0.0001758760045049,0.0,0.0,11.517699241638184,0.0,0.0,0.0,0.3001390397548675,4.0,0.0,1.0
733980,293.1777648925781,297.1499938964844,293.1499938964844,0.0992837995290756,-2276.710693359375,304.1526794433594,0.6963676810264587,0.1586201936006546,0.1448562294244766,293.4515075683594,297.1499938964844,293.1499938964844,0.0115078799426555,-700.5584716796875,302.853515625,0.4538930654525757,0.050000000745058,0.0496105030179023,293.2154541015625,297.1499938964844,293.1499938964844,0.1977246552705764,-3072.908203125,304.15740966796875,0.8342087864875793,0.2771362364292145,0.1954437643289566,293.28436279296875,297.1499938964844,293.1499938964844,0.2898639738559723,-5633.90478515625,304.15557861328125,0.9250075221061708,0.376290887594223,0.3583763241767883,293.2056579589844,297.1499938964844,293.1499938964844,0.0136249074712395,-3590.406494140625,303.7763671875,0.4538930654525757,0.050000000745058,0.2353308647871017,291.1550598144531,291.1499938964844,272.3980712890625,269.4444274902344,284.40185546875,293.3622131347656,291.1558837890625,1.0,0.280707448720932,0.785556435585022,0.785556435585022,1.0,1.0,-1.18045973777771,0.5045621395111084,0.6758975982666016,0.2046416103839874,0.0,0.0,0.3525791466236114,65.24019622802734,52.0,14.465262413024902,-8050.6533203125,224.3795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,305.9062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.982421875,18000.0,0.0,0.0,0.1740771830081939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618915140628814,0.2618960738182068,-4.553797225526068e-06,0.0,0.0001766662171576,0.0,0.0,11.462729454040527,0.0,0.0,0.0,0.2999221682548523,4.0,0.0,1.0
734040,293.1777648925781,297.1499938964844,293.1499938964844,0.0992837995290756,-2276.710693359375,304.1526794433594,0.6963676810264587,0.1586201936006546,0.1448562294244766,293.4515075683594,297.1499938964844,293.1499938964844,0.0115078799426555,-700.5584716796875,302.853515625,0.4538930654525757,0.050000000745058,0.0496105030179023,293.2154541015625,297.1499938964844,293.1499938964844,0.1977246552705764,-3072.908203125,304.15740966796875,0.8342087864875793,0.2771362364292145,0.1954437643289566,293.28436279296875,297.1499938964844,293.1499938964844,0.2898639738559723,-5633.90478515625,304.15557861328125,0.9250075221061708,0.376290887594223,0.3583763241767883,293.2056579589844,297.1499938964844,293.1499938964844,0.0136249074712395,-3590.406494140625,303.7763671875,0.4538930654525757,0.050000000745058,0.2353308647871017,291.1550598144531,291.1499938964844,272.3980712890625,269.4444274902344,284.40185546875,293.3622131347656,291.1558837890625,1.0,0.280707448720932,0.785556435585022,0.785556435585022,1.0,1.0,-1.18045973777771,0.5045621395111084,0.6758975982666016,0.2046416103839874,0.0,0.0,0.3525791466236114,65.24019622802734,52.0,14.465262413024902,-8050.6533203125,224.3795928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,305.9062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.982421875,18000.0,0.0,0.0,0.1740771830081939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618915140628814,0.2618960738182068,-4.553797225526068e-06,0.0,0.0001766662171576,0.0,0.0,11.462729454040527,0.0,0.0,0.0,0.2999221682548523,4.0,0.0,1.0
734100,293.1778259277344,297.1499938964844,293.1499938964844,0.0989252626895904,-2269.99951171875,304.1528625488281,0.698540985584259,0.1582558751106262,0.1444716304540634,293.456298828125,297.1499938964844,293.1499938964844,0.0113579016178846,-695.7388916015625,302.7888488769531,0.4566116631031036,0.050000000745058,0.0495611503720283,293.21435546875,297.1499938964844,293.1499938964844,0.1969328969717025,-3063.0498046875,304.157470703125,0.8364324569702148,0.2765184044837951,0.1948752701282501,293.2838439941406,297.1499938964844,293.1499938964844,0.2882276475429535,-5607.99853515625,304.15753173828125,0.927527129650116,0.3746864199638366,0.356784462928772,293.20703125,297.1499938964844,293.1499938964844,0.013562892563641,-3581.988525390625,303.7632141113281,0.4566116631031036,0.050000000745058,0.2350967526435852,291.1590881347656,291.1499938964844,272.4264831542969,269.4671630859375,284.4202880859375,293.3666687011719,291.1598815917969,1.0,0.2786615192890167,0.7853416204452515,0.7853416204452515,1.0,1.0,-1.1770648956298828,0.5029047727584839,0.6741601228713989,0.2041576951742172,0.0,0.0,0.3515664637088775,63.95198822021485,52.0,12.861287117004396,-8008.60986328125,220.6196136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19976806640625,305.865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.51171875,18000.0,0.0,0.0,0.1744825392961502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610324323177337,0.2610369622707367,-4.551929578155978e-06,0.0,0.0001770775852492,0.0,0.0,11.416448593139648,0.0,0.0,0.0,0.2997359335422516,4.0,0.0,1.0
734160,293.1777648925781,297.1499938964844,293.1499938964844,0.0985636860132217,-2263.23583984375,304.1529846191406,0.7024946808815002,0.1579133123159408,0.1440800726413726,293.4609375,297.1499938964844,293.1499938964844,0.0112002892419695,-690.5231323242188,302.72381591796875,0.4611360430717468,0.050000000745058,0.0494830124080181,293.21112060546875,297.1499938964844,293.1499938964844,0.1964349299669265,-3056.933349609375,304.1570129394531,0.8409047722816467,0.2763413488864898,0.1945481449365615,293.2831115722656,297.1499938964844,293.1499938964844,0.2866126298904419,-5582.54248046875,304.1590881347656,0.9326911568641664,0.3731356859207153,0.3552223145961761,293.2082214355469,297.1499938964844,293.1499938964844,0.0134889427572488,-3571.679443359375,303.7503662109375,0.4611360430717468,0.050000000745058,0.2347261011600494,291.162841796875,291.1499938964844,272.4537048339844,269.489013671875,284.4384155273437,293.371826171875,291.1635437011719,1.0,0.2757360339164734,0.7851840257644653,0.7851840257644653,1.0,1.0,-1.1737884283065796,0.5013119578361511,0.6724765300750732,0.2036940455436706,0.0,0.0,0.3503336608409881,61.936302185058594,40.0,11.369694709777832,-7966.89013671875,215.4667205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561584472656,305.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.994140625,18000.0,0.0,0.0,0.1748647391796112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599406242370605,0.2599451541900635,-4.549401182885049e-06,0.0,0.0001774654811015,0.0,0.0,11.357369422912598,0.0,0.0,0.0,0.2994976639747619,4.0,0.0,1.0
734220,293.1773986816406,297.1499938964844,293.1499938964844,0.0978471338748931,-2249.852294921875,304.1531982421875,0.7150852680206299,0.1572863459587097,0.1432890892028808,293.4696960449219,297.1499938964844,293.1499938964844,0.0108720185235142,-679.256591796875,302.5926818847656,0.4738042652606964,0.050000000745058,0.0492609441280365,293.2025756835937,297.1499938964844,293.1499938964844,0.1960945725440979,-3052.98291015625,304.1552429199219,0.856278121471405,0.276524007320404,0.1944091320037841,293.2811584472656,297.1499938964844,293.1499938964844,0.283450037240982,-5532.9423828125,304.16131591796875,0.950042188167572,0.370159775018692,0.3521620035171509,293.21002197265625,297.1499938964844,293.1499938964844,0.0133167514577507,-3547.09423828125,303.7255859375,0.4738042652606964,0.050000000745058,0.2336727082729339,291.1687316894531,291.1499938964844,272.5044860839844,269.5298156738281,284.4734191894531,293.3832397460937,291.1692810058594,1.0,0.2677394449710846,0.7848688960075378,0.7848688960075378,1.0,1.0,-1.1674680709838867,0.4982405602931976,0.6692275404930115,0.2027986496686935,0.0,0.0,0.3474226593971252,56.241981506347656,28.0,8.614779472351074,-7886.50146484375,202.01483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,305.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.677734375,18000.0,0.0,0.0,0.1754822731018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257255494594574,0.2572600543498993,-4.542691385722719e-06,0.0,0.0001780922029865,0.0,0.0,11.211427688598633,0.0,0.0,0.0,0.298906147480011,4.0,0.0,1.0
734280,293.1773986816406,297.1499938964844,293.1499938964844,0.0978471338748931,-2249.852294921875,304.1531982421875,0.7150852680206299,0.1572863459587097,0.1432890892028808,293.4696960449219,297.1499938964844,293.1499938964844,0.0108720185235142,-679.256591796875,302.5926818847656,0.4738042652606964,0.050000000745058,0.0492609441280365,293.2025756835937,297.1499938964844,293.1499938964844,0.1960945725440979,-3052.98291015625,304.1552429199219,0.856278121471405,0.276524007320404,0.1944091320037841,293.2811584472656,297.1499938964844,293.1499938964844,0.283450037240982,-5532.9423828125,304.16131591796875,0.950042188167572,0.370159775018692,0.3521620035171509,293.21002197265625,297.1499938964844,293.1499938964844,0.0133167514577507,-3547.09423828125,303.7255859375,0.4738042652606964,0.050000000745058,0.2336727082729339,291.1687316894531,291.1499938964844,272.5044860839844,269.5298156738281,284.4734191894531,293.3832397460937,291.1692810058594,1.0,0.2677394449710846,0.7848688960075378,0.7848688960075378,1.0,1.0,-1.1674680709838867,0.4982405602931976,0.6692275404930115,0.2027986496686935,0.0,0.0,0.3474226593971252,56.241981506347656,28.0,8.614779472351074,-7886.50146484375,202.01483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,305.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.677734375,18000.0,0.0,0.0,0.1754822731018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257255494594574,0.2572600543498993,-4.542691385722719e-06,0.0,0.0001780922029865,0.0,0.0,11.211427688598633,0.0,0.0,0.0,0.298906147480011,4.0,0.0,1.0
734340,293.1767272949219,297.1499938964844,293.1499938964844,0.0971400812268257,-2236.65087890625,304.1532897949219,0.7328176498413086,0.1567247807979583,0.1425025314092636,293.477783203125,297.1499938964844,293.1499938964844,0.0105358865112066,-667.192626953125,302.4603271484375,0.488437682390213,0.050000000745058,0.048977930098772,293.1947326660156,297.1499938964844,293.1499938964844,0.1959355175495147,-3051.218017578125,304.1537780761719,0.8805842399597168,0.276786059141159,0.1943940073251724,293.2787780761719,297.1499938964844,293.1499938964844,0.2803486287593841,-5484.4853515625,304.1626892089844,0.9748159050941468,0.3673198521137237,0.349176824092865,293.2110900878906,297.1499938964844,293.1499938964844,0.013123526237905,-3518.7548828125,303.7021484375,0.488437682390213,0.050000000745058,0.2323302179574966,291.1739196777344,291.1499938964844,272.54998779296875,269.5666198730469,284.5064697265625,293.3946838378906,291.1744079589844,1.0,0.2574471235275268,0.7845537662506104,0.7845537662506104,1.0,1.0,-1.160971999168396,0.4950817823410034,0.6658902168273926,0.2018945962190628,0.0,0.0,0.3438883125782013,49.003211975097656,25.0,7.443624973297119,-7809.041015625,185.5951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,305.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.69921875,18000.0,0.0,0.0,0.1758075356483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540093064308166,0.2540138363838196,-4.534360414254479e-06,0.0,0.0001784222986316,0.0,0.0,11.035460472106934,0.0,0.0,0.0,0.2981896996498108,4.0,0.0,1.0
734400,293.1767272949219,297.1499938964844,293.1499938964844,0.0971400812268257,-2236.65087890625,304.1532897949219,0.7328176498413086,0.1567247807979583,0.1425025314092636,293.477783203125,297.1499938964844,293.1499938964844,0.0105358865112066,-667.192626953125,302.4603271484375,0.488437682390213,0.050000000745058,0.048977930098772,293.1947326660156,297.1499938964844,293.1499938964844,0.1959355175495147,-3051.218017578125,304.1537780761719,0.8805842399597168,0.276786059141159,0.1943940073251724,293.2787780761719,297.1499938964844,293.1499938964844,0.2803486287593841,-5484.4853515625,304.1626892089844,0.9748159050941468,0.3673198521137237,0.349176824092865,293.2110900878906,297.1499938964844,293.1499938964844,0.013123526237905,-3518.7548828125,303.7021484375,0.488437682390213,0.050000000745058,0.2323302179574966,291.1739196777344,291.1499938964844,272.54998779296875,269.5666198730469,284.5064697265625,293.3946838378906,291.1744079589844,1.0,0.2574471235275268,0.7845537662506104,0.7845537662506104,1.0,1.0,-1.160971999168396,0.4950817823410034,0.6658902168273926,0.2018945962190628,0.0,0.0,0.3438883125782013,49.003211975097656,25.0,7.443624973297119,-7809.041015625,185.5951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,305.7470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.69921875,18000.0,0.0,0.0,0.1758075356483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540093064308166,0.2540138363838196,-4.534360414254479e-06,0.0,0.0001784222986316,0.0,0.0,11.035460472106934,0.0,0.0,0.0,0.2981896996498108,4.0,0.0,1.0
734460,293.17120361328125,297.1499938964844,293.1499938964844,0.0971207693219184,-2236.423583984375,304.1522216796875,0.7526984214782715,0.1571770012378692,0.1425102949142456,293.4789428710937,297.1499938964844,293.1499938964844,0.0102618690580129,-657.103515625,302.3438720703125,0.5026085376739502,0.050000000745058,0.0487352348864078,293.184814453125,297.1499938964844,293.1499938964844,0.1963596045970916,-3056.831787109375,304.1518249511719,0.9074188470840454,0.2776819169521332,0.1947945058345794,293.271240234375,297.1499938964844,293.1499938964844,0.2781813144683838,-5451.19287109375,304.1620178222656,0.9965317249298096,0.3655912280082702,0.3470998406410217,293.2056579589844,297.1499938964844,293.1499938964844,0.0130038280040025,-3500.079345703125,303.6961975097656,0.5026085376739502,0.050000000745058,0.2311789691448211,291.17529296875,291.1499938964844,272.5926513671875,269.6015319824219,284.5303039550781,293.39727783203125,291.1748962402344,1.0,0.2488139271736145,0.7842642068862915,0.7842642068862915,1.0,1.0,-1.157294750213623,0.4932863712310791,0.664008378982544,0.2013550251722335,0.0,0.0,0.3403063416481018,42.81661605834961,25.0,0.5251085162162781,-7744.89892578125,172.2658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,305.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.310546875,18000.0,0.0,0.0,0.1757706254720688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504373490810394,0.2504418790340423,-4.524708856479265e-06,0.0,0.0001783848420018,0.0,0.0,10.841976165771484,0.0,0.0,0.0,0.297403484582901,4.0,0.0,1.0
734520,293.17120361328125,297.1499938964844,293.1499938964844,0.0971207693219184,-2236.423583984375,304.1522216796875,0.7526984214782715,0.1571770012378692,0.1425102949142456,293.4789428710937,297.1499938964844,293.1499938964844,0.0102618690580129,-657.103515625,302.3438720703125,0.5026085376739502,0.050000000745058,0.0487352348864078,293.184814453125,297.1499938964844,293.1499938964844,0.1963596045970916,-3056.831787109375,304.1518249511719,0.9074188470840454,0.2776819169521332,0.1947945058345794,293.271240234375,297.1499938964844,293.1499938964844,0.2781813144683838,-5451.19287109375,304.1620178222656,0.9965317249298096,0.3655912280082702,0.3470998406410217,293.2056579589844,297.1499938964844,293.1499938964844,0.0130038280040025,-3500.079345703125,303.6961975097656,0.5026085376739502,0.050000000745058,0.2311789691448211,291.17529296875,291.1499938964844,272.5926513671875,269.6015319824219,284.5303039550781,293.39727783203125,291.1748962402344,1.0,0.2488139271736145,0.7842642068862915,0.7842642068862915,1.0,1.0,-1.157294750213623,0.4932863712310791,0.664008378982544,0.2013550251722335,0.0,0.0,0.3403063416481018,42.81661605834961,25.0,0.5251085162162781,-7744.89892578125,172.2658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,305.7271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.310546875,18000.0,0.0,0.0,0.1757706254720688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504373490810394,0.2504418790340423,-4.524708856479265e-06,0.0,0.0001783848420018,0.0,0.0,10.841976165771484,0.0,0.0,0.0,0.297403484582901,4.0,0.0,1.0
734580,293.169189453125,297.1499938964844,293.1499938964844,0.096893697977066,-2232.06787109375,304.1518859863281,0.76597660779953,0.1570551842451095,0.1423640847206115,293.4813537597656,297.1499938964844,293.1499938964844,0.0100115649402141,-647.5984497070312,302.2248229980469,0.512303352355957,0.050000000745058,0.0486006364226341,293.1762084960937,297.1499938964844,293.1499938964844,0.1965366154909134,-3059.03857421875,304.1509094238281,0.9269753098487854,0.2785254120826721,0.1951245963573455,293.25836181640625,297.1499938964844,293.1499938964844,0.2651398777961731,-5241.59228515625,304.1802062988281,0.9990000128746032,0.3650931715965271,0.3335754871368408,293.201904296875,297.1499938964844,293.1499938964844,0.0129080116748809,-3484.7373046875,303.68768310546875,0.512303352355957,0.050000000745058,0.2305404841899871,291.18536376953125,291.1499938964844,272.6350402832031,269.6368713378906,284.5699462890625,293.402587890625,291.188720703125,1.0,0.2419613599777221,0.7839745879173279,0.7839745879173279,1.0,1.0,-1.140360713005066,0.4850085079669952,0.6553521156311035,0.1994083672761917,0.0,0.0,0.3353781700134277,39.228885650634766,25.0,22.42376136779785,-7648.97119140625,160.26519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637268066406,305.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.546875,18000.0,0.0,0.0,0.1753419786691665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468044459819793,0.2468089610338211,-4.515849468589295e-06,0.0,0.000177949812496,0.0,0.0,10.648685455322266,0.0,0.0,0.0,0.2966001331806183,4.0,0.0,1.0
734640,293.169189453125,297.1499938964844,293.1499938964844,0.096893697977066,-2232.06787109375,304.1518859863281,0.76597660779953,0.1570551842451095,0.1423640847206115,293.4813537597656,297.1499938964844,293.1499938964844,0.0100115649402141,-647.5984497070312,302.2248229980469,0.512303352355957,0.050000000745058,0.0486006364226341,293.1762084960937,297.1499938964844,293.1499938964844,0.1965366154909134,-3059.03857421875,304.1509094238281,0.9269753098487854,0.2785254120826721,0.1951245963573455,293.25836181640625,297.1499938964844,293.1499938964844,0.2651398777961731,-5241.59228515625,304.1802062988281,0.9990000128746032,0.3650931715965271,0.3335754871368408,293.201904296875,297.1499938964844,293.1499938964844,0.0129080116748809,-3484.7373046875,303.68768310546875,0.512303352355957,0.050000000745058,0.2305404841899871,291.18536376953125,291.1499938964844,272.6350402832031,269.6368713378906,284.5699462890625,293.402587890625,291.188720703125,1.0,0.2419613599777221,0.7839745879173279,0.7839745879173279,1.0,1.0,-1.140360713005066,0.4850085079669952,0.6553521156311035,0.1994083672761917,0.0,0.0,0.3353781700134277,39.228885650634766,25.0,22.42376136779785,-7648.97119140625,160.26519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637268066406,305.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.546875,18000.0,0.0,0.0,0.1753419786691665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468044459819793,0.2468089610338211,-4.515849468589295e-06,0.0,0.000177949812496,0.0,0.0,10.648685455322266,0.0,0.0,0.0,0.2966001331806183,4.0,0.0,1.0
734700,293.1686706542969,297.1499938964844,293.1499938964844,0.0966420322656631,-2227.170166015625,304.1520080566406,0.7714368104934692,0.1569161117076873,0.1422072201967239,293.4830627441406,297.1499938964844,293.1499938964844,0.0098853698000311,-642.5491333007812,302.1651611328125,0.516488254070282,0.050000000745058,0.0485494919121265,293.1700439453125,297.1499938964844,293.1499938964844,0.1968812495470047,-3063.2763671875,304.1501159667969,0.9359682202339172,0.2794068455696106,0.1956229209899902,293.24560546875,297.1499938964844,293.1499938964844,0.2577846944332123,-5123.4404296875,304.18804931640625,0.9990000128746032,0.3662213087081909,0.3262217938899994,293.2004089355469,297.1499938964844,293.1499938964844,0.0128565551713109,-3475.825439453125,303.6832275390625,0.516488254070282,0.050000000745058,0.2302978783845901,291.2000427246094,291.1499938964844,272.6561279296875,269.6546936035156,284.59393310546875,293.4104919433594,291.2025451660156,1.0,0.2390038520097732,0.7838298082351685,0.7838298082351685,1.0,1.0,-1.131590723991394,0.4807184040546417,0.6508723497390747,0.1984251588582992,0.0,0.0,0.3305479884147644,37.841941833496094,25.0,27.76368522644043,-7571.18115234375,155.08299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010803222656,305.75982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.388671875,18000.0,0.0,0.0,0.1749046295881271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429681867361068,0.2429727017879486,-4.5085366764396895e-06,0.0,0.0001775059645297,0.0,0.0,10.450477600097656,0.0,0.0,0.0,0.2958133518695831,4.0,0.0,1.0
734760,293.1682434082031,297.1499938964844,293.1499938964844,0.0964240208268165,-2222.993896484375,304.15203857421875,0.776569128036499,0.1567611843347549,0.1420315355062484,293.4850769042969,297.1499938964844,293.1499938964844,0.0097652887925505,-637.8138427734375,302.10369873046875,0.5205109715461731,0.050000000745058,0.0485036931931972,293.16387939453125,297.1499938964844,293.1499938964844,0.1974617689847946,-3070.5576171875,304.1490478515625,0.9445681571960448,0.2803591191768646,0.1962304264307022,293.23065185546875,297.1499938964844,293.1499938964844,0.2511180937290191,-5016.51123046875,304.1932067871094,0.9990000128746032,0.367946594953537,0.3194935023784637,293.19903564453125,297.1499938964844,293.1499938964844,0.0128146037459373,-3468.896728515625,303.6784973144531,0.5205109715461731,0.050000000745058,0.230080634355545,291.208984375,291.1499938964844,272.6771850585937,269.6725769042969,284.61944580078125,293.4226379394531,291.21026611328125,1.0,0.2363287061452865,0.783733069896698,0.783733069896698,1.0,1.0,-1.1237170696258545,0.4768634140491485,0.6468536853790283,0.1975732445716858,0.0,0.0,0.325690358877182,36.60086441040039,25.0,23.53992080688477,-7488.5029296875,150.49879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,305.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.119140625,18000.0,0.0,0.0,0.1742655485868454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23855060338974,0.2385551035404205,-4.498481757764239e-06,0.0,0.0001768573856679,0.0,0.0,10.220296859741213,0.0,0.0,0.0,0.2948997318744659,4.0,0.0,1.0
734820,293.1676025390625,297.1499938964844,293.1499938964844,0.0960532501339912,-2215.99658203125,304.1519775390625,0.7858498692512512,0.1564324647188186,0.141668364405632,293.4897155761719,297.1499938964844,293.1499938964844,0.0095372116193175,-628.85498046875,301.9765930175781,0.5279837250709534,0.050000000745058,0.0484261736273765,293.1531677246094,297.1499938964844,293.1499938964844,0.1988257765769958,-3087.679931640625,304.1470947265625,0.9597154259681702,0.2821840047836303,0.197469875216484,293.1974182128906,297.1499938964844,293.1499938964844,0.2395639717578888,-4831.287109375,304.1978759765625,0.9990000128746032,0.3726361095905304,0.3077696859836578,293.1966857910156,297.1499938964844,293.1499938964844,0.0127466656267642,-3458.334716796875,303.6683349609375,0.5279837250709534,0.050000000745058,0.2297129184007644,291.2172241210937,291.1499938964844,272.7190856933594,269.70867919921875,284.6634216308594,293.4388122558594,291.2174377441406,1.0,0.2317169904708862,0.7835395336151123,0.7835395336151123,1.0,1.0,-1.1101619005203247,0.4702048897743225,0.6399570107460022,0.1961761564016342,0.0,0.0,0.3160759210586548,34.50033950805664,43.0,11.63490390777588,-7338.7373046875,142.80831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760681152344,305.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.171875,18000.0,0.0,0.0,0.1723604649305343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299359738826751,0.2299404591321945,-4.476713456824655e-06,0.0,0.000174923960003,0.0,0.0,9.772140502929688,0.0,0.0,0.0,0.2930862009525299,4.0,0.0,1.0
