time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734880,293.1676025390625,297.1499938964844,293.1499938964844,0.0960532501339912,-2215.99658203125,304.1519775390625,0.7858498692512512,0.1564324647188186,0.141668364405632,293.4897155761719,297.1499938964844,293.1499938964844,0.0095372116193175,-628.85498046875,301.9765930175781,0.5279837250709534,0.050000000745058,0.0484261736273765,293.1531677246094,297.1499938964844,293.1499938964844,0.1988257765769958,-3087.679931640625,304.1470947265625,0.9597154259681702,0.2821840047836303,0.197469875216484,293.1974182128906,297.1499938964844,293.1499938964844,0.2395639717578888,-4831.287109375,304.1978759765625,0.9990000128746032,0.3726361095905304,0.3077696859836578,293.1966857910156,297.1499938964844,293.1499938964844,0.0127466656267642,-3458.334716796875,303.6683349609375,0.5279837250709534,0.050000000745058,0.2297129184007644,291.2172241210937,291.1499938964844,272.7190856933594,269.70867919921875,284.6634216308594,293.4388122558594,291.2174377441406,1.0,0.2317169904708862,0.7835395336151123,0.7835395336151123,1.0,1.0,-1.1101619005203247,0.4702048897743225,0.6399570107460022,0.1961761564016342,0.0,0.0,0.3160759210586548,34.50033950805664,43.0,11.63490390777588,-7338.7373046875,142.80831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760681152344,305.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.171875,18000.0,0.0,0.0,0.1723604649305343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299359738826751,0.2299404591321945,-4.476713456824655e-06,0.0,0.000174923960003,0.0,0.0,9.772140502929688,0.0,0.0,0.0,0.2930862009525299,4.0,0.0,1.0
734940,293.167724609375,297.1499938964844,293.1499938964844,0.0959478840231895,-2214.400390625,304.1514587402344,0.7791571021080017,0.1559623777866363,0.1413464248180389,293.4952392578125,297.1499938964844,293.1499938964844,0.0093602733686566,-622.583740234375,301.8408508300781,0.5233952403068542,0.050000000745058,0.0484727025032043,293.1507873535156,297.1499938964844,293.1499938964844,0.2001066207885742,-3103.948974609375,304.14599609375,0.9532303810119628,0.2826231718063354,0.1982101202011108,293.17633056640625,297.1499938964844,293.1499938964844,0.2457774579524994,-4939.64794921875,304.17071533203125,0.9990000128746032,0.3757772147655487,0.3148563206195831,293.19549560546875,297.1499938964844,293.1499938964844,0.0127595253288745,-3463.37060546875,303.6546325683594,0.5233952403068542,0.050000000745058,0.2299336344003677,291.19921875,291.1499938964844,272.7607421875,269.7450866699219,284.674072265625,293.4407958984375,291.19403076171875,1.0,0.235398381948471,0.7833459973335266,0.7833459973335266,1.0,1.0,-1.1194779872894287,0.4746964871883392,0.6447814702987671,0.1972313374280929,0.0,0.0,0.3100962042808532,35.77534484863281,61.0,-32.61775588989258,-7279.80712890625,147.75636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51434326171875,305.7277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.486328125,18000.0,0.0,0.0,0.1697929948568344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223151609301567,0.223156064748764,-4.456805982044898e-06,0.0,0.0001723183086141,0.0,0.0,9.418625831604004,0.0,0.0,0.0,0.291647344827652,4.0,0.0,1.0
735000,293.167724609375,297.1499938964844,293.1499938964844,0.0959478840231895,-2214.400390625,304.1514587402344,0.7791571021080017,0.1559623777866363,0.1413464248180389,293.4952392578125,297.1499938964844,293.1499938964844,0.0093602733686566,-622.583740234375,301.8408508300781,0.5233952403068542,0.050000000745058,0.0484727025032043,293.1507873535156,297.1499938964844,293.1499938964844,0.2001066207885742,-3103.948974609375,304.14599609375,0.9532303810119628,0.2826231718063354,0.1982101202011108,293.17633056640625,297.1499938964844,293.1499938964844,0.2457774579524994,-4939.64794921875,304.17071533203125,0.9990000128746032,0.3757772147655487,0.3148563206195831,293.19549560546875,297.1499938964844,293.1499938964844,0.0127595253288745,-3463.37060546875,303.6546325683594,0.5233952403068542,0.050000000745058,0.2299336344003677,291.19921875,291.1499938964844,272.7607421875,269.7450866699219,284.674072265625,293.4407958984375,291.19403076171875,1.0,0.235398381948471,0.7833459973335266,0.7833459973335266,1.0,1.0,-1.1194779872894287,0.4746964871883392,0.6447814702987671,0.1972313374280929,0.0,0.0,0.3100962042808532,35.77534484863281,61.0,-32.61775588989258,-7279.80712890625,147.75636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51434326171875,305.7277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.486328125,18000.0,0.0,0.0,0.1697929948568344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223151609301567,0.223156064748764,-4.456805982044898e-06,0.0,0.0001723183086141,0.0,0.0,9.418625831604004,0.0,0.0,0.0,0.291647344827652,4.0,0.0,1.0
735060,293.16827392578125,297.1499938964844,293.1499938964844,0.0961110293865203,-2218.318115234375,304.1507263183594,0.7593715786933899,0.1554057896137237,0.1410172581672668,293.50164794921875,297.1499938964844,293.1499938964844,0.0092340856790542,-619.1879272460938,301.69366455078125,0.5092557072639465,0.050000000745058,0.0486404076218605,293.1642761230469,297.1499938964844,293.1499938964844,0.1996657401323318,-3098.739990234375,304.1481628417969,0.9244561791419984,0.2799021601676941,0.1970212161540985,293.19512939453125,297.1499938964844,293.1499938964844,0.2691271305084228,-5324.38623046875,304.1246032714844,0.9990000128746032,0.371390700340271,0.3391788303852081,293.1956481933594,297.1499938964844,293.1499938964844,0.0128568466752767,-3485.070068359375,303.6361999511719,0.5092557072639465,0.050000000745058,0.2307291626930236,291.1457214355469,291.1499938964844,272.8021850585937,269.78179931640625,284.6632995605469,293.4441833496094,291.1398620605469,1.0,0.2456098049879074,0.783113956451416,0.783113956451416,1.0,1.0,-1.147998571395874,0.488511323928833,0.6594873070716858,0.2004963159561157,0.0,0.0,0.3141677379608154,40.32327651977539,64.0,-64.86305236816406,-7389.8916015625,164.61802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6060791015625,305.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.20703125,18000.0,0.0,0.0,0.1672075390815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243732064962387,0.2243776470422744,-4.45114346803166e-06,0.0,0.0001696943945717,0.0,0.0,9.46312427520752,0.0,0.0,0.0,0.2917507588863373,4.0,0.0,1.0
735120,293.16827392578125,297.1499938964844,293.1499938964844,0.0961110293865203,-2218.318115234375,304.1507263183594,0.7593715786933899,0.1554057896137237,0.1410172581672668,293.50164794921875,297.1499938964844,293.1499938964844,0.0092340856790542,-619.1879272460938,301.69366455078125,0.5092557072639465,0.050000000745058,0.0486404076218605,293.1642761230469,297.1499938964844,293.1499938964844,0.1996657401323318,-3098.739990234375,304.1481628417969,0.9244561791419984,0.2799021601676941,0.1970212161540985,293.19512939453125,297.1499938964844,293.1499938964844,0.2691271305084228,-5324.38623046875,304.1246032714844,0.9990000128746032,0.371390700340271,0.3391788303852081,293.1956481933594,297.1499938964844,293.1499938964844,0.0128568466752767,-3485.070068359375,303.6361999511719,0.5092557072639465,0.050000000745058,0.2307291626930236,291.1457214355469,291.1499938964844,272.8021850585937,269.78179931640625,284.6632995605469,293.4441833496094,291.1398620605469,1.0,0.2456098049879074,0.783113956451416,0.783113956451416,1.0,1.0,-1.147998571395874,0.488511323928833,0.6594873070716858,0.2004963159561157,0.0,0.0,0.3141677379608154,40.32327651977539,64.0,-64.86305236816406,-7389.8916015625,164.61802673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6060791015625,305.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.20703125,18000.0,0.0,0.0,0.1672075390815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243732064962387,0.2243776470422744,-4.45114346803166e-06,0.0,0.0001696943945717,0.0,0.0,9.46312427520752,0.0,0.0,0.0,0.2917507588863373,4.0,0.0,1.0
735180,293.1697082519531,297.1499938964844,293.1499938964844,0.0960245728492736,-2217.17138671875,304.1506652832031,0.7371680736541748,0.1546496450901031,0.1406065672636032,293.5086669921875,297.1499938964844,293.1499938964844,0.0091105503961443,-615.4061889648438,301.5451354980469,0.4937799572944641,0.050000000745058,0.0488802194595336,293.1820373535156,297.1499938964844,293.1499938964844,0.1969199180603027,-3064.19970703125,304.15338134765625,0.8902572989463806,0.2759030163288116,0.1942809075117111,293.2396240234375,297.1499938964844,293.1499938964844,0.275577038526535,-5426.11669921875,304.1250305175781,0.98079913854599,0.3612004518508911,0.3448752164840698,293.1974792480469,297.1499938964844,293.1499938964844,0.0129498029127717,-3504.629150390625,303.61376953125,0.4937799572944641,0.050000000745058,0.231866717338562,291.11065673828125,291.1499938964844,272.8434143066406,269.8187561035156,284.6589660644531,293.4154357910156,291.11334228515625,1.0,0.2542860507965088,0.7828819155693054,0.7828819155693054,1.0,1.0,-1.1524840593338013,0.4905516803264618,0.6619323492050171,0.2013130635023117,0.0,0.0,0.3225586712360382,46.45178985595703,67.0,-22.204105377197266,-7520.4169921875,177.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992126464844,305.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.98046875,18000.0,0.0,0.0,0.1654339134693145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315968573093414,0.2316013276576995,-4.463441655389033e-06,0.0,0.0001678943808656,0.0,0.0,9.82131290435791,0.0,0.0,0.0,0.2931270897388458,4.0,0.0,1.0
735240,293.1697082519531,297.1499938964844,293.1499938964844,0.0960245728492736,-2217.17138671875,304.1506652832031,0.7371680736541748,0.1546496450901031,0.1406065672636032,293.5086669921875,297.1499938964844,293.1499938964844,0.0091105503961443,-615.4061889648438,301.5451354980469,0.4937799572944641,0.050000000745058,0.0488802194595336,293.1820373535156,297.1499938964844,293.1499938964844,0.1969199180603027,-3064.19970703125,304.15338134765625,0.8902572989463806,0.2759030163288116,0.1942809075117111,293.2396240234375,297.1499938964844,293.1499938964844,0.275577038526535,-5426.11669921875,304.1250305175781,0.98079913854599,0.3612004518508911,0.3448752164840698,293.1974792480469,297.1499938964844,293.1499938964844,0.0129498029127717,-3504.629150390625,303.61376953125,0.4937799572944641,0.050000000745058,0.231866717338562,291.11065673828125,291.1499938964844,272.8434143066406,269.8187561035156,284.6589660644531,293.4154357910156,291.11334228515625,1.0,0.2542860507965088,0.7828819155693054,0.7828819155693054,1.0,1.0,-1.1524840593338013,0.4905516803264618,0.6619323492050171,0.2013130635023117,0.0,0.0,0.3225586712360382,46.45178985595703,67.0,-22.204105377197266,-7520.4169921875,177.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992126464844,305.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.98046875,18000.0,0.0,0.0,0.1654339134693145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315968573093414,0.2316013276576995,-4.463441655389033e-06,0.0,0.0001678943808656,0.0,0.0,9.82131290435791,0.0,0.0,0.0,0.2931270897388458,4.0,0.0,1.0
735300,293.170654296875,297.1499938964844,293.1499938964844,0.0956335961818695,-2209.50439453125,304.1512451171875,0.7274278402328491,0.1542165428400039,0.1403525024652481,293.51251220703125,297.1499938964844,293.1499938964844,0.0090249609202146,-611.634521484375,301.4766845703125,0.4869968891143799,0.050000000745058,0.0490053631365299,293.18365478515625,297.1499938964844,293.1499938964844,0.195674255490303,-3048.196533203125,304.1549987792969,0.8767085671424866,0.2751770913600921,0.1935724169015884,293.2511291503906,297.1499938964844,293.1499938964844,0.2719826400279999,-5364.55029296875,304.1360778808594,0.9647189378738404,0.357796311378479,0.3411555886268616,293.1989440917969,297.1499938964844,293.1499938964844,0.0129505703225731,-3504.15576171875,303.6024169921875,0.4869968891143799,0.050000000745058,0.2324603497982025,291.13153076171875,291.1499938964844,272.86395263671875,269.8373107910156,284.67431640625,293.41571044921875,291.1365051269531,1.0,0.2579672336578369,0.7827658653259277,0.7827658653259277,1.0,1.0,-1.1479672193527222,0.4883013665676117,0.6596658229827881,0.2008989304304123,0.0,0.0,0.3217607736587524,49.57480239868164,67.0,17.782413482666016,-7519.86865234375,182.67613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692138671875,305.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.708984375,18000.0,0.0,0.0,0.1648641675710678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329039424657821,0.2329084128141403,-4.470763542485656e-06,0.0,0.0001673161750659,0.0,0.0,9.89733600616455,0.0,0.0,0.0,0.2934375405311584,4.0,0.0,1.0
735360,293.17156982421875,297.1499938964844,293.1499938964844,0.095266155898571,-2202.389892578125,304.15167236328125,0.7191706299781799,0.1537738889455795,0.1400660723447799,293.5166320800781,297.1499938964844,293.1499938964844,0.0089381085708737,-607.8812866210938,301.4063720703125,0.4811796844005584,0.050000000745058,0.0491183884441852,293.1831359863281,297.1499938964844,293.1499938964844,0.1950514465570449,-3040.247802734375,304.1552124023437,0.8661629557609558,0.2748510241508484,0.1933000087738037,293.2574768066406,297.1499938964844,293.1499938964844,0.2692544460296631,-5319.17919921875,304.1435241699219,0.9503530859947203,0.3552694320678711,0.3384918868541717,293.2005310058594,297.1499938964844,293.1499938964844,0.0129518043249845,-3504.329833984375,303.59039306640625,0.4811796844005584,0.050000000745058,0.2329964786767959,291.148681640625,291.1499938964844,272.8844299316406,269.8558959960937,284.6903686523437,293.419921875,291.1506652832031,1.0,0.261358231306076,0.7825184464454651,0.7825184464454651,1.0,1.0,-1.144877552986145,0.486720860004425,0.65815669298172,0.2006628066301345,0.0,0.0,0.320057213306427,52.40691375732422,70.0,23.476173400878903,-7480.62841796875,187.24099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365295410156,305.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1643858700990677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317380458116531,0.2317425310611724,-4.472159162105527e-06,0.0,0.0001668307668296,0.0,0.0,9.846163749694824,0.0,0.0,0.0,0.2932848632335663,4.0,0.0,1.0
735420,293.17315673828125,297.1499938964844,293.1499938964844,0.094698466360569,-2191.658447265625,304.1520690917969,0.7047283053398132,0.1529039591550827,0.1394706964492797,293.525146484375,297.1499938964844,293.1499938964844,0.0087700774893164,-600.93505859375,301.2575988769531,0.4706694483757019,0.050000000745058,0.0493193306028842,293.1806945800781,297.1499938964844,293.1499938964844,0.1946785598993301,-3035.726318359375,304.1540832519531,0.850157618522644,0.2745095491409302,0.1931553781032562,293.262451171875,297.1499938964844,293.1499938964844,0.2657078504562378,-5260.8837890625,304.15142822265625,0.9262855648994446,0.3515229523181915,0.3348006010055542,293.2036437988281,297.1499938964844,293.1499938964844,0.0129689332097768,-3508.944580078125,303.5646667480469,0.4706694483757019,0.050000000745058,0.2339496612548828,291.1578674316406,291.1499938964844,272.9252624511719,269.89324951171875,284.7221069335937,293.431884765625,291.1586608886719,1.0,0.267446756362915,0.7820236682891846,0.7820236682891846,1.0,1.0,-1.14094340801239,0.484637051820755,0.6563063263893127,0.200482428073883,0.0,0.0,0.3182837069034576,57.46038818359375,73.0,15.016729354858398,-7418.34375,195.8251800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808654785156,305.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1635117381811142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229896530508995,0.2299010008573532,-4.468557563086506e-06,0.0,0.0001659436238696,0.0,0.0,9.753315925598145,0.0,0.0,0.0,0.2929362952709198,4.0,0.0,1.0
735480,293.17315673828125,297.1499938964844,293.1499938964844,0.094698466360569,-2191.658447265625,304.1520690917969,0.7047283053398132,0.1529039591550827,0.1394706964492797,293.525146484375,297.1499938964844,293.1499938964844,0.0087700774893164,-600.93505859375,301.2575988769531,0.4706694483757019,0.050000000745058,0.0493193306028842,293.1806945800781,297.1499938964844,293.1499938964844,0.1946785598993301,-3035.726318359375,304.1540832519531,0.850157618522644,0.2745095491409302,0.1931553781032562,293.262451171875,297.1499938964844,293.1499938964844,0.2657078504562378,-5260.8837890625,304.15142822265625,0.9262855648994446,0.3515229523181915,0.3348006010055542,293.2036437988281,297.1499938964844,293.1499938964844,0.0129689332097768,-3508.944580078125,303.5646667480469,0.4706694483757019,0.050000000745058,0.2339496612548828,291.1578674316406,291.1499938964844,272.9252624511719,269.89324951171875,284.7221069335937,293.431884765625,291.1586608886719,1.0,0.267446756362915,0.7820236682891846,0.7820236682891846,1.0,1.0,-1.14094340801239,0.484637051820755,0.6563063263893127,0.200482428073883,0.0,0.0,0.3182837069034576,57.46038818359375,73.0,15.016729354858398,-7418.34375,195.8251800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808654785156,305.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1635117381811142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229896530508995,0.2299010008573532,-4.468557563086506e-06,0.0,0.0001659436238696,0.0,0.0,9.753315925598145,0.0,0.0,0.0,0.2929362952709198,4.0,0.0,1.0
735540,293.1744384765625,297.1499938964844,293.1499938964844,0.0941523164510726,-2181.37890625,304.1522827148437,0.6924758553504944,0.1520600467920303,0.1388779133558273,293.5338439941406,297.1499938964844,293.1499938964844,0.0085971662774682,-593.5919799804688,301.10504150390625,0.4602340757846832,0.050000000745058,0.0494983904063701,293.1783752441406,297.1499938964844,293.1499938964844,0.1944396495819091,-3032.859375,304.15313720703125,0.8379239439964294,0.2742021083831787,0.1930754780769348,293.2632141113281,297.1499938964844,293.1499938964844,0.2629677951335907,-5216.4755859375,304.15545654296875,0.9076038599014282,0.3485167622566223,0.3320255577564239,293.2064819335937,297.1499938964844,293.1499938964844,0.0129783796146512,-3512.556396484375,303.5385437011719,0.4602340757846832,0.050000000745058,0.2347990572452545,291.1640930175781,291.1499938964844,272.96588134765625,269.93072509765625,284.75360107421875,293.4451599121094,291.1644592285156,1.0,0.2728054523468017,0.781528890132904,0.781528890132904,1.0,1.0,-1.1380395889282229,0.4830389022827148,0.6550006866455078,0.2004643380641937,0.0,0.0,0.3159385323524475,61.971900939941406,61.0,9.206406593322754,-7359.94384765625,203.63479614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342346191406,305.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.744140625,18000.0,0.0,0.0,0.1627519130706787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279983758926391,0.2280028462409973,-4.4643061301030684e-06,0.0,0.0001651725033298,0.0,0.0,9.656804084777832,0.0,0.0,0.0,0.2925470471382141,4.0,0.0,1.0
735600,293.1744384765625,297.1499938964844,293.1499938964844,0.0941523164510726,-2181.37890625,304.1522827148437,0.6924758553504944,0.1520600467920303,0.1388779133558273,293.5338439941406,297.1499938964844,293.1499938964844,0.0085971662774682,-593.5919799804688,301.10504150390625,0.4602340757846832,0.050000000745058,0.0494983904063701,293.1783752441406,297.1499938964844,293.1499938964844,0.1944396495819091,-3032.859375,304.15313720703125,0.8379239439964294,0.2742021083831787,0.1930754780769348,293.2632141113281,297.1499938964844,293.1499938964844,0.2629677951335907,-5216.4755859375,304.15545654296875,0.9076038599014282,0.3485167622566223,0.3320255577564239,293.2064819335937,297.1499938964844,293.1499938964844,0.0129783796146512,-3512.556396484375,303.5385437011719,0.4602340757846832,0.050000000745058,0.2347990572452545,291.1640930175781,291.1499938964844,272.96588134765625,269.93072509765625,284.75360107421875,293.4451599121094,291.1644592285156,1.0,0.2728054523468017,0.781528890132904,0.781528890132904,1.0,1.0,-1.1380395889282229,0.4830389022827148,0.6550006866455078,0.2004643380641937,0.0,0.0,0.3159385323524475,61.971900939941406,61.0,9.206406593322754,-7359.94384765625,203.63479614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342346191406,305.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.744140625,18000.0,0.0,0.0,0.1627519130706787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279983758926391,0.2280028462409973,-4.4643061301030684e-06,0.0,0.0001651725033298,0.0,0.0,9.656804084777832,0.0,0.0,0.0,0.2925470471382141,4.0,0.0,1.0
735660,293.17529296875,297.1499938964844,293.1499938964844,0.0935246348381042,-2169.610107421875,304.1525573730469,0.6907351016998291,0.1512675285339355,0.1381571143865585,293.54229736328125,297.1499938964844,293.1499938964844,0.008388103917241,-584.177001953125,300.9494934082031,0.45977982878685,0.050000000745058,0.0495061315596103,293.1758117675781,297.1499938964844,293.1499938964844,0.1941531747579574,-3029.362060546875,304.1525573730469,0.8372031450271606,0.2739982008934021,0.1929051131010055,293.2624206542969,297.1499938964844,293.1499938964844,0.2604061961174011,-5175.3662109375,304.1578674316406,0.9044565558433532,0.3458065688610077,0.3294232487678528,293.2088928222656,297.1499938964844,293.1499938964844,0.0129168443381786,-3504.915283203125,303.5125427246094,0.45977982878685,0.050000000745058,0.2348357737064361,291.1671447753906,291.1499938964844,273.0063171386719,269.9682922363281,284.7865905761719,293.4591369628906,291.1675720214844,1.0,0.2720715403556824,0.7812510132789612,0.7812510132789612,1.0,1.0,-1.133900761604309,0.4808466136455536,0.6530541777610779,0.2003857493400573,0.0,0.0,0.3134593367576599,62.13383483886719,49.0,6.151837348937988,-7298.1279296875,202.6012115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,305.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.498046875,18000.0,0.0,0.0,0.1620447784662246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259109169244766,0.2259153723716735,-4.4592952690436505e-06,0.0,0.0001644548465264,0.0,0.0,9.55035400390625,0.0,0.0,0.0,0.2921163141727447,4.0,0.0,1.0
735720,293.17529296875,297.1499938964844,293.1499938964844,0.0935246348381042,-2169.610107421875,304.1525573730469,0.6907351016998291,0.1512675285339355,0.1381571143865585,293.54229736328125,297.1499938964844,293.1499938964844,0.008388103917241,-584.177001953125,300.9494934082031,0.45977982878685,0.050000000745058,0.0495061315596103,293.1758117675781,297.1499938964844,293.1499938964844,0.1941531747579574,-3029.362060546875,304.1525573730469,0.8372031450271606,0.2739982008934021,0.1929051131010055,293.2624206542969,297.1499938964844,293.1499938964844,0.2604061961174011,-5175.3662109375,304.1578674316406,0.9044565558433532,0.3458065688610077,0.3294232487678528,293.2088928222656,297.1499938964844,293.1499938964844,0.0129168443381786,-3504.915283203125,303.5125427246094,0.45977982878685,0.050000000745058,0.2348357737064361,291.1671447753906,291.1499938964844,273.0063171386719,269.9682922363281,284.7865905761719,293.4591369628906,291.1675720214844,1.0,0.2720715403556824,0.7812510132789612,0.7812510132789612,1.0,1.0,-1.133900761604309,0.4808466136455536,0.6530541777610779,0.2003857493400573,0.0,0.0,0.3134593367576599,62.13383483886719,49.0,6.151837348937988,-7298.1279296875,202.6012115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,305.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.498046875,18000.0,0.0,0.0,0.1620447784662246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259109169244766,0.2259153723716735,-4.4592952690436505e-06,0.0,0.0001644548465264,0.0,0.0,9.55035400390625,0.0,0.0,0.0,0.2921163141727447,4.0,0.0,1.0
735780,293.17559814453125,297.1499938964844,293.1499938964844,0.0928444042801857,-2156.84765625,304.15283203125,0.6972227096557617,0.1505637913942337,0.1373835653066635,293.5502014160156,297.1499938964844,293.1499938964844,0.008153386414051,-573.0553588867188,300.7929077148437,0.467408537864685,0.050000000745058,0.0493776910007,293.1722717285156,297.1499938964844,293.1499938964844,0.1939416676759719,-3026.7734375,304.1520690917969,0.8455434441566467,0.27406045794487,0.1928067803382873,293.2608337402344,297.1499938964844,293.1499938964844,0.2578454613685608,-5134.44580078125,304.15948486328125,0.9124442934989928,0.3432807624340057,0.326878011226654,293.210693359375,297.1499938964844,293.1499938964844,0.0127978334203362,-3487.664306640625,303.487548828125,0.467408537864685,0.050000000745058,0.2342265099287033,291.1712341308594,291.1499938964844,273.04656982421875,270.00592041015625,284.8211669921875,293.4737548828125,291.1716003417969,1.0,0.2671678364276886,0.7809730768203735,0.7809730768203735,1.0,1.0,-1.1289143562316897,0.4782273769378662,0.650687038898468,0.2002586871385574,0.0,0.0,0.3103513121604919,58.83976364135742,37.0,5.566915035247803,-7230.115234375,194.6600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765563964844,305.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69140625,18000.0,0.0,0.0,0.1613203436136245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233859002590179,0.2233903557062149,-4.453581368579762e-06,0.0,0.0001637196401134,0.0,0.0,9.422833442687988,0.0,0.0,0.0,0.2916030287742615,4.0,0.0,1.0
735840,293.17559814453125,297.1499938964844,293.1499938964844,0.0928444042801857,-2156.84765625,304.15283203125,0.6972227096557617,0.1505637913942337,0.1373835653066635,293.5502014160156,297.1499938964844,293.1499938964844,0.008153386414051,-573.0553588867188,300.7929077148437,0.467408537864685,0.050000000745058,0.0493776910007,293.1722717285156,297.1499938964844,293.1499938964844,0.1939416676759719,-3026.7734375,304.1520690917969,0.8455434441566467,0.27406045794487,0.1928067803382873,293.2608337402344,297.1499938964844,293.1499938964844,0.2578454613685608,-5134.44580078125,304.15948486328125,0.9124442934989928,0.3432807624340057,0.326878011226654,293.210693359375,297.1499938964844,293.1499938964844,0.0127978334203362,-3487.664306640625,303.487548828125,0.467408537864685,0.050000000745058,0.2342265099287033,291.1712341308594,291.1499938964844,273.04656982421875,270.00592041015625,284.8211669921875,293.4737548828125,291.1716003417969,1.0,0.2671678364276886,0.7809730768203735,0.7809730768203735,1.0,1.0,-1.1289143562316897,0.4782273769378662,0.650687038898468,0.2002586871385574,0.0,0.0,0.3103513121604919,58.83976364135742,37.0,5.566915035247803,-7230.115234375,194.6600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765563964844,305.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69140625,18000.0,0.0,0.0,0.1613203436136245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233859002590179,0.2233903557062149,-4.453581368579762e-06,0.0,0.0001637196401134,0.0,0.0,9.422833442687988,0.0,0.0,0.0,0.2916030287742615,4.0,0.0,1.0
735900,293.1755676269531,297.1499938964844,293.1499938964844,0.0925008207559585,-2150.408447265625,304.1529541015625,0.7030655145645142,0.1502417773008346,0.136990413069725,293.5539245605469,297.1499938964844,293.1499938964844,0.008031110279262,-567.09130859375,300.71417236328125,0.472945362329483,0.050000000745058,0.0492772832512855,293.17022705078125,297.1499938964844,293.1499938964844,0.1938885599374771,-3026.140869140625,304.1517944335937,0.8527405261993408,0.2741803824901581,0.1927961260080337,293.25982666015625,297.1499938964844,293.1499938964844,0.2565800845623016,-5114.275390625,304.1600646972656,0.9203470945358276,0.3420708477497101,0.3256227374076843,293.2113342285156,297.1499938964844,293.1499938964844,0.0127246314659714,-3476.697021484375,303.4754943847656,0.472945362329483,0.050000000745058,0.2337502092123031,291.1730041503906,291.1499938964844,273.066650390625,270.0247497558594,284.8387756347656,293.4810791015625,291.1733703613281,1.0,0.263500839471817,0.7808340787887573,0.7808340787887573,1.0,1.0,-1.1262309551239014,0.4768194258213043,0.6494115591049194,0.2001911699771881,0.0,0.0,0.3086381256580353,56.274898529052734,37.0,5.184549331665039,-7194.4873046875,188.89581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,305.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.57421875,18000.0,0.0,0.0,0.1609283536672592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219742536544799,0.2219787091016769,-4.450335836736485e-06,0.0,0.0001633218198549,0.0,0.0,9.351689338684082,0.0,0.0,0.0,0.2913168370723724,4.0,0.0,1.0
735960,293.17547607421875,297.1499938964844,293.1499938964844,0.0921569764614105,-2143.96728515625,304.1530456542969,0.7105612754821777,0.1499373316764831,0.1365963369607925,293.5574645996094,297.1499938964844,293.1499938964844,0.0079070189967751,-560.9288940429688,300.6352844238281,0.479134202003479,0.050000000745058,0.0491584911942482,293.1680603027344,297.1499938964844,293.1499938964844,0.1938664764165878,-3025.895751953125,304.1514892578125,0.8620768189430237,0.2743497490882873,0.1928089559078216,293.2587585449219,297.1499938964844,293.1499938964844,0.2553244829177856,-5094.27978515625,304.1605224609375,0.9309171438217164,0.3408914506435394,0.3243792653083801,293.2118530273437,297.1499938964844,293.1499938964844,0.0126448823139071,-3464.55615234375,303.4637145996094,0.479134202003479,0.050000000745058,0.2331867069005966,291.1746826171875,291.1499938964844,273.086669921875,270.0435791015625,284.85650634765625,293.48834228515625,291.175048828125,1.0,0.2591670751571655,0.780705451965332,0.780705451965332,1.0,1.0,-1.123462200164795,0.4753673672676086,0.6480948328971863,0.200126364827156,0.0,0.0,0.306822121143341,53.24394989013672,25.0,4.892004013061523,-7158.2587890625,182.24069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,305.6117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.333984375,18000.0,0.0,0.0,0.1605065017938614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204864919185638,0.2204909473657608,-4.446897037269082e-06,0.0,0.0001628936879569,0.0,0.0,9.27686595916748,0.0,0.0,0.0,0.2910154461860657,4.0,0.0,1.0
736020,293.175048828125,297.1499938964844,293.1499938964844,0.0914758965373039,-2131.218994140625,304.1531677246094,0.729394257068634,0.1493772864341735,0.1358134001493454,293.56402587890625,297.1499938964844,293.1499938964844,0.0076569588854908,-548.19580078125,300.4769592285156,0.4938372373580932,0.050000000745058,0.0488793589174747,293.1636047363281,297.1499938964844,293.1499938964844,0.1939004808664322,-3026.377685546875,304.15093994140625,0.8881742358207703,0.2747982144355774,0.1928912252187729,293.25640869140625,297.1499938964844,293.1499938964844,0.2528511583805084,-5054.92724609375,304.1611328125,0.959292471408844,0.338614284992218,0.3219308853149414,293.2124328613281,297.1499938964844,293.1499938964844,0.0124719832092523,-3437.734130859375,303.44097900390625,0.4938372373580932,0.050000000745058,0.2318626344203949,291.177734375,291.1499938964844,273.1265869140625,270.0812072753906,284.8918762207031,293.5020446777344,291.1780090332031,1.0,0.2488145679235458,0.7804482579231262,0.7804482579231262,1.0,1.0,-1.1177583932876587,0.4723719358444214,0.6453864574432373,0.2000100463628769,0.0,0.0,0.3029140532016754,46.12914657592773,25.0,4.163060188293457,-7084.23095703125,166.9739532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760070800781,305.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6328125,18000.0,0.0,0.0,0.1595518440008163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172952145338058,0.2172996550798416,-4.439518306753598e-06,0.0,0.0001619248505448,0.0,0.0,9.11703395843506,0.0,0.0,0.0,0.2903718054294586,4.0,0.0,1.0
736080,293.175048828125,297.1499938964844,293.1499938964844,0.0914758965373039,-2131.218994140625,304.1531677246094,0.729394257068634,0.1493772864341735,0.1358134001493454,293.56402587890625,297.1499938964844,293.1499938964844,0.0076569588854908,-548.19580078125,300.4769592285156,0.4938372373580932,0.050000000745058,0.0488793589174747,293.1636047363281,297.1499938964844,293.1499938964844,0.1939004808664322,-3026.377685546875,304.15093994140625,0.8881742358207703,0.2747982144355774,0.1928912252187729,293.25640869140625,297.1499938964844,293.1499938964844,0.2528511583805084,-5054.92724609375,304.1611328125,0.959292471408844,0.338614284992218,0.3219308853149414,293.2124328613281,297.1499938964844,293.1499938964844,0.0124719832092523,-3437.734130859375,303.44097900390625,0.4938372373580932,0.050000000745058,0.2318626344203949,291.177734375,291.1499938964844,273.1265869140625,270.0812072753906,284.8918762207031,293.5020446777344,291.1780090332031,1.0,0.2488145679235458,0.7804482579231262,0.7804482579231262,1.0,1.0,-1.1177583932876587,0.4723719358444214,0.6453864574432373,0.2000100463628769,0.0,0.0,0.3029140532016754,46.12914657592773,25.0,4.163060188293457,-7084.23095703125,166.9739532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760070800781,305.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6328125,18000.0,0.0,0.0,0.1595518440008163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172952145338058,0.2172996550798416,-4.439518306753598e-06,0.0,0.0001619248505448,0.0,0.0,9.11703395843506,0.0,0.0,0.0,0.2903718054294586,4.0,0.0,1.0
736140,293.17449951171875,297.1499938964844,293.1499938964844,0.0909023880958557,-2120.52685546875,304.1530456542969,0.7458819150924683,0.148856833577156,0.135145679116249,293.570068359375,297.1499938964844,293.1499938964844,0.0074297599494457,-536.4002685546875,300.3174743652344,0.5069169998168945,0.050000000745058,0.048672579228878,293.1596374511719,297.1499938964844,293.1499938964844,0.1940824091434478,-3028.730712890625,304.1503295898437,0.912697434425354,0.2752591371536255,0.1930681765079498,293.2539367675781,297.1499938964844,293.1499938964844,0.2505575120449066,-5018.53515625,304.1612243652344,0.9811311364173888,0.3364172875881195,0.3196403980255127,293.2126770019531,297.1499938964844,293.1499938964844,0.0123350527137517,-3416.681640625,303.4188537597656,0.5069169998168945,0.050000000745058,0.2308817505836486,291.1791687011719,291.1499938964844,273.1663818359375,270.1187744140625,284.9256286621094,293.5143127441406,291.1791381835937,1.0,0.2411661595106125,0.7801910042762756,0.7801910042762756,1.0,1.0,-1.1129941940307615,0.4698238670825958,0.6431702971458435,0.2000267505645752,0.0,0.0,0.2988949716091156,40.85677337646485,25.0,1.577446460723877,-7012.810546875,155.60708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,305.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96484375,18000.0,0.0,0.0,0.1584288626909256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213962897658348,0.2139673233032226,-4.431684828887228e-06,0.0,0.0001607851590961,0.0,0.0,8.950859069824219,0.0,0.0,0.0,0.2897024750709533,4.0,0.0,1.0
736200,293.17449951171875,297.1499938964844,293.1499938964844,0.0909023880958557,-2120.52685546875,304.1530456542969,0.7458819150924683,0.148856833577156,0.135145679116249,293.570068359375,297.1499938964844,293.1499938964844,0.0074297599494457,-536.4002685546875,300.3174743652344,0.5069169998168945,0.050000000745058,0.048672579228878,293.1596374511719,297.1499938964844,293.1499938964844,0.1940824091434478,-3028.730712890625,304.1503295898437,0.912697434425354,0.2752591371536255,0.1930681765079498,293.2539367675781,297.1499938964844,293.1499938964844,0.2505575120449066,-5018.53515625,304.1612243652344,0.9811311364173888,0.3364172875881195,0.3196403980255127,293.2126770019531,297.1499938964844,293.1499938964844,0.0123350527137517,-3416.681640625,303.4188537597656,0.5069169998168945,0.050000000745058,0.2308817505836486,291.1791687011719,291.1499938964844,273.1663818359375,270.1187744140625,284.9256286621094,293.5143127441406,291.1791381835937,1.0,0.2411661595106125,0.7801910042762756,0.7801910042762756,1.0,1.0,-1.1129941940307615,0.4698238670825958,0.6431702971458435,0.2000267505645752,0.0,0.0,0.2988949716091156,40.85677337646485,25.0,1.577446460723877,-7012.810546875,155.60708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,305.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96484375,18000.0,0.0,0.0,0.1584288626909256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213962897658348,0.2139673233032226,-4.431684828887228e-06,0.0,0.0001607851590961,0.0,0.0,8.950859069824219,0.0,0.0,0.0,0.2897024750709533,4.0,0.0,1.0
736260,293.1740417480469,297.1499938964844,293.1499938964844,0.090389996767044,-2111.00634765625,304.15289306640625,0.7601590752601624,0.1483284085988998,0.1345333904027938,293.5757141113281,297.1499938964844,293.1499938964844,0.0072203283198177,-525.3287963867188,300.1563720703125,0.5186511874198914,0.050000000745058,0.0485245324671268,293.15655517578125,297.1499938964844,293.1499938964844,0.1942920982837677,-3031.419921875,304.1498718261719,0.9356048107147216,0.275637149810791,0.1932358592748642,293.2515563964844,297.1499938964844,293.1499938964844,0.2484079599380493,-4984.47119140625,304.1610717773437,0.996188461780548,0.3342671394348144,0.3174577951431274,293.2128295898437,297.1499938964844,293.1499938964844,0.0122262220829725,-3400.302001953125,303.3966979980469,0.5186511874198914,0.050000000745058,0.230179488658905,291.1785888671875,291.1499938964844,273.2059936523437,270.15625,284.9581604003906,293.525634765625,291.1784973144531,1.0,0.2353184074163437,0.7799660563468933,0.7799660563468933,1.0,1.0,-1.1088203191757202,0.4675559401512146,0.6412643790245056,0.2001434713602066,0.0,0.0,0.2951163947582245,37.07855224609375,25.0,-0.3320827484130859,-6947.74267578125,147.31227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419921875,305.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.912109375,18000.0,0.0,0.0,0.157146543264389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108379900455474,0.210842415690422,-4.424123744684039e-06,0.0,0.0001594837667653,0.0,0.0,8.795517921447754,0.0,0.0,0.0,0.2890737354755401,4.0,0.0,1.0
736320,293.1740417480469,297.1499938964844,293.1499938964844,0.090389996767044,-2111.00634765625,304.15289306640625,0.7601590752601624,0.1483284085988998,0.1345333904027938,293.5757141113281,297.1499938964844,293.1499938964844,0.0072203283198177,-525.3287963867188,300.1563720703125,0.5186511874198914,0.050000000745058,0.0485245324671268,293.15655517578125,297.1499938964844,293.1499938964844,0.1942920982837677,-3031.419921875,304.1498718261719,0.9356048107147216,0.275637149810791,0.1932358592748642,293.2515563964844,297.1499938964844,293.1499938964844,0.2484079599380493,-4984.47119140625,304.1610717773437,0.996188461780548,0.3342671394348144,0.3174577951431274,293.2128295898437,297.1499938964844,293.1499938964844,0.0122262220829725,-3400.302001953125,303.3966979980469,0.5186511874198914,0.050000000745058,0.230179488658905,291.1785888671875,291.1499938964844,273.2059936523437,270.15625,284.9581604003906,293.525634765625,291.1784973144531,1.0,0.2353184074163437,0.7799660563468933,0.7799660563468933,1.0,1.0,-1.1088203191757202,0.4675559401512146,0.6412643790245056,0.2001434713602066,0.0,0.0,0.2951163947582245,37.07855224609375,25.0,-0.3320827484130859,-6947.74267578125,147.31227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419921875,305.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.912109375,18000.0,0.0,0.0,0.157146543264389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108379900455474,0.210842415690422,-4.424123744684039e-06,0.0,0.0001594837667653,0.0,0.0,8.795517921447754,0.0,0.0,0.0,0.2890737354755401,4.0,0.0,1.0
736380,293.17364501953125,297.1499938964844,293.1499938964844,0.089878611266613,-2101.4169921875,304.1528015136719,0.7698761820793152,0.1478001773357391,0.1339727044105529,293.5810241699219,297.1499938964844,293.1499938964844,0.0070249801501631,-514.6909790039062,299.9956359863281,0.5270482301712036,0.050000000745058,0.0484354048967361,293.1527099609375,297.1499938964844,293.1499938964844,0.1945342570543289,-3034.42578125,304.1495056152344,0.9511959552764891,0.2762488424777984,0.1935044229030609,293.2450866699219,297.1499938964844,293.1499938964844,0.2406293004751205,-4856.91015625,304.1707458496094,0.9990000128746032,0.3329842388629913,0.3091873526573181,293.2129211425781,297.1499938964844,293.1499938964844,0.0121374865993857,-3386.714599609375,303.3748779296875,0.5270482301712036,0.050000000745058,0.2297567129135131,291.1826477050781,291.1499938964844,273.2454833984375,270.1935729980469,285.0026550292969,293.5433654785156,291.1844482421875,1.0,0.2306395024061203,0.7797410488128662,0.7797410488128662,1.0,1.0,-1.0979886054992676,0.4620192050933838,0.6359694600105286,0.1996160000562667,0.0,0.0,0.2906645834445953,34.725677490234375,28.0,10.87718105316162,-6864.24169921875,139.9807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491882324219,305.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.193359375,18000.0,0.0,0.0,0.1557170897722244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076149731874466,0.2076193839311599,-4.416956016939366e-06,0.0,0.0001580330572323,0.0,0.0,8.637404441833496,0.0,0.0,0.0,0.2884341180324554,4.0,0.0,1.0
736440,293.17364501953125,297.1499938964844,293.1499938964844,0.089878611266613,-2101.4169921875,304.1528015136719,0.7698761820793152,0.1478001773357391,0.1339727044105529,293.5810241699219,297.1499938964844,293.1499938964844,0.0070249801501631,-514.6909790039062,299.9956359863281,0.5270482301712036,0.050000000745058,0.0484354048967361,293.1527099609375,297.1499938964844,293.1499938964844,0.1945342570543289,-3034.42578125,304.1495056152344,0.9511959552764891,0.2762488424777984,0.1935044229030609,293.2450866699219,297.1499938964844,293.1499938964844,0.2406293004751205,-4856.91015625,304.1707458496094,0.9990000128746032,0.3329842388629913,0.3091873526573181,293.2129211425781,297.1499938964844,293.1499938964844,0.0121374865993857,-3386.714599609375,303.3748779296875,0.5270482301712036,0.050000000745058,0.2297567129135131,291.1826477050781,291.1499938964844,273.2454833984375,270.1935729980469,285.0026550292969,293.5433654785156,291.1844482421875,1.0,0.2306395024061203,0.7797410488128662,0.7797410488128662,1.0,1.0,-1.0979886054992676,0.4620192050933838,0.6359694600105286,0.1996160000562667,0.0,0.0,0.2906645834445953,34.725677490234375,28.0,10.87718105316162,-6864.24169921875,139.9807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491882324219,305.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.193359375,18000.0,0.0,0.0,0.1557170897722244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076149731874466,0.2076193839311599,-4.416956016939366e-06,0.0,0.0001580330572323,0.0,0.0,8.637404441833496,0.0,0.0,0.0,0.2884341180324554,4.0,0.0,1.0
736500,293.1734313964844,297.1499938964844,293.1499938964844,0.089589849114418,-2095.9033203125,304.1528015136719,0.7728219628334045,0.1475429385900497,0.1337142884731292,293.5836181640625,297.1499938964844,293.1499938964844,0.0069293566048145,-509.2801818847656,299.9171142578125,0.5297617316246033,0.050000000745058,0.0484090149402618,293.1498413085937,297.1499938964844,293.1499938964844,0.1947600990533828,-3037.171142578125,304.1492004394531,0.9563358426094056,0.2767755389213562,0.1938196718692779,293.2376708984375,297.1499938964844,293.1499938964844,0.2365399152040481,-4790.4677734375,304.1743469238281,0.9990000128746032,0.3332348465919494,0.3051119148731231,293.2128601074219,297.1499938964844,293.1499938964844,0.0120946113020181,-3379.553955078125,303.3646545410156,0.5297617316246033,0.050000000745058,0.2296315282583236,291.19171142578125,291.1499938964844,273.26519775390625,270.2121887207031,285.0292663574219,293.5596008300781,291.1934509277344,1.0,0.2290835827589035,0.779628574848175,0.779628574848175,1.0,1.0,-1.0929254293441772,0.4594224393367767,0.6335030198097229,0.1993933916091919,0.0,0.0,0.2869790494441986,34.01313018798828,28.0,16.14410400390625,-6808.1953125,137.3296661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,305.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.666015625,18000.0,0.0,0.0,0.1549151688814163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051506489515304,0.2051550596952438,-4.412554517330136e-06,0.0,0.0001572192122694,0.0,0.0,8.51911735534668,0.0,0.0,0.0,0.2879668772220611,4.0,0.0,1.0
736560,293.1731872558594,297.1499938964844,293.1499938964844,0.0893522202968597,-2091.429443359375,304.1527099609375,0.7748274207115173,0.1472935229539871,0.1334693431854248,293.5861511230469,297.1499938964844,293.1499938964844,0.0068375980481505,-504.127197265625,299.8369445800781,0.5317264795303345,0.050000000745058,0.0483905524015426,293.1473999023437,297.1499938964844,293.1499938964844,0.1951051354408264,-3041.489501953125,304.1487121582031,0.9601402282714844,0.2772573828697204,0.1941600441932678,293.2296142578125,297.1499938964844,293.1499938964844,0.233666330575943,-4744.01708984375,304.17510986328125,0.9990000128746032,0.3337062001228332,0.3022279143333435,293.2127990722656,297.1499938964844,293.1499938964844,0.0120601244270801,-3374.254638671875,303.3542785644531,0.5317264795303345,0.050000000745058,0.2295439541339874,291.1963806152344,291.1499938964844,273.28485107421875,270.2307434082031,285.04840087890625,293.5669860839844,291.1964111328125,1.0,0.227987915277481,0.7795440554618835,0.7795440554618835,1.0,1.0,-1.0894503593444824,0.4576041996479034,0.6318461298942566,0.199339285492897,0.0,0.0,0.2833814024925232,33.5174674987793,31.0,9.605749130249023,-6750.72509765625,135.50547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.068359375,18000.0,0.0,0.0,0.1540307849645614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202262595295906,0.2022670060396194,-4.406785592436791e-06,0.0,0.00015632166469,0.0,0.0,8.379966735839844,0.0,0.0,0.0,0.2874236404895782,4.0,0.0,1.0
