time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736620,293.17449951171875,297.1499938964844,293.1499938964844,0.0888874754309654,-2082.91943359375,304.1526184082031,0.7758647203445435,0.1464466005563736,0.1328256130218505,293.591064453125,297.1499938964844,293.1499938964844,0.0066664242185652,-494.6838989257813,299.6695251464844,0.5335593223571777,0.050000000745058,0.0483737885951995,293.1445617675781,297.1499938964844,293.1499938964844,0.1959072053432464,-3051.7177734375,304.1478271484375,0.9639332294464112,0.2779065072536468,0.1946773827075958,293.21563720703125,297.1499938964844,293.1499938964844,0.2311205714941024,-4704.50537109375,304.1708374023437,0.9990000128746032,0.334532231092453,0.2995853126049042,293.2129821777344,297.1499938964844,293.1499938964844,0.0120158325880765,-3369.392578125,303.3314208984375,0.5335593223571777,0.050000000745058,0.2294644117355346,291.1874084472656,291.1499938964844,273.3240966796875,270.2676696777344,285.0664978027344,293.5541687011719,291.1857604980469,1.0,0.2270101010799408,0.7793751358985901,0.7793751358985901,1.0,1.0,-1.086009860038757,0.4556768238544464,0.6303330659866333,0.1996092945337295,0.0,0.0,0.27881720662117,33.07255172729492,34.0,-10.113429069519045,-6675.33349609375,133.79434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5418395996094,305.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.009765625,18000.0,0.0,0.0,0.1520508825778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980318129062652,0.1980362087488174,-4.395744326757267e-06,0.0,0.0001543123216833,0.0,0.0,8.172680854797363,0.0,0.0,0.0,0.2865858972072601,4.0,0.0,1.0
736680,293.17449951171875,297.1499938964844,293.1499938964844,0.0888874754309654,-2082.91943359375,304.1526184082031,0.7758647203445435,0.1464466005563736,0.1328256130218505,293.591064453125,297.1499938964844,293.1499938964844,0.0066664242185652,-494.6838989257813,299.6695251464844,0.5335593223571777,0.050000000745058,0.0483737885951995,293.1445617675781,297.1499938964844,293.1499938964844,0.1959072053432464,-3051.7177734375,304.1478271484375,0.9639332294464112,0.2779065072536468,0.1946773827075958,293.21563720703125,297.1499938964844,293.1499938964844,0.2311205714941024,-4704.50537109375,304.1708374023437,0.9990000128746032,0.334532231092453,0.2995853126049042,293.2129821777344,297.1499938964844,293.1499938964844,0.0120158325880765,-3369.392578125,303.3314208984375,0.5335593223571777,0.050000000745058,0.2294644117355346,291.1874084472656,291.1499938964844,273.3240966796875,270.2676696777344,285.0664978027344,293.5541687011719,291.1857604980469,1.0,0.2270101010799408,0.7793751358985901,0.7793751358985901,1.0,1.0,-1.086009860038757,0.4556768238544464,0.6303330659866333,0.1996092945337295,0.0,0.0,0.27881720662117,33.07255172729492,34.0,-10.113429069519045,-6675.33349609375,133.79434204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5418395996094,305.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.009765625,18000.0,0.0,0.0,0.1520508825778961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980318129062652,0.1980362087488174,-4.395744326757267e-06,0.0,0.0001543123216833,0.0,0.0,8.172680854797363,0.0,0.0,0.0,0.2865858972072601,4.0,0.0,1.0
736740,293.1769714355469,297.1499938964844,293.1499938964844,0.0881478190422058,-2069.28125,304.1529846191406,0.7729992866516113,0.1453263610601425,0.1318236142396927,293.5958251953125,297.1499938964844,293.1499938964844,0.0065023526549339,-485.4976806640625,299.499267578125,0.5328564047813416,0.050000000745058,0.0483801662921905,293.14434814453125,297.1499938964844,293.1499938964844,0.1964089274406433,-3058.099609375,304.1477355957031,0.9631964564323424,0.278093934059143,0.1948950588703155,293.2088623046875,297.1499938964844,293.1499938964844,0.2320196479558944,-4721.82373046875,304.1623229980469,0.9990000128746032,0.334259957075119,0.3005934357643127,293.21356201171875,297.1499938964844,293.1499938964844,0.0119816102087497,-3366.5615234375,303.3071594238281,0.5328564047813416,0.050000000745058,0.2294946759939193,291.1746826171875,291.1499938964844,273.3632202148437,270.3043212890625,285.0852355957031,293.550048828125,291.17340087890625,1.0,0.2273999899625778,0.7792062163352966,0.7792062163352966,1.0,1.0,-1.086321234703064,0.4555752575397491,0.6307460069656372,0.2002840042114257,0.0,0.0,0.2764154374599457,33.25191879272461,37.0,-15.099183082580566,-6640.86572265625,134.20599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5813293457031,305.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.951171875,18000.0,0.0,0.0,0.1500024199485778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958716064691543,0.1958759874105453,-4.389160039863782e-06,0.0,0.0001522333914181,0.0,0.0,8.065786361694336,0.0,0.0,0.0,0.286134660243988,4.0,0.0,1.0
736800,293.1769714355469,297.1499938964844,293.1499938964844,0.0881478190422058,-2069.28125,304.1529846191406,0.7729992866516113,0.1453263610601425,0.1318236142396927,293.5958251953125,297.1499938964844,293.1499938964844,0.0065023526549339,-485.4976806640625,299.499267578125,0.5328564047813416,0.050000000745058,0.0483801662921905,293.14434814453125,297.1499938964844,293.1499938964844,0.1964089274406433,-3058.099609375,304.1477355957031,0.9631964564323424,0.278093934059143,0.1948950588703155,293.2088623046875,297.1499938964844,293.1499938964844,0.2320196479558944,-4721.82373046875,304.1623229980469,0.9990000128746032,0.334259957075119,0.3005934357643127,293.21356201171875,297.1499938964844,293.1499938964844,0.0119816102087497,-3366.5615234375,303.3071594238281,0.5328564047813416,0.050000000745058,0.2294946759939193,291.1746826171875,291.1499938964844,273.3632202148437,270.3043212890625,285.0852355957031,293.550048828125,291.17340087890625,1.0,0.2273999899625778,0.7792062163352966,0.7792062163352966,1.0,1.0,-1.086321234703064,0.4555752575397491,0.6307460069656372,0.2002840042114257,0.0,0.0,0.2764154374599457,33.25191879272461,37.0,-15.099183082580566,-6640.86572265625,134.20599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5813293457031,305.4812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.951171875,18000.0,0.0,0.0,0.1500024199485778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958716064691543,0.1958759874105453,-4.389160039863782e-06,0.0,0.0001522333914181,0.0,0.0,8.065786361694336,0.0,0.0,0.0,0.286134660243988,4.0,0.0,1.0
736860,293.17742919921875,297.1499938964844,293.1499938964844,0.0875825434923172,-2058.931884765625,304.15289306640625,0.7681843042373657,0.1445455700159073,0.1310486197471618,293.6004943847656,297.1499938964844,293.1499938964844,0.0063431090675294,-476.37799072265625,299.3277893066406,0.5302236080169678,0.050000000745058,0.0484046265482902,293.1463623046875,297.1499938964844,293.1499938964844,0.1965271681547165,-3059.590576171875,304.1483154296875,0.958820939064026,0.2778273522853851,0.194807767868042,293.2114562988281,297.1499938964844,293.1499938964844,0.2355892211198806,-4782.61474609375,304.1522521972656,0.9990000128746032,0.33226478099823,0.3044289946556091,293.2144775390625,297.1499938964844,293.1499938964844,0.0119512993842363,-3364.3876953125,303.28179931640625,0.5302236080169678,0.050000000745058,0.2296107113361358,291.1632080078125,291.1499938964844,273.4022521972656,270.3406677246094,285.10797119140625,293.560302734375,291.1619567871094,1.0,0.2289194762706756,0.7789931893348694,0.7789931893348694,1.0,1.0,-1.0900574922561646,0.4571364820003509,0.6329209804534912,0.2013230472803115,0.0,0.0,0.275426834821701,33.92418670654297,40.0,-15.856303215026855,-6626.3466796875,136.41737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958557128906,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1480944007635116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948115974664688,0.194815993309021,-4.385614829516271e-06,0.0,0.0001502969826105,0.0,0.0,8.012946128845215,0.0,0.0,0.0,0.285909503698349,4.0,0.0,1.0
736920,293.17742919921875,297.1499938964844,293.1499938964844,0.0875825434923172,-2058.931884765625,304.15289306640625,0.7681843042373657,0.1445455700159073,0.1310486197471618,293.6004943847656,297.1499938964844,293.1499938964844,0.0063431090675294,-476.37799072265625,299.3277893066406,0.5302236080169678,0.050000000745058,0.0484046265482902,293.1463623046875,297.1499938964844,293.1499938964844,0.1965271681547165,-3059.590576171875,304.1483154296875,0.958820939064026,0.2778273522853851,0.194807767868042,293.2114562988281,297.1499938964844,293.1499938964844,0.2355892211198806,-4782.61474609375,304.1522521972656,0.9990000128746032,0.33226478099823,0.3044289946556091,293.2144775390625,297.1499938964844,293.1499938964844,0.0119512993842363,-3364.3876953125,303.28179931640625,0.5302236080169678,0.050000000745058,0.2296107113361358,291.1632080078125,291.1499938964844,273.4022521972656,270.3406677246094,285.10797119140625,293.560302734375,291.1619567871094,1.0,0.2289194762706756,0.7789931893348694,0.7789931893348694,1.0,1.0,-1.0900574922561646,0.4571364820003509,0.6329209804534912,0.2013230472803115,0.0,0.0,0.275426834821701,33.92418670654297,40.0,-15.856303215026855,-6626.3466796875,136.41737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958557128906,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.1480944007635116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948115974664688,0.194815993309021,-4.385614829516271e-06,0.0,0.0001502969826105,0.0,0.0,8.012946128845215,0.0,0.0,0.0,0.285909503698349,4.0,0.0,1.0
736980,293.1764831542969,297.1499938964844,293.1499938964844,0.0874094143509864,-2055.839111328125,304.152587890625,0.7648298144340515,0.1443118602037429,0.130790039896965,293.6032409667969,297.1499938964844,293.1499938964844,0.0062490841373801,-470.8963928222656,299.2242736816406,0.5279384851455688,0.050000000745058,0.0484266243875026,293.1485290527344,297.1499938964844,293.1499938964844,0.1964163780212402,-3058.186279296875,304.1488647460937,0.9546881914138794,0.2774581015110016,0.19461290538311,293.2175598144531,297.1499938964844,293.1499938964844,0.2388017475605011,-4836.2666015625,304.14605712890625,0.9990000128746032,0.3301255404949188,0.3078379333019256,293.21514892578125,297.1499938964844,293.1499938964844,0.0119344713166356,-3363.31689453125,303.2660827636719,0.5279384851455688,0.050000000745058,0.2297150641679763,291.15673828125,291.1499938964844,273.4256286621094,270.3623046875,285.1234436035156,293.57281494140625,291.1556091308594,1.0,0.2302915751934051,0.7788653373718262,0.7788653373718262,1.0,1.0,-1.093755841255188,0.4587832987308502,0.6349726319313049,0.2021035999059677,0.0,0.0,0.2754986882209778,34.52801513671875,40.0,-15.155806541442873,-6626.44384765625,138.5052032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5905456542969,305.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.1470821648836136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946999132633209,0.1947042942047119,-4.384697149362182e-06,0.0,0.0001492697047069,0.0,0.0,8.006424903869629,0.0,0.0,0.0,0.2858756482601166,4.0,0.0,1.0
737040,293.1754150390625,297.1499938964844,293.1499938964844,0.0873674601316452,-2055.150146484375,304.1522827148437,0.7624623775482178,0.1442546844482422,0.1307097673416137,293.6050720214844,297.1499938964844,293.1499938964844,0.006187183316797,-467.2449035644531,299.1550598144531,0.5261656045913696,0.050000000745058,0.0484442189335823,293.1502685546875,297.1499938964844,293.1499938964844,0.1962670981884002,-3056.2978515625,304.1493225097656,0.951335608959198,0.2771313488483429,0.1944270879030227,293.2234191894531,297.1499938964844,293.1499938964844,0.2412630468606948,-4877.4111328125,304.14208984375,0.9990000128746032,0.3282967209815979,0.3104862868785858,293.2156677246094,297.1499938964844,293.1499938964844,0.0119236810132861,-3362.65771484375,303.25543212890625,0.5261656045913696,0.050000000745058,0.2297985255718231,291.1527709960937,291.1499938964844,273.441162109375,270.3766784667969,285.1346435546875,293.58367919921875,291.1517639160156,1.0,0.2313704639673233,0.7787801027297974,0.7787801027297974,1.0,1.0,-1.0966717004776,0.4601005613803863,0.6365711688995361,0.2026739567518234,0.0,0.0,0.2757709324359894,35.009429931640625,43.0,-14.337120056152344,-6629.1552734375,140.17840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809326171875,305.44732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.146480992436409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948085576295852,0.1948129385709762,-4.384534804557916e-06,0.0,0.0001486595865571,0.0,0.0,8.010905265808105,0.0,0.0,0.0,0.2858888804912567,4.0,0.0,1.0
737100,293.1739501953125,297.1499938964844,293.1499938964844,0.0873847380280494,-2055.56884765625,304.1518249511719,0.7577508687973022,0.1442183852195739,0.1307076662778854,293.6072998046875,297.1499938964844,293.1499938964844,0.0061124246567487,-462.7802734375,299.0688171386719,0.5224012136459351,0.050000000745058,0.0484832413494586,293.1522827148437,297.1499938964844,293.1499938964844,0.1960131973028183,-3053.078125,304.14990234375,0.9442208409309388,0.2767320275306701,0.1941642761230468,293.2311706542969,297.1499938964844,293.1499938964844,0.2410342842340469,-4873.41162109375,304.1441345214844,0.9951538443565368,0.3258400559425354,0.3101238906383514,293.21630859375,297.1499938964844,293.1499938964844,0.0119152143597602,-3362.578857421875,303.2420654296875,0.5224012136459351,0.050000000745058,0.2299836128950119,291.149169921875,291.1499938964844,273.4606018066406,270.39453125,285.1504211425781,293.59283447265625,291.1489562988281,1.0,0.2327877283096313,0.7786735892295837,0.7786735892295837,1.0,1.0,-1.0961226224899292,0.4596861898899078,0.6364364624023438,0.2029836177825927,0.0,0.0,0.2762057781219482,36.0006217956543,43.0,-8.825030326843262,-6625.26025390625,141.8903045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624389648437,305.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.1458220183849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951047927141189,0.1951091736555099,-4.384794465295272e-06,0.0,0.0001479908096371,0.0,0.0,8.024364471435547,0.0,0.0,0.0,0.2859370410442352,4.0,0.0,1.0
737160,293.17333984375,297.1499938964844,293.1499938964844,0.0873073488473892,-2054.091796875,304.1516418457031,0.7523905634880066,0.1440373659133911,0.1306527853012085,293.6094970703125,297.1499938964844,293.1499938964844,0.006036864593625,-458.1054382324219,298.9848022460937,0.5182150602340698,0.050000000745058,0.048529528081417,293.15313720703125,297.1499938964844,293.1499938964844,0.1957448720932006,-3049.608154296875,304.150390625,0.9361993670463562,0.2765320539474487,0.19399194419384,293.2359619140625,297.1499938964844,293.1499938964844,0.2392449975013733,-4842.5263671875,304.1484375,0.9878881573677064,0.3238709270954132,0.308085560798645,293.2169494628906,297.1499938964844,293.1499938964844,0.0119021805003285,-3361.1298828125,303.2289733886719,0.5182150602340698,0.050000000745058,0.2302031815052032,291.15216064453125,291.1499938964844,273.4800109863281,270.4122619628906,285.1665344238281,293.596923828125,291.1535949707031,1.0,0.2342563420534134,0.7785197496414185,0.7785197496414185,1.0,1.0,-1.093856930732727,0.4584353268146515,0.6354215741157532,0.2030877918004989,0.0,0.0,0.2758007645606994,37.15758895874024,46.0,3.1828932762146,-6612.775390625,143.42477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391845703125,305.43902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.1452526599168777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951750963926315,0.1951794773340225,-4.3852810449607205e-06,0.0,0.0001474129821872,0.0,0.0,8.028311729431152,0.0,0.0,0.0,0.2859493792057037,4.0,0.0,1.0
737220,293.1732482910156,297.1499938964844,293.1499938964844,0.0869287550449371,-2046.9100341796875,304.1517333984375,0.7418683171272278,0.1434643715620041,0.1302814185619354,293.6138610839844,297.1499938964844,293.1499938964844,0.0058860764838755,-448.6231994628906,298.8171691894531,0.5104348063468933,0.050000000745058,0.0486249104142189,293.1534729003906,297.1499938964844,293.1499938964844,0.1954986006021499,-3046.396240234375,304.1506652832031,0.9210801124572754,0.2763827443122864,0.1939128935337066,293.2396240234375,297.1499938964844,293.1499938964844,0.2363814711570739,-4794.8193359375,304.1535949707031,0.9730910658836364,0.3209388852119446,0.3051340878009796,293.2184143066406,297.1499938964844,293.1499938964844,0.0118742585182189,-3357.865234375,303.2024230957031,0.5104348063468933,0.050000000745058,0.2306556403636932,291.16131591796875,291.1499938964844,273.5187683105469,270.44744873046875,285.1966857910156,293.6039733886719,291.1616516113281,1.0,0.2374056428670883,0.7782120108604431,0.7782120108604431,1.0,1.0,-1.0904309749603271,0.4564712941646576,0.6339596509933472,0.203415036201477,0.0,0.0,0.2735627293586731,39.55393600463867,49.0,6.7864670753479,-6560.86328125,146.9581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48931884765625,305.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.365234375,18000.0,0.0,0.0,0.1442954689264297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193734586238861,0.193738967180252,-4.383678060548846e-06,0.0,0.0001464415545342,0.0,0.0,7.962301254272461,0.0,0.0,0.0,0.2857055962085724,4.0,0.0,1.0
737280,293.1732482910156,297.1499938964844,293.1499938964844,0.0869287550449371,-2046.9100341796875,304.1517333984375,0.7418683171272278,0.1434643715620041,0.1302814185619354,293.6138610839844,297.1499938964844,293.1499938964844,0.0058860764838755,-448.6231994628906,298.8171691894531,0.5104348063468933,0.050000000745058,0.0486249104142189,293.1534729003906,297.1499938964844,293.1499938964844,0.1954986006021499,-3046.396240234375,304.1506652832031,0.9210801124572754,0.2763827443122864,0.1939128935337066,293.2396240234375,297.1499938964844,293.1499938964844,0.2363814711570739,-4794.8193359375,304.1535949707031,0.9730910658836364,0.3209388852119446,0.3051340878009796,293.2184143066406,297.1499938964844,293.1499938964844,0.0118742585182189,-3357.865234375,303.2024230957031,0.5104348063468933,0.050000000745058,0.2306556403636932,291.16131591796875,291.1499938964844,273.5187683105469,270.44744873046875,285.1966857910156,293.6039733886719,291.1616516113281,1.0,0.2374056428670883,0.7782120108604431,0.7782120108604431,1.0,1.0,-1.0904309749603271,0.4564712941646576,0.6339596509933472,0.203415036201477,0.0,0.0,0.2735627293586731,39.55393600463867,49.0,6.7864670753479,-6560.86328125,146.9581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48931884765625,305.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.365234375,18000.0,0.0,0.0,0.1442954689264297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193734586238861,0.193738967180252,-4.383678060548846e-06,0.0,0.0001464415545342,0.0,0.0,7.962301254272461,0.0,0.0,0.0,0.2857055962085724,4.0,0.0,1.0
737340,293.1734924316406,297.1499938964844,293.1499938964844,0.0865207836031913,-2039.28564453125,304.1518249511719,0.7318724989891052,0.1428243368864059,0.1298089176416397,293.6180725097656,297.1499938964844,293.1499938964844,0.0057391496375203,-439.3296813964844,298.6454162597656,0.5033074021339417,0.050000000745058,0.0487249307334423,293.1536560058594,297.1499938964844,293.1499938964844,0.195460096001625,-3045.922607421875,304.1505126953125,0.907242715358734,0.2762597799301147,0.1939055919647216,293.23980712890625,297.1499938964844,293.1499938964844,0.2343089133501052,-4760.76904296875,304.15582275390625,0.9577574133872986,0.3186275064945221,0.3029489517211914,293.2199401855469,297.1499938964844,293.1499938964844,0.0118538364768028,-3356.560302734375,303.174560546875,0.5033074021339417,0.050000000745058,0.2311300784349441,291.16290283203125,291.1499938964844,273.55743408203125,270.4821472167969,285.2250061035156,293.6099548339844,291.1630249023437,1.0,0.2407887578010559,0.7779042720794678,0.7779042720794678,1.0,1.0,-1.0879218578338623,0.4549532532691955,0.6329686641693115,0.2038426846265792,0.0,0.0,0.2717201709747314,42.07720184326172,52.0,3.357954740524292,-6512.728515625,150.95289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44415283203125,305.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3125,18000.0,0.0,0.0,0.1434826403856277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923117488622665,0.1923161298036575,-4.380578047857853e-06,0.0,0.0001456166355637,0.0,0.0,7.894583702087402,0.0,0.0,0.0,0.2854369878768921,4.0,0.0,1.0
737400,293.1734924316406,297.1499938964844,293.1499938964844,0.0865207836031913,-2039.28564453125,304.1518249511719,0.7318724989891052,0.1428243368864059,0.1298089176416397,293.6180725097656,297.1499938964844,293.1499938964844,0.0057391496375203,-439.3296813964844,298.6454162597656,0.5033074021339417,0.050000000745058,0.0487249307334423,293.1536560058594,297.1499938964844,293.1499938964844,0.195460096001625,-3045.922607421875,304.1505126953125,0.907242715358734,0.2762597799301147,0.1939055919647216,293.23980712890625,297.1499938964844,293.1499938964844,0.2343089133501052,-4760.76904296875,304.15582275390625,0.9577574133872986,0.3186275064945221,0.3029489517211914,293.2199401855469,297.1499938964844,293.1499938964844,0.0118538364768028,-3356.560302734375,303.174560546875,0.5033074021339417,0.050000000745058,0.2311300784349441,291.16290283203125,291.1499938964844,273.55743408203125,270.4821472167969,285.2250061035156,293.6099548339844,291.1630249023437,1.0,0.2407887578010559,0.7779042720794678,0.7779042720794678,1.0,1.0,-1.0879218578338623,0.4549532532691955,0.6329686641693115,0.2038426846265792,0.0,0.0,0.2717201709747314,42.07720184326172,52.0,3.357954740524292,-6512.728515625,150.95289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44415283203125,305.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3125,18000.0,0.0,0.0,0.1434826403856277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923117488622665,0.1923161298036575,-4.380578047857853e-06,0.0,0.0001456166355637,0.0,0.0,7.894583702087402,0.0,0.0,0.0,0.2854369878768921,4.0,0.0,1.0
737460,293.1743469238281,297.1499938964844,293.1499938964844,0.0860683768987655,-2030.8526611328125,304.1519775390625,0.7221672534942627,0.1420622318983078,0.1292694061994552,293.62213134765625,297.1499938964844,293.1499938964844,0.0055943485349416,-430.0274353027344,298.4721069335937,0.4966905117034912,0.050000000745058,0.048830222338438,293.1540832519531,297.1499938964844,293.1499938964844,0.1954143941402435,-3045.3671875,304.1504211425781,0.8949937224388123,0.276081770658493,0.193869799375534,293.23876953125,297.1499938964844,293.1499938964844,0.2325173765420913,-4731.57666015625,304.1568298339844,0.9419407248497008,0.3165641725063324,0.3010653555393219,293.2215576171875,297.1499938964844,293.1499938964844,0.0118353581055998,-3355.769775390625,303.1458740234375,0.4966905117034912,0.050000000745058,0.2316295504570007,291.1629943847656,291.1499938964844,273.5960388183594,270.51629638671875,285.2483825683594,293.6086120605469,291.1628112792969,1.0,0.2443378716707229,0.7776968479156494,0.7776968479156494,1.0,1.0,-1.0856966972351074,0.4535841047763824,0.6321125626564026,0.2043134123086929,0.0,0.0,0.2699503302574157,44.73699951171875,55.0,0.1823455244302749,-6469.05810546875,155.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404052734375,305.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.1427895426750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909679174423217,0.1909722983837127,-4.377608547656564e-06,0.0,0.0001449132396373,0.0,0.0,7.830705642700195,0.0,0.0,0.0,0.2851815521717071,4.0,0.0,1.0
737520,293.1743469238281,297.1499938964844,293.1499938964844,0.0860683768987655,-2030.8526611328125,304.1519775390625,0.7221672534942627,0.1420622318983078,0.1292694061994552,293.62213134765625,297.1499938964844,293.1499938964844,0.0055943485349416,-430.0274353027344,298.4721069335937,0.4966905117034912,0.050000000745058,0.048830222338438,293.1540832519531,297.1499938964844,293.1499938964844,0.1954143941402435,-3045.3671875,304.1504211425781,0.8949937224388123,0.276081770658493,0.193869799375534,293.23876953125,297.1499938964844,293.1499938964844,0.2325173765420913,-4731.57666015625,304.1568298339844,0.9419407248497008,0.3165641725063324,0.3010653555393219,293.2215576171875,297.1499938964844,293.1499938964844,0.0118353581055998,-3355.769775390625,303.1458740234375,0.4966905117034912,0.050000000745058,0.2316295504570007,291.1629943847656,291.1499938964844,273.5960388183594,270.51629638671875,285.2483825683594,293.6086120605469,291.1628112792969,1.0,0.2443378716707229,0.7776968479156494,0.7776968479156494,1.0,1.0,-1.0856966972351074,0.4535841047763824,0.6321125626564026,0.2043134123086929,0.0,0.0,0.2699503302574157,44.73699951171875,55.0,0.1823455244302749,-6469.05810546875,155.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404052734375,305.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.1427895426750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909679174423217,0.1909722983837127,-4.377608547656564e-06,0.0,0.0001449132396373,0.0,0.0,7.830705642700195,0.0,0.0,0.0,0.2851815521717071,4.0,0.0,1.0
737580,293.17584228515625,297.1499938964844,293.1499938964844,0.0854908600449562,-2020.09521484375,304.1522827148437,0.7121949791908264,0.1411410272121429,0.1285714209079742,293.6259460449219,297.1499938964844,293.1499938964844,0.0054515535011887,-420.7063598632813,298.2975158691406,0.4904621541500091,0.050000000745058,0.0489403866231441,293.1546936035156,297.1499938964844,293.1499938964844,0.1953461915254593,-3044.53173828125,304.150390625,0.8833739757537842,0.275855004787445,0.1938014477491378,293.2372436523437,297.1499938964844,293.1499938964844,0.2308617532253265,-4704.71435546875,304.1573181152344,0.9261937141418456,0.3146209120750427,0.299321711063385,293.22320556640625,297.1499938964844,293.1499938964844,0.0118180876597762,-3355.31689453125,303.11639404296875,0.4904621541500091,0.050000000745058,0.2321521192789077,291.1619873046875,291.1499938964844,273.6346130371094,270.5498962402344,285.2708740234375,293.6056213378906,291.16192626953125,1.0,0.2479913532733917,0.7774894833564758,0.7774894833564758,1.0,1.0,-1.0834436416625977,0.4522019326686859,0.6312417387962341,0.2047802954912185,0.0,0.0,0.2684317827224731,47.51972198486328,58.0,-0.6478131413459778,-6430.49609375,159.76564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36920166015625,305.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.1421941220760345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898280382156372,0.1898324191570282,-4.374973286758177e-06,0.0,0.0001443089568056,0.0,0.0,7.77643871307373,0.0,0.0,0.0,0.28496253490448,4.0,0.0,1.0
737640,293.17584228515625,297.1499938964844,293.1499938964844,0.0854908600449562,-2020.09521484375,304.1522827148437,0.7121949791908264,0.1411410272121429,0.1285714209079742,293.6259460449219,297.1499938964844,293.1499938964844,0.0054515535011887,-420.7063598632813,298.2975158691406,0.4904621541500091,0.050000000745058,0.0489403866231441,293.1546936035156,297.1499938964844,293.1499938964844,0.1953461915254593,-3044.53173828125,304.150390625,0.8833739757537842,0.275855004787445,0.1938014477491378,293.2372436523437,297.1499938964844,293.1499938964844,0.2308617532253265,-4704.71435546875,304.1573181152344,0.9261937141418456,0.3146209120750427,0.299321711063385,293.22320556640625,297.1499938964844,293.1499938964844,0.0118180876597762,-3355.31689453125,303.11639404296875,0.4904621541500091,0.050000000745058,0.2321521192789077,291.1619873046875,291.1499938964844,273.6346130371094,270.5498962402344,285.2708740234375,293.6056213378906,291.16192626953125,1.0,0.2479913532733917,0.7774894833564758,0.7774894833564758,1.0,1.0,-1.0834436416625977,0.4522019326686859,0.6312417387962341,0.2047802954912185,0.0,0.0,0.2684317827224731,47.51972198486328,58.0,-0.6478131413459778,-6430.49609375,159.76564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36920166015625,305.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.185546875,18000.0,0.0,0.0,0.1421941220760345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898280382156372,0.1898324191570282,-4.374973286758177e-06,0.0,0.0001443089568056,0.0,0.0,7.77643871307373,0.0,0.0,0.0,0.28496253490448,4.0,0.0,1.0
737700,293.1766357421875,297.1499938964844,293.1499938964844,0.0851771980524063,-2014.2515869140625,304.1524353027344,0.706997811794281,0.1406579613685608,0.128196582198143,293.6278076171875,297.1499938964844,293.1499938964844,0.0053807580843567,-416.0198059082031,298.2100830078125,0.4874503314495086,0.050000000745058,0.048996914178133,293.1550598144531,297.1499938964844,293.1499938964844,0.1952924579381942,-3043.85888671875,304.1504211425781,0.8778073191642761,0.2757240533828735,0.1937560886144638,293.2364196777344,297.1499938964844,293.1499938964844,0.2300540655851364,-4691.61669921875,304.1574401855469,0.9186252355575562,0.313677579164505,0.2984820306301117,293.2240600585937,297.1499938964844,293.1499938964844,0.011809054762125,-3355.005615234375,303.1014099121094,0.4874503314495086,0.050000000745058,0.232420265674591,291.161865234375,291.1499938964844,273.65386962890625,270.56646728515625,285.2820129394531,293.6039733886719,291.1618347167969,1.0,0.2498437762260437,0.7773857712745667,0.7773857712745667,1.0,1.0,-1.082321286201477,0.451513260602951,0.6308080554008484,0.2050127387046814,0.0,0.0,0.2676545679569244,48.9477767944336,58.0,-0.4712306559085846,-6411.88623046875,162.08038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353759765625,305.2569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.14192795753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892666667699813,0.1892710328102111,-4.3737577470892575e-06,0.0,0.0001440388296032,0.0,0.0,7.749893188476562,0.0,0.0,0.0,0.2848562002182007,4.0,0.0,1.0
737760,293.1773986816406,297.1499938964844,293.1499938964844,0.0848561599850654,-2008.273681640625,304.152587890625,0.7018058896064758,0.1401671767234802,0.1278141289949417,293.62957763671875,297.1499938964844,293.1499938964844,0.0053102816455066,-411.3142700195313,298.1225280761719,0.4844753444194793,0.050000000745058,0.049054205417633,293.15545654296875,297.1499938964844,293.1499938964844,0.1952290087938308,-3043.06201171875,304.15045166015625,0.8724231123924255,0.2755821943283081,0.1937037855386734,293.235595703125,297.1499938964844,293.1499938964844,0.229257270693779,-4678.6962890625,304.15753173828125,0.9114319086074828,0.3127471804618835,0.2976564466953277,293.22491455078125,297.1499938964844,293.1499938964844,0.0117998765781521,-3354.672119140625,303.0862731933594,0.4844753444194793,0.050000000745058,0.2326920330524444,291.1618347167969,291.1499938964844,273.6731262207031,270.5828552246094,285.2931213378906,293.602294921875,291.16180419921875,1.0,0.2517056167125702,0.7772811651229858,0.7772811651229858,1.0,1.0,-1.081203579902649,0.4508271515369415,0.6303764581680298,0.2052441984415054,0.0,0.0,0.2668705582618713,50.39517211914063,61.0,-0.27504763007164,-6393.5029296875,164.4270477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3396911621094,305.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1416762173175811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886990666389465,0.1887034475803375,-4.372546300146496e-06,0.0,0.0001437833561794,0.0,0.0,7.723109722137451,0.0,0.0,0.0,0.2847493588924408,4.0,0.0,1.0
737820,293.1789245605469,297.1499938964844,293.1499938964844,0.0841968357563018,-1996.0062255859373,304.1528015136719,0.6917271614074707,0.1391673982143402,0.1270325034856796,293.6329650878906,297.1499938964844,293.1499938964844,0.0051702479831874,-401.8467102050781,297.9470520019531,0.4785100519657135,0.050000000745058,0.0491707697510719,293.1563415527344,297.1499938964844,293.1499938964844,0.1950684040784835,-3041.039794921875,304.15057373046875,0.8622088432312012,0.275261789560318,0.1935754865407943,293.2339172363281,297.1499938964844,293.1499938964844,0.2276922613382339,-4653.31298828125,304.1576232910156,0.8985953330993652,0.310921847820282,0.2960428297519684,293.2266540527344,297.1499938964844,293.1499938964844,0.0117809083312749,-3353.902587890625,303.0555114746094,0.4785100519657135,0.050000000745058,0.2332449704408645,291.1620178222656,291.1499938964844,273.7115783691406,270.6151733398437,285.31512451171875,293.59869384765625,291.1620483398437,1.0,0.2554449141025543,0.777072012424469,0.777072012424469,1.0,1.0,-1.078978419303894,0.4494616389274597,0.6295168399810791,0.2057027369737625,0.0,0.0,0.2652592062950134,53.34004211425781,64.0,0.2322227954864502,-6357.51513671875,169.20008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160705566406,305.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21875,18000.0,0.0,0.0,0.1412045061588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875445693731308,0.1875489354133606,-4.370108399598394e-06,0.0,0.0001433046272723,0.0,0.0,7.668756484985352,0.0,0.0,0.0,0.2845328450202942,4.0,0.0,1.0
737880,293.1789245605469,297.1499938964844,293.1499938964844,0.0841968357563018,-1996.0062255859373,304.1528015136719,0.6917271614074707,0.1391673982143402,0.1270325034856796,293.6329650878906,297.1499938964844,293.1499938964844,0.0051702479831874,-401.8467102050781,297.9470520019531,0.4785100519657135,0.050000000745058,0.0491707697510719,293.1563415527344,297.1499938964844,293.1499938964844,0.1950684040784835,-3041.039794921875,304.15057373046875,0.8622088432312012,0.275261789560318,0.1935754865407943,293.2339172363281,297.1499938964844,293.1499938964844,0.2276922613382339,-4653.31298828125,304.1576232910156,0.8985953330993652,0.310921847820282,0.2960428297519684,293.2266540527344,297.1499938964844,293.1499938964844,0.0117809083312749,-3353.902587890625,303.0555114746094,0.4785100519657135,0.050000000745058,0.2332449704408645,291.1620178222656,291.1499938964844,273.7115783691406,270.6151733398437,285.31512451171875,293.59869384765625,291.1620483398437,1.0,0.2554449141025543,0.777072012424469,0.777072012424469,1.0,1.0,-1.078978419303894,0.4494616389274597,0.6295168399810791,0.2057027369737625,0.0,0.0,0.2652592062950134,53.34004211425781,64.0,0.2322227954864502,-6357.51513671875,169.20008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160705566406,305.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21875,18000.0,0.0,0.0,0.1412045061588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875445693731308,0.1875489354133606,-4.370108399598394e-06,0.0,0.0001433046272723,0.0,0.0,7.668756484985352,0.0,0.0,0.0,0.2845328450202942,4.0,0.0,1.0
737940,293.1802978515625,297.1499938964844,293.1499938964844,0.0835207030177116,-1983.439208984375,304.15301513671875,0.6821333765983582,0.1381503343582153,0.1262356638908386,293.6361389160156,297.1499938964844,293.1499938964844,0.0050313491374254,-392.3038635253906,297.7712707519531,0.4723009467124939,0.050000000745058,0.0492894314229488,293.1573791503906,297.1499938964844,293.1499938964844,0.1948617994785308,-3038.435546875,304.1507263183594,0.8527297973632812,0.2748923003673553,0.1934146881103515,293.23223876953125,297.1499938964844,293.1499938964844,0.2261598259210586,-4628.4384765625,304.1576538085937,0.8868802785873413,0.3091374635696411,0.294471263885498,293.2283935546875,297.1499938964844,293.1499938964844,0.0117610124871134,-3352.9736328125,303.024169921875,0.4723009467124939,0.050000000745058,0.2338078469038009,291.1625671386719,291.1499938964844,273.75,270.64678955078125,285.3369445800781,293.5948791503906,291.1626281738281,1.0,0.2591840922832489,0.7768628597259521,0.7768628597259521,1.0,1.0,-1.07676100730896,0.4481021463871002,0.6286588311195374,0.2061548084020614,0.0,0.0,0.2635503113269806,56.33794403076172,67.0,0.6919719576835632,-6322.0068359375,174.0520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,305.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.453125,18000.0,0.0,0.0,0.1407516598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863350868225097,0.1863394677639007,-4.3675981942215e-06,0.0,0.0001428450486855,0.0,0.0,7.612002849578857,0.0,0.0,0.0,0.2843073010444641,4.0,0.0,1.0
738000,293.1802978515625,297.1499938964844,293.1499938964844,0.0835207030177116,-1983.439208984375,304.15301513671875,0.6821333765983582,0.1381503343582153,0.1262356638908386,293.6361389160156,297.1499938964844,293.1499938964844,0.0050313491374254,-392.3038635253906,297.7712707519531,0.4723009467124939,0.050000000745058,0.0492894314229488,293.1573791503906,297.1499938964844,293.1499938964844,0.1948617994785308,-3038.435546875,304.1507263183594,0.8527297973632812,0.2748923003673553,0.1934146881103515,293.23223876953125,297.1499938964844,293.1499938964844,0.2261598259210586,-4628.4384765625,304.1576538085937,0.8868802785873413,0.3091374635696411,0.294471263885498,293.2283935546875,297.1499938964844,293.1499938964844,0.0117610124871134,-3352.9736328125,303.024169921875,0.4723009467124939,0.050000000745058,0.2338078469038009,291.1625671386719,291.1499938964844,273.75,270.64678955078125,285.3369445800781,293.5948791503906,291.1626281738281,1.0,0.2591840922832489,0.7768628597259521,0.7768628597259521,1.0,1.0,-1.07676100730896,0.4481021463871002,0.6286588311195374,0.2061548084020614,0.0,0.0,0.2635503113269806,56.33794403076172,67.0,0.6919719576835632,-6322.0068359375,174.0520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,305.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.453125,18000.0,0.0,0.0,0.1407516598701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863350868225097,0.1863394677639007,-4.3675981942215e-06,0.0,0.0001428450486855,0.0,0.0,7.612002849578857,0.0,0.0,0.0,0.2843073010444641,4.0,0.0,1.0
738060,293.192138671875,297.1499938964844,293.1499938964844,0.0815475061535835,-1946.56884765625,304.15533447265625,0.6694510579109192,0.1349693089723587,0.1239216700196266,293.6514892578125,297.1499938964844,293.1499938964844,0.0048603643663227,-380.282958984375,297.5629577636719,0.4647844433784485,0.050000000745058,0.0494228824973106,293.1676330566406,297.1499938964844,293.1499938964844,0.1932514458894729,-3017.876708984375,304.1531982421875,0.8415810465812683,0.272601842880249,0.1921554058790207,293.24053955078125,297.1499938964844,293.1499938964844,0.2231800854206085,-4579.14404296875,304.1601257324219,0.873394787311554,0.3053525984287262,0.2914100289344787,293.2423095703125,297.1499938964844,293.1499938964844,0.0116616012528538,-3340.52001953125,302.9589538574219,0.4647844433784485,0.050000000745058,0.234440878033638,291.1679077148437,291.1499938964844,273.7894897460937,270.6781005859375,285.36669921875,293.5926208496094,291.16925048828125,1.0,0.2627709209918976,0.7766610980033875,0.7766610980033875,1.0,1.0,-1.0697197914123535,0.4443511664867401,0.6253686547279358,0.2062047719955444,0.0,0.0,0.2609565854072571,59.66381072998047,55.0,9.47975730895996,-6271.3818359375,178.04872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,305.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.634765625,18000.0,0.0,0.0,0.1402777135372162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848049014806747,0.1848092675209045,-4.3648660721373744e-06,0.0,0.0001423640496795,0.0,0.0,7.541108131408691,0.0,0.0,0.0,0.2840265333652496,4.0,0.0,1.0
738120,293.192138671875,297.1499938964844,293.1499938964844,0.0815475061535835,-1946.56884765625,304.15533447265625,0.6694510579109192,0.1349693089723587,0.1239216700196266,293.6514892578125,297.1499938964844,293.1499938964844,0.0048603643663227,-380.282958984375,297.5629577636719,0.4647844433784485,0.050000000745058,0.0494228824973106,293.1676330566406,297.1499938964844,293.1499938964844,0.1932514458894729,-3017.876708984375,304.1531982421875,0.8415810465812683,0.272601842880249,0.1921554058790207,293.24053955078125,297.1499938964844,293.1499938964844,0.2231800854206085,-4579.14404296875,304.1601257324219,0.873394787311554,0.3053525984287262,0.2914100289344787,293.2423095703125,297.1499938964844,293.1499938964844,0.0116616012528538,-3340.52001953125,302.9589538574219,0.4647844433784485,0.050000000745058,0.234440878033638,291.1679077148437,291.1499938964844,273.7894897460937,270.6781005859375,285.36669921875,293.5926208496094,291.16925048828125,1.0,0.2627709209918976,0.7766610980033875,0.7766610980033875,1.0,1.0,-1.0697197914123535,0.4443511664867401,0.6253686547279358,0.2062047719955444,0.0,0.0,0.2609565854072571,59.66381072998047,55.0,9.47975730895996,-6271.3818359375,178.04872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,305.1795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.634765625,18000.0,0.0,0.0,0.1402777135372162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848049014806747,0.1848092675209045,-4.3648660721373744e-06,0.0,0.0001423640496795,0.0,0.0,7.541108131408691,0.0,0.0,0.0,0.2840265333652496,4.0,0.0,1.0
738180,293.1993103027344,297.1499938964844,293.1499938964844,0.0794901698827743,-1908.3712158203125,304.1569519042969,0.6664164066314697,0.1324448734521865,0.1215434297919273,293.6631164550781,297.1499938964844,293.1499938964844,0.0046841809526085,-367.63287353515625,297.3611145019531,0.4662686884403229,0.050000000745058,0.0493976473808288,293.1701354980469,297.1499938964844,293.1499938964844,0.1920630931854248,-3002.85009765625,304.154052734375,0.842080295085907,0.2716417908668518,0.1912940442562103,293.2421875,297.1499938964844,293.1499938964844,0.2204492092132568,-4534.18310546875,304.1612243652344,0.8725053668022156,0.3027149438858032,0.2886865735054016,293.2522888183594,297.1499938964844,293.1499938964844,0.0115275848656892,-3320.3408203125,302.9001770019531,0.4662686884403229,0.050000000745058,0.2343211621046066,291.1756591796875,291.1499938964844,273.8309326171875,270.7094116210937,285.3910827636719,293.5758361816406,291.17608642578125,1.0,0.2606475353240967,0.7764593362808228,0.7764593362808228,1.0,1.0,-1.0623891353607178,0.4403851926326751,0.622003972530365,0.2064308077096939,0.0,0.0,0.2569131255149841,58.9734001159668,43.0,7.954031944274902,-6202.22802734375,174.63803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,305.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.857421875,18000.0,0.0,0.0,0.139672577381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820639371871948,0.1820683032274246,-4.3600916797004174e-06,0.0,0.0001417499152012,0.0,0.0,7.414743900299072,0.0,0.0,0.0,0.2835389077663421,4.0,0.0,1.0
738240,293.1993103027344,297.1499938964844,293.1499938964844,0.0794901698827743,-1908.3712158203125,304.1569519042969,0.6664164066314697,0.1324448734521865,0.1215434297919273,293.6631164550781,297.1499938964844,293.1499938964844,0.0046841809526085,-367.63287353515625,297.3611145019531,0.4662686884403229,0.050000000745058,0.0493976473808288,293.1701354980469,297.1499938964844,293.1499938964844,0.1920630931854248,-3002.85009765625,304.154052734375,0.842080295085907,0.2716417908668518,0.1912940442562103,293.2421875,297.1499938964844,293.1499938964844,0.2204492092132568,-4534.18310546875,304.1612243652344,0.8725053668022156,0.3027149438858032,0.2886865735054016,293.2522888183594,297.1499938964844,293.1499938964844,0.0115275848656892,-3320.3408203125,302.9001770019531,0.4662686884403229,0.050000000745058,0.2343211621046066,291.1756591796875,291.1499938964844,273.8309326171875,270.7094116210937,285.3910827636719,293.5758361816406,291.17608642578125,1.0,0.2606475353240967,0.7764593362808228,0.7764593362808228,1.0,1.0,-1.0623891353607178,0.4403851926326751,0.622003972530365,0.2064308077096939,0.0,0.0,0.2569131255149841,58.9734001159668,43.0,7.954031944274902,-6202.22802734375,174.63803100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,305.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.857421875,18000.0,0.0,0.0,0.139672577381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820639371871948,0.1820683032274246,-4.3600916797004174e-06,0.0,0.0001417499152012,0.0,0.0,7.414743900299072,0.0,0.0,0.0,0.2835389077663421,4.0,0.0,1.0
738300,293.201416015625,297.1499938964844,293.1499938964844,0.0785519480705261,-1891.065673828125,304.1573791503906,0.6681123375892639,0.1314059793949127,0.1204527467489242,293.66778564453125,297.1499938964844,293.1499938964844,0.0045938710682094,-361.0921020507813,297.26080322265625,0.4698507487773895,0.050000000745058,0.0493344403803348,293.1708068847656,297.1499938964844,293.1499938964844,0.1916511952877044,-2997.69775390625,304.1540832519531,0.846025288105011,0.2712520062923431,0.190989688038826,293.2418518066406,297.1499938964844,293.1499938964844,0.2193027734756469,-4515.4189453125,304.1612854003906,0.8761327266693115,0.3016122281551361,0.287527471780777,293.2560729980469,297.1499938964844,293.1499938964844,0.0114486552774906,-3307.919189453125,302.8725891113281,0.4698507487773895,0.050000000745058,0.2340213358402252,291.1773681640625,291.1499938964844,273.8523254394531,270.7250671386719,285.4037170410156,293.567138671875,291.177734375,1.0,0.2580602467060089,0.7763584852218628,0.7763584852218628,1.0,1.0,-1.058887958526611,0.4384557008743286,0.6204322576522827,0.2066348940134048,0.0,0.0,0.2549166679382324,57.35068130493164,43.0,6.459110736846924,-6168.86376953125,170.69271850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020324707031,305.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12890625,18000.0,0.0,0.0,0.1392924636602401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806776672601699,0.1806820183992386,-4.357278157840483e-06,0.0,0.0001413641439285,0.0,0.0,7.350387096405029,0.0,0.0,0.0,0.2832849025726318,4.0,0.0,1.0
