time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738360,293.2023010253906,297.1499938964844,293.1499938964844,0.0777551233768463,-1876.4237060546875,304.1575012207031,0.6718646883964539,0.1305764615535736,0.1195346266031265,293.6717529296875,297.1499938964844,293.1499938964844,0.0045028375461697,-354.4461364746094,297.1614685058594,0.4745906293392181,0.050000000745058,0.0492464117705822,293.1718444824219,297.1499938964844,293.1499938964844,0.191166266798973,-2991.607177734375,304.1542053222656,0.8519473075866699,0.2707862555980682,0.1906235516071319,293.2411193847656,297.1499938964844,293.1499938964844,0.2182223796844482,-4497.74755859375,304.16119384765625,0.8820604085922241,0.3005930185317993,0.2864404618740082,293.2591857910156,297.1499938964844,293.1499938964844,0.0113636525347828,-3294.1591796875,302.8460998535156,0.4745906293392181,0.050000000745058,0.2336037755012512,291.1790466308594,291.1499938964844,273.8741455078125,270.7406921386719,285.4169921875,293.5588684082031,291.1794128417969,1.0,0.2546365857124328,0.7763004302978516,0.7763004302978516,1.0,1.0,-1.0554351806640625,0.4365377426147461,0.6188974976539612,0.206894502043724,0.0,0.0,0.2528134286403656,55.101070404052734,31.0,5.6322021484375,-6135.5068359375,165.65928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,305.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.435546875,18000.0,0.0,0.0,0.138858750462532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792589128017425,0.1792632639408111,-4.354421889729565e-06,0.0,0.0001409239775966,0.0,0.0,7.284713268280029,0.0,0.0,0.0,0.2830249965190887,4.0,0.0,1.0
738420,293.2024841308594,297.1499938964844,293.1499938964844,0.076418898999691,-1851.9742431640625,304.1572265625,0.6852225661277771,0.1292101293802261,0.1180072948336601,293.6778564453125,297.1499938964844,293.1499938964844,0.0043211844749748,-341.0413513183594,296.9657897949219,0.4865711629390716,0.050000000745058,0.0490138158202171,293.173583984375,297.1499938964844,293.1499938964844,0.190098151564598,-2978.1826171875,304.15460205078125,0.8701579570770264,0.2698767483234405,0.1898069381713867,293.2389831542969,297.1499938964844,293.1499938964844,0.2161847501993179,-4464.41455078125,304.1608581542969,0.9007688164711,0.2987160980701446,0.2843912541866302,293.2638244628906,297.1499938964844,293.1499938964844,0.0111816385760903,-3263.774169921875,302.7958984375,0.4865711629390716,0.050000000745058,0.2325004339218139,291.1821594238281,291.1499938964844,273.9188537597656,270.7718505859375,285.446044921875,293.5442810058594,291.1824645996094,1.0,0.2457085698843002,0.7761843204498291,0.7761843204498291,1.0,1.0,-1.048559308052063,0.4326693415641784,0.6158900260925293,0.2075469493865966,0.0,0.0,0.2483138144016266,49.17348861694336,25.0,4.496864795684815,-6066.53759765625,153.14462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455810546875,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.275390625,18000.0,0.0,0.0,0.1378252059221267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762439310550689,0.1762482821941375,-4.3484478737809695e-06,0.0,0.0001398750609951,0.0,0.0,7.145814418792725,0.0,0.0,0.0,0.28247731924057,4.0,0.0,1.0
738480,293.2024841308594,297.1499938964844,293.1499938964844,0.076418898999691,-1851.9742431640625,304.1572265625,0.6852225661277771,0.1292101293802261,0.1180072948336601,293.6778564453125,297.1499938964844,293.1499938964844,0.0043211844749748,-341.0413513183594,296.9657897949219,0.4865711629390716,0.050000000745058,0.0490138158202171,293.173583984375,297.1499938964844,293.1499938964844,0.190098151564598,-2978.1826171875,304.15460205078125,0.8701579570770264,0.2698767483234405,0.1898069381713867,293.2389831542969,297.1499938964844,293.1499938964844,0.2161847501993179,-4464.41455078125,304.1608581542969,0.9007688164711,0.2987160980701446,0.2843912541866302,293.2638244628906,297.1499938964844,293.1499938964844,0.0111816385760903,-3263.774169921875,302.7958984375,0.4865711629390716,0.050000000745058,0.2325004339218139,291.1821594238281,291.1499938964844,273.9188537597656,270.7718505859375,285.446044921875,293.5442810058594,291.1824645996094,1.0,0.2457085698843002,0.7761843204498291,0.7761843204498291,1.0,1.0,-1.048559308052063,0.4326693415641784,0.6158900260925293,0.2075469493865966,0.0,0.0,0.2483138144016266,49.17348861694336,25.0,4.496864795684815,-6066.53759765625,153.14462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455810546875,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.275390625,18000.0,0.0,0.0,0.1378252059221267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762439310550689,0.1762482821941375,-4.3484478737809695e-06,0.0,0.0001398750609951,0.0,0.0,7.145814418792725,0.0,0.0,0.0,0.28247731924057,4.0,0.0,1.0
738540,293.2015991210937,297.1499938964844,293.1499938964844,0.075286328792572,-1831.359130859375,304.1567077636719,0.7018769383430481,0.1280630826950073,0.1167133674025535,293.6755676269531,297.1499938964844,293.1499938964844,0.0041633732616901,-329.2647705078125,296.79034423828125,0.4995608627796173,0.050000000745058,0.0487831346690654,293.17431640625,297.1499938964844,293.1499938964844,0.1891600042581558,-2966.44970703125,304.15460205078125,0.8925701975822449,0.2691293656826019,0.1890830993652343,293.2364501953125,297.1499938964844,293.1499938964844,0.2143162786960601,-4433.86083984375,304.16033935546875,0.9251188635826112,0.2969729006290436,0.2824919819831848,293.26678466796875,297.1499938964844,293.1499938964844,0.0110107995569705,-3234.81298828125,302.74859619140625,0.4995608627796173,0.050000000745058,0.2314061820507049,291.1839904785156,291.1499938964844,273.96484375,270.8028259277344,285.47369384765625,293.525634765625,291.1839904785156,1.0,0.2367952316999435,0.7760682106018066,0.7760682106018066,1.0,1.0,-1.042267680168152,0.4290232956409454,0.6132444143295288,0.2084293216466903,0.0,0.0,0.2436276376247406,43.30413436889648,25.0,2.0011467933654785,-5997.8974609375,141.03990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385498046875,305.1089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1365655362606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730927079916,0.1730970442295074,-4.342162355897017e-06,0.0,0.0001385966606903,0.0,0.0,7.001306056976318,0.0,0.0,0.0,0.2819081246852875,4.0,0.0,1.0
738600,293.2015991210937,297.1499938964844,293.1499938964844,0.075286328792572,-1831.359130859375,304.1567077636719,0.7018769383430481,0.1280630826950073,0.1167133674025535,293.6755676269531,297.1499938964844,293.1499938964844,0.0041633732616901,-329.2647705078125,296.79034423828125,0.4995608627796173,0.050000000745058,0.0487831346690654,293.17431640625,297.1499938964844,293.1499938964844,0.1891600042581558,-2966.44970703125,304.15460205078125,0.8925701975822449,0.2691293656826019,0.1890830993652343,293.2364501953125,297.1499938964844,293.1499938964844,0.2143162786960601,-4433.86083984375,304.16033935546875,0.9251188635826112,0.2969729006290436,0.2824919819831848,293.26678466796875,297.1499938964844,293.1499938964844,0.0110107995569705,-3234.81298828125,302.74859619140625,0.4995608627796173,0.050000000745058,0.2314061820507049,291.1839904785156,291.1499938964844,273.96484375,270.8028259277344,285.47369384765625,293.525634765625,291.1839904785156,1.0,0.2367952316999435,0.7760682106018066,0.7760682106018066,1.0,1.0,-1.042267680168152,0.4290232956409454,0.6132444143295288,0.2084293216466903,0.0,0.0,0.2436276376247406,43.30413436889648,25.0,2.0011467933654785,-5997.8974609375,141.03990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385498046875,305.1089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1365655362606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730927079916,0.1730970442295074,-4.342162355897017e-06,0.0,0.0001385966606903,0.0,0.0,7.001306056976318,0.0,0.0,0.0,0.2819081246852875,4.0,0.0,1.0
738660,293.1999206542969,297.1499938964844,293.1499938964844,0.0743623226881027,-1814.6531982421875,304.156005859375,0.7159853577613831,0.1270922869443893,0.1156418994069099,293.6642761230469,297.1499938964844,293.1499938964844,0.0040328088216483,-319.465087890625,296.63885498046875,0.5113950371742249,0.050000000745058,0.0486125387251377,293.17352294921875,297.1499938964844,293.1499938964844,0.1885305047035217,-2958.699462890625,304.15411376953125,0.9131171107292176,0.2686726450920105,0.1885753870010376,293.2342224121094,297.1499938964844,293.1499938964844,0.2126104831695556,-4406.00048828125,304.15972900390625,0.947024703025818,0.2952356338500976,0.2806982696056366,293.2684020996094,297.1499938964844,293.1499938964844,0.0108710415661335,-3211.41015625,302.7034912109375,0.5113950371742249,0.050000000745058,0.2305969595909118,291.1827392578125,291.1499938964844,274.01190185546875,270.83349609375,285.4978942871094,293.5009765625,291.18243408203125,1.0,0.2300416082143783,0.7759734392166138,0.7759734392166138,1.0,1.0,-1.0370433330535889,0.4258423447608948,0.6112010478973389,0.2095799893140792,0.0,0.0,0.2393175065517425,38.97039794921875,25.0,-1.6292158365249634,-5936.12255859375,132.04742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287414550781,305.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.1351045370101928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701475381851196,0.170151874423027,-4.336032361607067e-06,0.0,0.0001371139369439,0.0,0.0,6.8665266036987305,0.0,0.0,0.0,0.2813746035099029,4.0,0.0,1.0
738720,293.1999206542969,297.1499938964844,293.1499938964844,0.0743623226881027,-1814.6531982421875,304.156005859375,0.7159853577613831,0.1270922869443893,0.1156418994069099,293.6642761230469,297.1499938964844,293.1499938964844,0.0040328088216483,-319.465087890625,296.63885498046875,0.5113950371742249,0.050000000745058,0.0486125387251377,293.17352294921875,297.1499938964844,293.1499938964844,0.1885305047035217,-2958.699462890625,304.15411376953125,0.9131171107292176,0.2686726450920105,0.1885753870010376,293.2342224121094,297.1499938964844,293.1499938964844,0.2126104831695556,-4406.00048828125,304.15972900390625,0.947024703025818,0.2952356338500976,0.2806982696056366,293.2684020996094,297.1499938964844,293.1499938964844,0.0108710415661335,-3211.41015625,302.7034912109375,0.5113950371742249,0.050000000745058,0.2305969595909118,291.1827392578125,291.1499938964844,274.01190185546875,270.83349609375,285.4978942871094,293.5009765625,291.18243408203125,1.0,0.2300416082143783,0.7759734392166138,0.7759734392166138,1.0,1.0,-1.0370433330535889,0.4258423447608948,0.6112010478973389,0.2095799893140792,0.0,0.0,0.2393175065517425,38.97039794921875,25.0,-1.6292158365249634,-5936.12255859375,132.04742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287414550781,305.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.1351045370101928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701475381851196,0.170151874423027,-4.336032361607067e-06,0.0,0.0001371139369439,0.0,0.0,6.8665266036987305,0.0,0.0,0.0,0.2813746035099029,4.0,0.0,1.0
738780,293.19781494140625,297.1499938964844,293.1499938964844,0.0735950171947479,-1800.848876953125,304.1552734375,0.7269193530082703,0.1262571066617965,0.1147436201572418,293.6483459472656,297.1499938964844,293.1499938964844,0.0039204224012792,-310.98455810546875,296.5033874511719,0.5220717191696167,0.050000000745058,0.0484869182109832,293.1714172363281,297.1499938964844,293.1499938964844,0.1882363259792328,-2955.219482421875,304.1532287597656,0.9326246380805968,0.2685024440288543,0.1883255243301391,293.23248291015625,297.1499938964844,293.1499938964844,0.2109317332506179,-4378.5126953125,304.1593017578125,0.9639639854431152,0.293454647064209,0.2788960635662079,293.26910400390625,297.1499938964844,293.1499938964844,0.0107534369453787,-3191.927001953125,302.66021728515625,0.5220717191696167,0.050000000745058,0.2300010621547699,291.17999267578125,291.1499938964844,274.05975341796875,270.8638000488281,285.5214233398437,293.4750061035156,291.1796569824219,1.0,0.2248143255710601,0.7758786678314209,0.7758786678314209,1.0,1.0,-1.0326364040374756,0.4230126440525055,0.6096237301826477,0.2109407633543014,0.0,0.0,0.2354982793331146,35.78633117675781,25.0,-3.4215190410614014,-5882.02587890625,125.35778045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689025878906,305.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94921875,18000.0,0.0,0.0,0.1335057914257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675736904144287,0.1675780266523361,-4.330591309553711e-06,0.0,0.0001354913983959,0.0,0.0,6.749152660369873,0.0,0.0,0.0,0.2809081077575683,4.0,0.0,1.0
738840,293.19781494140625,297.1499938964844,293.1499938964844,0.0735950171947479,-1800.848876953125,304.1552734375,0.7269193530082703,0.1262571066617965,0.1147436201572418,293.6483459472656,297.1499938964844,293.1499938964844,0.0039204224012792,-310.98455810546875,296.5033874511719,0.5220717191696167,0.050000000745058,0.0484869182109832,293.1714172363281,297.1499938964844,293.1499938964844,0.1882363259792328,-2955.219482421875,304.1532287597656,0.9326246380805968,0.2685024440288543,0.1883255243301391,293.23248291015625,297.1499938964844,293.1499938964844,0.2109317332506179,-4378.5126953125,304.1593017578125,0.9639639854431152,0.293454647064209,0.2788960635662079,293.26910400390625,297.1499938964844,293.1499938964844,0.0107534369453787,-3191.927001953125,302.66021728515625,0.5220717191696167,0.050000000745058,0.2300010621547699,291.17999267578125,291.1499938964844,274.05975341796875,270.8638000488281,285.5214233398437,293.4750061035156,291.1796569824219,1.0,0.2248143255710601,0.7758786678314209,0.7758786678314209,1.0,1.0,-1.0326364040374756,0.4230126440525055,0.6096237301826477,0.2109407633543014,0.0,0.0,0.2354982793331146,35.78633117675781,25.0,-3.4215190410614014,-5882.02587890625,125.35778045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689025878906,305.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94921875,18000.0,0.0,0.0,0.1335057914257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675736904144287,0.1675780266523361,-4.330591309553711e-06,0.0,0.0001354913983959,0.0,0.0,6.749152660369873,0.0,0.0,0.0,0.2809081077575683,4.0,0.0,1.0
738900,293.1966247558594,297.1499938964844,293.1499938964844,0.0732558667659759,-1794.76171875,304.1549377441406,0.7316267490386963,0.1258813887834549,0.1143462136387825,293.6392822265625,297.1499938964844,293.1499938964844,0.0038694469258189,-307.1207580566406,296.4405822753906,0.5269591808319092,0.050000000745058,0.048436414450407,293.170166015625,297.1499938964844,293.1499938964844,0.1881598085165023,-2954.36181640625,304.1527709960937,0.9413030743598938,0.2684731781482696,0.1882566511631012,293.2316589355469,297.1499938964844,293.1499938964844,0.2101111859083175,-4365.05419921875,304.1590881347656,0.9707789421081544,0.2925761640071869,0.2780124843120575,293.2691955566406,297.1499938964844,293.1499938964844,0.0107004754245281,-3183.182861328125,302.6391906738281,0.5269591808319092,0.050000000745058,0.2297614961862564,291.1785888671875,291.1499938964844,274.0839233398437,270.8788146972656,285.5332946777344,293.4621276855469,291.1782531738281,1.0,0.2226579189300537,0.7758312821388245,0.7758312821388245,1.0,1.0,-1.0306682586669922,0.4216988384723663,0.6089694499969482,0.2116812467575073,0.0,0.0,0.2337329089641571,34.50913619995117,25.0,-3.69997501373291,-5856.90771484375,122.64173126220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862365722656,305.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.1326766014099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664015501737594,0.1664058864116668,-4.328139311837731e-06,0.0,0.0001346498902421,0.0,0.0,6.695907115936279,0.0,0.0,0.0,0.2806967198848724,4.0,0.0,1.0
738960,293.1954040527344,297.1499938964844,293.1499938964844,0.0729413032531738,-1789.122802734375,304.15460205078125,0.7359377145767212,0.1255294531583786,0.1139776036143302,293.6297607421875,297.1499938964844,293.1499938964844,0.0038213555235415,-303.46551513671875,296.38067626953125,0.5315298438072205,0.050000000745058,0.0483924634754657,293.1688842773437,297.1499938964844,293.1499938964844,0.1881150752305984,-2953.896484375,304.15234375,0.9491283297538756,0.2684705853462219,0.1882129907608032,293.23077392578125,297.1499938964844,293.1499938964844,0.2093076556921005,-4351.8623046875,304.1589050292969,0.9766536355018616,0.2917108833789825,0.2771467864513397,293.2691650390625,297.1499938964844,293.1499938964844,0.0106505826115608,-3174.957275390625,302.6184997558594,0.5315298438072205,0.050000000745058,0.2295529991388321,291.17724609375,291.1499938964844,274.10821533203125,270.8937072753906,285.5452575683594,293.4494934082031,291.1769104003906,1.0,0.2207519859075546,0.7757871150970459,0.7757871150970459,1.0,1.0,-1.0288316011428833,0.4204425513744354,0.6083890199661255,0.212453156709671,0.0,0.0,0.2320552319288253,33.399497985839844,25.0,-3.775290727615357,-5832.71337890625,120.25997924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50115966796875,305.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66015625,18000.0,0.0,0.0,0.1318391412496566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652948558330536,0.165299192070961,-4.325840109231649e-06,0.0,0.0001337999710813,0.0,0.0,6.645752906799316,0.0,0.0,0.0,0.2804978787899017,4.0,0.0,1.0
739020,293.1929016113281,297.1499938964844,293.1499938964844,0.0723745450377464,-1778.9779052734375,304.1540222167969,0.7435252666473389,0.1248867809772491,0.1133138164877891,293.60986328125,297.1499938964844,293.1499938964844,0.0037324109580367,-296.6792297363281,296.26824951171875,0.5397118330001831,0.050000000745058,0.04832049831748,293.1662292480469,297.1499938964844,293.1499938964844,0.1881027370691299,-2953.91162109375,304.151611328125,0.9623163342475892,0.2685326039791107,0.188187375664711,293.2290344238281,297.1499938964844,293.1499938964844,0.2077507972717285,-4326.26708984375,304.1585388183594,0.9860514402389526,0.290021538734436,0.2754697203636169,293.268798828125,297.1499938964844,293.1499938964844,0.0105582131072878,-3159.7451171875,302.5779113769531,0.5397118330001831,0.050000000745058,0.2292116284370422,291.1746826171875,291.1499938964844,274.1570129394531,270.9230651855469,285.569580078125,293.4251403808594,291.17437744140625,1.0,0.2175644785165786,0.7756987810134888,0.7756987810134888,1.0,1.0,-1.0254954099655151,0.4180811643600464,0.6074142456054688,0.2140644192695617,0.0,0.0,0.2289393097162246,31.58795166015625,28.0,-3.5650510787963867,-5786.52392578125,116.31043243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228881835937,305.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.578125,18000.0,0.0,0.0,0.1301691979169845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632603257894516,0.1632646471261978,-4.321645974414423e-06,0.0,0.0001321051968261,0.0,0.0,6.553837299346924,0.0,0.0,0.0,0.2801339030265808,4.0,0.0,1.0
739080,293.1929016113281,297.1499938964844,293.1499938964844,0.0723745450377464,-1778.9779052734375,304.1540222167969,0.7435252666473389,0.1248867809772491,0.1133138164877891,293.60986328125,297.1499938964844,293.1499938964844,0.0037324109580367,-296.6792297363281,296.26824951171875,0.5397118330001831,0.050000000745058,0.04832049831748,293.1662292480469,297.1499938964844,293.1499938964844,0.1881027370691299,-2953.91162109375,304.151611328125,0.9623163342475892,0.2685326039791107,0.188187375664711,293.2290344238281,297.1499938964844,293.1499938964844,0.2077507972717285,-4326.26708984375,304.1585388183594,0.9860514402389526,0.290021538734436,0.2754697203636169,293.268798828125,297.1499938964844,293.1499938964844,0.0105582131072878,-3159.7451171875,302.5779113769531,0.5397118330001831,0.050000000745058,0.2292116284370422,291.1746826171875,291.1499938964844,274.1570129394531,270.9230651855469,285.569580078125,293.4251403808594,291.17437744140625,1.0,0.2175644785165786,0.7756987810134888,0.7756987810134888,1.0,1.0,-1.0254954099655151,0.4180811643600464,0.6074142456054688,0.2140644192695617,0.0,0.0,0.2289393097162246,31.58795166015625,28.0,-3.5650510787963867,-5786.52392578125,116.31043243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228881835937,305.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.578125,18000.0,0.0,0.0,0.1301691979169845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632603257894516,0.1632646471261978,-4.321645974414423e-06,0.0,0.0001321051968261,0.0,0.0,6.553837299346924,0.0,0.0,0.0,0.2801339030265808,4.0,0.0,1.0
739140,293.1903991699219,297.1499938964844,293.1499938964844,0.0718952268362045,-1770.42041015625,304.1534729003906,0.7463507652282715,0.1243065148591995,0.1127517372369766,293.5894775390625,297.1499938964844,293.1499938964844,0.0036533039528876,-290.61944580078125,296.1640014648437,0.5433787703514099,0.050000000745058,0.0482906512916088,293.1635437011719,297.1499938964844,293.1499938964844,0.1881958395242691,-2955.23046875,304.1509094238281,0.9679436683654784,0.2686622142791748,0.1882451325654983,293.22723388671875,297.1499938964844,293.1499938964844,0.2062790840864181,-4302.04296875,304.1581420898437,0.9890874028205872,0.2883808612823486,0.2738829553127289,293.2681884765625,297.1499938964844,293.1499938964844,0.0104817831888794,-3147.479248046875,302.5381164550781,0.5433787703514099,0.050000000745058,0.2290700674057006,291.1722717285156,291.1499938964844,274.2059020996094,270.9518737792969,285.5941467285156,293.4023742675781,291.17193603515625,1.0,0.216216430068016,0.7756104469299316,0.7756104469299316,1.0,1.0,-1.0227800607681274,0.4160151481628418,0.6067649722099304,0.2157558798789978,0.0,0.0,0.2261316627264022,30.84950828552246,31.0,-3.5461573600769043,-5743.1376953125,114.3945083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332946777344,305.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.609375,18000.0,0.0,0.0,0.1285494565963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614404171705246,0.1614447385072708,-4.317920684115961e-06,0.0,0.0001304613542743,0.0,0.0,6.471916675567627,0.0,0.0,0.0,0.2798100113868713,4.0,0.0,1.0
739200,293.1903991699219,297.1499938964844,293.1499938964844,0.0718952268362045,-1770.42041015625,304.1534729003906,0.7463507652282715,0.1243065148591995,0.1127517372369766,293.5894775390625,297.1499938964844,293.1499938964844,0.0036533039528876,-290.61944580078125,296.1640014648437,0.5433787703514099,0.050000000745058,0.0482906512916088,293.1635437011719,297.1499938964844,293.1499938964844,0.1881958395242691,-2955.23046875,304.1509094238281,0.9679436683654784,0.2686622142791748,0.1882451325654983,293.22723388671875,297.1499938964844,293.1499938964844,0.2062790840864181,-4302.04296875,304.1581420898437,0.9890874028205872,0.2883808612823486,0.2738829553127289,293.2681884765625,297.1499938964844,293.1499938964844,0.0104817831888794,-3147.479248046875,302.5381164550781,0.5433787703514099,0.050000000745058,0.2290700674057006,291.1722717285156,291.1499938964844,274.2059020996094,270.9518737792969,285.5941467285156,293.4023742675781,291.17193603515625,1.0,0.216216430068016,0.7756104469299316,0.7756104469299316,1.0,1.0,-1.0227800607681274,0.4160151481628418,0.6067649722099304,0.2157558798789978,0.0,0.0,0.2261316627264022,30.84950828552246,31.0,-3.5461573600769043,-5743.1376953125,114.3945083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332946777344,305.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.609375,18000.0,0.0,0.0,0.1285494565963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614404171705246,0.1614447385072708,-4.317920684115961e-06,0.0,0.0001304613542743,0.0,0.0,6.471916675567627,0.0,0.0,0.0,0.2798100113868713,4.0,0.0,1.0
739260,293.1880187988281,297.1499938964844,293.1499938964844,0.0714816972613334,-1763.053466796875,304.15301513671875,0.7447274327278137,0.1237686723470687,0.112263984978199,293.5692138671875,297.1499938964844,293.1499938964844,0.0035821311175823,-285.1509094238281,296.0663452148437,0.5428259372711182,0.050000000745058,0.0482950545847415,293.1610107421875,297.1499938964844,293.1499938964844,0.1883691996335983,-2957.535888671875,304.1503295898437,0.967327117919922,0.2688370048999786,0.188362568616867,293.2254943847656,297.1499938964844,293.1499938964844,0.2048808634281158,-4278.99658203125,304.1577453613281,0.9869049191474916,0.2867790460586548,0.2723689377307892,293.2675170898437,297.1499938964844,293.1499938964844,0.0104179410263895,-3137.591552734375,302.4987487792969,0.5428259372711182,0.050000000745058,0.2290909439325332,291.169677734375,291.1499938964844,274.25469970703125,270.98004150390625,285.61883544921875,293.3815002441406,291.1693725585937,1.0,0.2162525802850723,0.7755202054977417,0.7755202054977417,1.0,1.0,-1.020549178123474,0.4141928851604461,0.6063562631607056,0.217472419142723,0.0,0.0,0.2236794531345367,30.98252868652344,34.0,-3.5222725868225098,-5702.810546875,114.11168670654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321655273437,305.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.58984375,18000.0,0.0,0.0,0.1270269602537155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598570942878723,0.1598614007234573,-4.314658781368053e-06,0.0,0.0001289162173634,0.0,0.0,6.400814056396484,0.0,0.0,0.0,0.2795286178588867,4.0,0.0,1.0
739320,293.1880187988281,297.1499938964844,293.1499938964844,0.0714816972613334,-1763.053466796875,304.15301513671875,0.7447274327278137,0.1237686723470687,0.112263984978199,293.5692138671875,297.1499938964844,293.1499938964844,0.0035821311175823,-285.1509094238281,296.0663452148437,0.5428259372711182,0.050000000745058,0.0482950545847415,293.1610107421875,297.1499938964844,293.1499938964844,0.1883691996335983,-2957.535888671875,304.1503295898437,0.967327117919922,0.2688370048999786,0.188362568616867,293.2254943847656,297.1499938964844,293.1499938964844,0.2048808634281158,-4278.99658203125,304.1577453613281,0.9869049191474916,0.2867790460586548,0.2723689377307892,293.2675170898437,297.1499938964844,293.1499938964844,0.0104179410263895,-3137.591552734375,302.4987487792969,0.5428259372711182,0.050000000745058,0.2290909439325332,291.169677734375,291.1499938964844,274.25469970703125,270.98004150390625,285.61883544921875,293.3815002441406,291.1693725585937,1.0,0.2162525802850723,0.7755202054977417,0.7755202054977417,1.0,1.0,-1.020549178123474,0.4141928851604461,0.6063562631607056,0.217472419142723,0.0,0.0,0.2236794531345367,30.98252868652344,34.0,-3.5222725868225098,-5702.810546875,114.11168670654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321655273437,305.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.58984375,18000.0,0.0,0.0,0.1270269602537155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598570942878723,0.1598614007234573,-4.314658781368053e-06,0.0,0.0001289162173634,0.0,0.0,6.400814056396484,0.0,0.0,0.0,0.2795286178588867,4.0,0.0,1.0
739380,293.1857604980469,297.1499938964844,293.1499938964844,0.0711157098412513,-1756.54052734375,304.1526184082031,0.7398461699485779,0.1232631653547287,0.1118318066000938,293.5494689941406,297.1499938964844,293.1499938964844,0.0035172149073332,-280.1469421386719,295.9744567871094,0.539138913154602,0.050000000745058,0.0483252555131912,293.1585998535156,297.1499938964844,293.1499938964844,0.1885998100042343,-2960.53515625,304.1498413085937,0.9620262384414672,0.2690477967262268,0.1885255873203277,293.2237854003906,297.1499938964844,293.1499938964844,0.2035372704267501,-4256.80908203125,304.15740966796875,0.9805808663368224,0.2852108776569366,0.2709134817123413,293.2668151855469,297.1499938964844,293.1499938964844,0.0103630563244223,-3129.382080078125,302.4596252441406,0.539138913154602,0.050000000745058,0.2292342036962509,291.1673278808594,291.1499938964844,274.3031311035156,271.0074768066406,285.6434631347656,293.36248779296875,291.1670227050781,1.0,0.2173601239919662,0.7754299640655518,0.7754299640655518,1.0,1.0,-1.018687725067139,0.4125749766826629,0.6061127185821533,0.2191584855318069,0.0,0.0,0.2215317338705063,31.771015167236328,37.0,-3.300475835800171,-5665.11328125,115.05035400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52032470703125,304.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69921875,18000.0,0.0,0.0,0.1256380379199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584843844175338,0.1584887057542801,-4.311843895266065e-06,0.0,0.0001275066315429,0.0,0.0,6.339337348937988,0.0,0.0,0.0,0.2792854309082031,4.0,0.0,1.0
739440,293.1857604980469,297.1499938964844,293.1499938964844,0.0711157098412513,-1756.54052734375,304.1526184082031,0.7398461699485779,0.1232631653547287,0.1118318066000938,293.5494689941406,297.1499938964844,293.1499938964844,0.0035172149073332,-280.1469421386719,295.9744567871094,0.539138913154602,0.050000000745058,0.0483252555131912,293.1585998535156,297.1499938964844,293.1499938964844,0.1885998100042343,-2960.53515625,304.1498413085937,0.9620262384414672,0.2690477967262268,0.1885255873203277,293.2237854003906,297.1499938964844,293.1499938964844,0.2035372704267501,-4256.80908203125,304.15740966796875,0.9805808663368224,0.2852108776569366,0.2709134817123413,293.2668151855469,297.1499938964844,293.1499938964844,0.0103630563244223,-3129.382080078125,302.4596252441406,0.539138913154602,0.050000000745058,0.2292342036962509,291.1673278808594,291.1499938964844,274.3031311035156,271.0074768066406,285.6434631347656,293.36248779296875,291.1670227050781,1.0,0.2173601239919662,0.7754299640655518,0.7754299640655518,1.0,1.0,-1.018687725067139,0.4125749766826629,0.6061127185821533,0.2191584855318069,0.0,0.0,0.2215317338705063,31.771015167236328,37.0,-3.300475835800171,-5665.11328125,115.05035400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52032470703125,304.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69921875,18000.0,0.0,0.0,0.1256380379199981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584843844175338,0.1584887057542801,-4.311843895266065e-06,0.0,0.0001275066315429,0.0,0.0,6.339337348937988,0.0,0.0,0.0,0.2792854309082031,4.0,0.0,1.0
739500,293.1846923828125,297.1499938964844,293.1499938964844,0.0709472224116325,-1753.5439453125,304.1524658203125,0.7365320324897766,0.123020239174366,0.1116327196359634,293.53985595703125,297.1499938964844,293.1499938964844,0.0034867019858211,-277.78961181640625,295.93035888671875,0.5364399552345276,0.050000000745058,0.0483482927083969,293.1574401855469,297.1499938964844,293.1499938964844,0.1887328475713729,-2962.2490234375,304.1496276855469,0.9579526782035828,0.2691644132137298,0.1886212825775146,293.22296142578125,297.1499938964844,293.1499938964844,0.2028833180665969,-4245.994140625,304.1572570800781,0.9760604500770568,0.2844383716583252,0.2702048718929291,293.2664794921875,297.1499938964844,293.1499938964844,0.0103382682427763,-3125.7763671875,302.4400939941406,0.5364399552345276,0.050000000745058,0.2293434739112854,291.16619873046875,291.1499938964844,274.3271484375,271.0209045410156,285.6556396484375,293.35369873046875,291.1659240722656,1.0,0.218238890171051,0.7753848433494568,0.7753848433494568,1.0,1.0,-1.0178720951080322,0.411836177110672,0.6060358881950378,0.219974398612976,0.0,0.0,0.220564067363739,32.3664665222168,37.0,-3.1691243648529053,-5647.166015625,115.89329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51080322265625,304.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1250020861625671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578686386346817,0.1578729450702667,-4.310585154598812e-06,0.0,0.0001268612249987,0.0,0.0,6.311811447143555,0.0,0.0,0.0,0.2791765928268432,4.0,0.0,1.0
739560,293.18365478515625,297.1499938964844,293.1499938964844,0.0707868039608001,-1750.6915283203125,304.1522827148437,0.7328020930290222,0.1227828338742256,0.1114431619644165,293.5304870605469,297.1499938964844,293.1499938964844,0.0034572836011648,-275.5135192871094,295.8873291015625,0.5333361625671387,0.050000000745058,0.0483758300542831,293.1563415527344,297.1499938964844,293.1499938964844,0.1888757199048996,-2964.0810546875,304.1494445800781,0.9530970454216005,0.2692873477935791,0.1887249946594238,293.22216796875,297.1499938964844,293.1499938964844,0.2022399455308914,-4235.34375,304.1571044921875,0.9707332849502563,0.2836731970310211,0.2695077955722809,293.26617431640625,297.1499938964844,293.1499938964844,0.0103149302303791,-3122.443115234375,302.42059326171875,0.5333361625671387,0.050000000745058,0.2294741123914718,291.1651306152344,291.1499938964844,274.3510131835937,271.0341491699219,285.667724609375,293.3453674316406,291.1648864746094,1.0,0.2192984372377395,0.7753382325172424,0.7753382325172424,1.0,1.0,-1.0171223878860474,0.4111413359642029,0.6059810519218445,0.2207640409469604,0.0,0.0,0.2196627259254455,33.075927734375,40.0,-3.0229363441467285,-5629.81982421875,116.94740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991760253906,304.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.1244085356593132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572969853878021,0.1573013067245483,-4.309417363401735e-06,0.0,0.0001262588484678,0.0,0.0,6.286283016204834,0.0,0.0,0.0,0.2790756821632385,4.0,0.0,1.0
739620,293.1817321777344,297.1499938964844,293.1499938964844,0.0704857632517814,-1745.339599609375,304.15203857421875,0.7244769334793091,0.1223212704062461,0.1110877394676208,293.5125732421875,297.1499938964844,293.1499938964844,0.0034010831732302,-271.1560974121094,295.80401611328125,0.5263702273368835,0.050000000745058,0.0484422408044338,293.1542663574219,297.1499938964844,293.1499938964844,0.1891852915287017,-2968.029052734375,304.14910888671875,0.941583812236786,0.2695483565330505,0.18895223736763,293.2205810546875,297.1499938964844,293.1499938964844,0.2009813487529754,-4214.47802734375,304.1568298339844,0.9580286145210266,0.2821635007858276,0.2681447267532348,293.265625,297.1499938964844,293.1499938964844,0.010271755978465,-3116.430908203125,302.3815612792969,0.5263702273368835,0.050000000745058,0.229789137840271,291.1632080078125,291.1499938964844,274.3980407714844,271.0599670410156,285.6913146972656,293.330078125,291.1629638671875,1.0,0.221858724951744,0.7752450704574585,0.7752450704574585,1.0,1.0,-1.0157907009124756,0.4098762571811676,0.6059144139289856,0.2222434282302856,0.0,0.0,0.2180366069078445,34.78078842163086,43.0,-2.7011168003082275,-5596.8642578125,119.58421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4708557128906,304.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.123350590467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562709361314773,0.1562752425670623,-4.307327799324412e-06,0.0,0.0001251851645065,0.0,0.0,6.240528583526611,0.0,0.0,0.0,0.2788949012756347,4.0,0.0,1.0
739680,293.1817321777344,297.1499938964844,293.1499938964844,0.0704857632517814,-1745.339599609375,304.15203857421875,0.7244769334793091,0.1223212704062461,0.1110877394676208,293.5125732421875,297.1499938964844,293.1499938964844,0.0034010831732302,-271.1560974121094,295.80401611328125,0.5263702273368835,0.050000000745058,0.0484422408044338,293.1542663574219,297.1499938964844,293.1499938964844,0.1891852915287017,-2968.029052734375,304.14910888671875,0.941583812236786,0.2695483565330505,0.18895223736763,293.2205810546875,297.1499938964844,293.1499938964844,0.2009813487529754,-4214.47802734375,304.1568298339844,0.9580286145210266,0.2821635007858276,0.2681447267532348,293.265625,297.1499938964844,293.1499938964844,0.010271755978465,-3116.430908203125,302.3815612792969,0.5263702273368835,0.050000000745058,0.229789137840271,291.1632080078125,291.1499938964844,274.3980407714844,271.0599670410156,285.6913146972656,293.330078125,291.1629638671875,1.0,0.221858724951744,0.7752450704574585,0.7752450704574585,1.0,1.0,-1.0157907009124756,0.4098762571811676,0.6059144139289856,0.2222434282302856,0.0,0.0,0.2180366069078445,34.78078842163086,43.0,-2.7011168003082275,-5596.8642578125,119.58421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4708557128906,304.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.123350590467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562709361314773,0.1562752425670623,-4.307327799324412e-06,0.0,0.0001251851645065,0.0,0.0,6.240528583526611,0.0,0.0,0.0,0.2788949012756347,4.0,0.0,1.0
739740,293.17999267578125,297.1499938964844,293.1499938964844,0.0702055916190147,-1740.3585205078125,304.1518249511719,0.7152453660964966,0.1218730583786964,0.1107576712965965,293.49591064453125,297.1499938964844,293.1499938964844,0.0033476103562861,-266.9986877441406,295.7235107421875,0.5189365744590759,0.050000000745058,0.0485213920474052,293.1523742675781,297.1499938964844,293.1499938964844,0.1895192414522171,-2972.2646484375,304.1488647460937,0.9284961223602296,0.2698238790035248,0.1892003118991851,293.2190856933594,297.1499938964844,293.1499938964844,0.1997565478086471,-4194.1337890625,304.1565856933594,0.9432075619697572,0.2806799709796905,0.2668195068836212,293.26519775390625,297.1499938964844,293.1499938964844,0.0102323042228817,-3111.111572265625,302.34246826171875,0.5189365744590759,0.050000000745058,0.2301645874977111,291.1614990234375,291.1499938964844,274.4440612792969,271.0848693847656,285.7140197753906,293.316650390625,291.1612854003906,1.0,0.2248920500278473,0.7751518487930298,0.7751518487930298,1.0,1.0,-1.0146476030349731,0.4087696373462677,0.6058779358863831,0.2235614508390426,0.0,0.0,0.2166214436292648,36.806095123291016,46.0,-2.362048387527466,-5566.21826171875,122.81183624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,304.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1224676072597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553837805986404,0.1553880870342254,-4.305528818804305e-06,0.0,0.0001242890575667,0.0,0.0,6.2010416984558105,0.0,0.0,0.0,0.2787389755249023,4.0,0.0,1.0
739800,293.17999267578125,297.1499938964844,293.1499938964844,0.0702055916190147,-1740.3585205078125,304.1518249511719,0.7152453660964966,0.1218730583786964,0.1107576712965965,293.49591064453125,297.1499938964844,293.1499938964844,0.0033476103562861,-266.9986877441406,295.7235107421875,0.5189365744590759,0.050000000745058,0.0485213920474052,293.1523742675781,297.1499938964844,293.1499938964844,0.1895192414522171,-2972.2646484375,304.1488647460937,0.9284961223602296,0.2698238790035248,0.1892003118991851,293.2190856933594,297.1499938964844,293.1499938964844,0.1997565478086471,-4194.1337890625,304.1565856933594,0.9432075619697572,0.2806799709796905,0.2668195068836212,293.26519775390625,297.1499938964844,293.1499938964844,0.0102323042228817,-3111.111572265625,302.34246826171875,0.5189365744590759,0.050000000745058,0.2301645874977111,291.1614990234375,291.1499938964844,274.4440612792969,271.0848693847656,285.7140197753906,293.316650390625,291.1612854003906,1.0,0.2248920500278473,0.7751518487930298,0.7751518487930298,1.0,1.0,-1.0146476030349731,0.4087696373462677,0.6058779358863831,0.2235614508390426,0.0,0.0,0.2166214436292648,36.806095123291016,46.0,-2.362048387527466,-5566.21826171875,122.81183624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,304.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.654296875,18000.0,0.0,0.0,0.1224676072597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553837805986404,0.1553880870342254,-4.305528818804305e-06,0.0,0.0001242890575667,0.0,0.0,6.2010416984558105,0.0,0.0,0.0,0.2787389755249023,4.0,0.0,1.0
739860,293.17840576171875,297.1499938964844,293.1499938964844,0.0699399262666702,-1735.6341552734375,304.15167236328125,0.7050457000732422,0.1214330419898033,0.1104457825422287,293.480712890625,297.1499938964844,293.1499938964844,0.0032959005329757,-262.9674987792969,295.6448974609375,0.5115301609039307,0.050000000745058,0.0486107245087623,293.15069580078125,297.1499938964844,293.1499938964844,0.1898681074380874,-2976.670166015625,304.1486511230469,0.9149954319000244,0.2701059579849243,0.1894619613885879,293.2176513671875,297.1499938964844,293.1499938964844,0.198561280965805,-4174.2421875,304.1564025878906,0.9272943139076232,0.2792210578918457,0.2655279636383056,293.264892578125,297.1499938964844,293.1499938964844,0.0101955644786357,-3106.29052734375,302.3031921386719,0.5115301609039307,0.050000000745058,0.2305883467197418,291.1600341796875,291.1499938964844,274.48876953125,271.1088562011719,285.7356262207031,293.3049621582031,291.1598815917969,1.0,0.2282744646072387,0.7750540375709534,0.7750540375709534,1.0,1.0,-1.0136531591415403,0.4078085422515869,0.6058446764945984,0.2246954143047332,0.0,0.0,0.2153832167387008,39.08623123168945,49.0,-2.007798194885254,-5537.85546875,126.50735473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40118408203125,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1217535212635994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154613196849823,0.154617503285408,-4.303974947106326e-06,0.0,0.0001235643430845,0.0,0.0,6.1668009757995605,0.0,0.0,0.0,0.2786038815975189,4.0,0.0,1.0
739920,293.17840576171875,297.1499938964844,293.1499938964844,0.0699399262666702,-1735.6341552734375,304.15167236328125,0.7050457000732422,0.1214330419898033,0.1104457825422287,293.480712890625,297.1499938964844,293.1499938964844,0.0032959005329757,-262.9674987792969,295.6448974609375,0.5115301609039307,0.050000000745058,0.0486107245087623,293.15069580078125,297.1499938964844,293.1499938964844,0.1898681074380874,-2976.670166015625,304.1486511230469,0.9149954319000244,0.2701059579849243,0.1894619613885879,293.2176513671875,297.1499938964844,293.1499938964844,0.198561280965805,-4174.2421875,304.1564025878906,0.9272943139076232,0.2792210578918457,0.2655279636383056,293.264892578125,297.1499938964844,293.1499938964844,0.0101955644786357,-3106.29052734375,302.3031921386719,0.5115301609039307,0.050000000745058,0.2305883467197418,291.1600341796875,291.1499938964844,274.48876953125,271.1088562011719,285.7356262207031,293.3049621582031,291.1598815917969,1.0,0.2282744646072387,0.7750540375709534,0.7750540375709534,1.0,1.0,-1.0136531591415403,0.4078085422515869,0.6058446764945984,0.2246954143047332,0.0,0.0,0.2153832167387008,39.08623123168945,49.0,-2.007798194885254,-5537.85546875,126.50735473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40118408203125,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1217535212635994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154613196849823,0.154617503285408,-4.303974947106326e-06,0.0,0.0001235643430845,0.0,0.0,6.1668009757995605,0.0,0.0,0.0,0.2786038815975189,4.0,0.0,1.0
739980,293.177001953125,297.1499938964844,293.1499938964844,0.0696832463145256,-1731.0675048828125,304.15155029296875,0.6945657730102539,0.1209967359900474,0.1101458892226219,293.46710205078125,297.1499938964844,293.1499938964844,0.0032451550941914,-259.0010986328125,295.5672912597656,0.504441499710083,0.050000000745058,0.0487081594765186,293.14923095703125,297.1499938964844,293.1499938964844,0.1902214139699936,-2981.115234375,304.1485290527344,0.9023815989494324,0.2703844904899597,0.18972909450531,293.2162780761719,297.1499938964844,293.1499938964844,0.1973918080329895,-4154.74365234375,304.1562194824219,0.9116255640983582,0.2777851819992065,0.2642665505409241,293.26470947265625,297.1499938964844,293.1499938964844,0.0101607367396354,-3101.8115234375,302.2637023925781,0.504441499710083,0.050000000745058,0.2310505360364914,291.1588439941406,291.1499938964844,274.531982421875,271.1318054199219,285.75604248046875,293.294921875,291.1587219238281,1.0,0.2319058328866958,0.7749562859535217,0.7749562859535217,1.0,1.0,-1.012771725654602,0.4069758355617523,0.6057959198951721,0.2256428003311157,0.0,0.0,0.2142850160598755,41.568206787109375,52.0,-1.6384403705596924,-5511.68017578125,130.57095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,304.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1211937665939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539356857538223,0.1539399921894073,-4.302621164242737e-06,0.0,0.0001229962654178,0.0,0.0,6.136748313903809,0.0,0.0,0.0,0.2784854769706726,4.0,0.0,1.0
740040,293.177001953125,297.1499938964844,293.1499938964844,0.0696832463145256,-1731.0675048828125,304.15155029296875,0.6945657730102539,0.1209967359900474,0.1101458892226219,293.46710205078125,297.1499938964844,293.1499938964844,0.0032451550941914,-259.0010986328125,295.5672912597656,0.504441499710083,0.050000000745058,0.0487081594765186,293.14923095703125,297.1499938964844,293.1499938964844,0.1902214139699936,-2981.115234375,304.1485290527344,0.9023815989494324,0.2703844904899597,0.18972909450531,293.2162780761719,297.1499938964844,293.1499938964844,0.1973918080329895,-4154.74365234375,304.1562194824219,0.9116255640983582,0.2777851819992065,0.2642665505409241,293.26470947265625,297.1499938964844,293.1499938964844,0.0101607367396354,-3101.8115234375,302.2637023925781,0.504441499710083,0.050000000745058,0.2310505360364914,291.1588439941406,291.1499938964844,274.531982421875,271.1318054199219,285.75604248046875,293.294921875,291.1587219238281,1.0,0.2319058328866958,0.7749562859535217,0.7749562859535217,1.0,1.0,-1.012771725654602,0.4069758355617523,0.6057959198951721,0.2256428003311157,0.0,0.0,0.2142850160598755,41.568206787109375,52.0,-1.6384403705596924,-5511.68017578125,130.57095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,304.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1211937665939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539356857538223,0.1539399921894073,-4.302621164242737e-06,0.0,0.0001229962654178,0.0,0.0,6.136748313903809,0.0,0.0,0.0,0.2784854769706726,4.0,0.0,1.0
