time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740100,293.1763916015625,297.1499938964844,293.1499938964844,0.0695568546652793,-1728.8177490234375,304.1514892578125,0.6894000172615051,0.1207787990570068,0.109998919069767,293.4609375,297.1499938964844,293.1499938964844,0.0032199549023061,-257.0274963378906,295.5286865234375,0.5010531544685364,0.050000000745058,0.0487594455480575,293.1485900878906,297.1499938964844,293.1499938964844,0.1903959512710571,-2983.30517578125,304.1484680175781,0.8965320587158203,0.2705185711383819,0.1898618340492248,293.2156066894531,297.1499938964844,293.1499938964844,0.1968159228563308,-4145.12841796875,304.1561279296875,0.9043797254562378,0.277075707912445,0.2636464834213257,293.2646789550781,297.1499938964844,293.1499938964844,0.0101438416168093,-3099.66064453125,302.24383544921875,0.5010531544685364,0.050000000745058,0.2312938123941421,291.1583557128906,291.1499938964844,274.55291748046875,271.1428527832031,285.7657775878906,293.2904663085937,291.15826416015625,1.0,0.2337919771671295,0.7749073505401611,0.7749073505401611,1.0,1.0,-1.0123640298843384,0.4066006243228912,0.6057634353637695,0.2260524779558181,0.0,0.0,0.2137774527072906,42.87300491333008,52.0,-1.4378716945648191,-5499.3779296875,132.71812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,304.78973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1209673881530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536252945661544,0.1536296010017395,-4.30200725531904e-06,0.0,0.0001227665197802,0.0,0.0,6.122999668121338,0.0,0.0,0.0,0.2784313559532165,4.0,0.0,1.0
740160,293.17578125,297.1499938964844,293.1499938964844,0.0694309994578361,-1726.5767822265625,304.1514587402344,0.6843266487121582,0.1205606013536453,0.1098531335592269,293.45513916015625,297.1499938964844,293.1499938964844,0.0031948077958077,-255.05548095703125,295.4901428222656,0.4977736473083496,0.050000000745058,0.0488121695816516,293.1480407714844,297.1499938964844,293.1499938964844,0.1905666440725326,-2985.44287109375,304.1484375,0.8907884359359741,0.2706469595432281,0.1899922043085098,293.2149658203125,297.1499938964844,293.1499938964844,0.1962452977895736,-4135.59228515625,304.15606689453125,0.8976345658302307,0.2763717174530029,0.2630330324172973,293.2646789550781,297.1499938964844,293.1499938964844,0.0101271839812397,-3097.546630859375,302.22393798828125,0.4977736473083496,0.050000000745058,0.2315439134836197,291.157958984375,291.1499938964844,274.57342529296875,271.1536865234375,285.7752685546875,293.2864074707031,291.1578674316406,1.0,0.2357127964496612,0.7748587131500244,0.7748587131500244,1.0,1.0,-1.0119727849960327,0.4062474966049194,0.6057253479957581,0.2264259606599807,0.0,0.0,0.2132890522480011,44.21359252929688,55.0,-1.223603129386902,-5487.546875,134.92929077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,304.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.501953125,18000.0,0.0,0.0,0.1207726001739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533289104700088,0.1533332020044326,-4.301426088204607e-06,0.0,0.0001225688320118,0.0,0.0,6.109884738922119,0.0,0.0,0.0,0.2783798277378082,4.0,0.0,1.0
740220,293.1747436523437,297.1499938964844,293.1499938964844,0.0691798403859138,-1722.1026611328125,304.1513977050781,0.6745548248291016,0.1201228499412536,0.1095639914274215,293.44464111328125,297.1499938964844,293.1499938964844,0.0031445757485926,-251.10874938964844,295.4132080078125,0.4915084540843963,0.050000000745058,0.0489212200045585,293.1471252441406,297.1499938964844,293.1499938964844,0.1908904761075973,-2989.486328125,304.1484069824219,0.879720151424408,0.2708801627159118,0.1902410835027694,293.2137145996094,297.1499938964844,293.1499938964844,0.1951184719800949,-4116.7353515625,304.1559143066406,0.8846471905708313,0.2749793529510498,0.2618245482444763,293.2647399902344,297.1499938964844,293.1499938964844,0.0100943222641944,-3093.376953125,302.18389892578125,0.4915084540843963,0.050000000745058,0.2320612072944641,291.1573791503906,291.1499938964844,274.6129150390625,271.1744384765625,285.7935485839844,293.2792053222656,291.1573486328125,1.0,0.2396270781755447,0.7747613191604614,0.7747613191604614,1.0,1.0,-1.011225938796997,0.4055892825126648,0.605636715888977,0.2270940542221069,0.0,0.0,0.2123447805643081,46.98439025878906,58.0,-0.7715877294540405,-5465.07421875,139.50962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,304.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.1204624623060226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527625322341919,0.1527668386697769,-4.30033469456248e-06,0.0,0.0001222540886374,0.0,0.0,6.084866523742676,0.0,0.0,0.0,0.2782817482948303,4.0,0.0,1.0
740280,293.1747436523437,297.1499938964844,293.1499938964844,0.0691798403859138,-1722.1026611328125,304.1513977050781,0.6745548248291016,0.1201228499412536,0.1095639914274215,293.44464111328125,297.1499938964844,293.1499938964844,0.0031445757485926,-251.10874938964844,295.4132080078125,0.4915084540843963,0.050000000745058,0.0489212200045585,293.1471252441406,297.1499938964844,293.1499938964844,0.1908904761075973,-2989.486328125,304.1484069824219,0.879720151424408,0.2708801627159118,0.1902410835027694,293.2137145996094,297.1499938964844,293.1499938964844,0.1951184719800949,-4116.7353515625,304.1559143066406,0.8846471905708313,0.2749793529510498,0.2618245482444763,293.2647399902344,297.1499938964844,293.1499938964844,0.0100943222641944,-3093.376953125,302.18389892578125,0.4915084540843963,0.050000000745058,0.2320612072944641,291.1573791503906,291.1499938964844,274.6129150390625,271.1744384765625,285.7935485839844,293.2792053222656,291.1573486328125,1.0,0.2396270781755447,0.7747613191604614,0.7747613191604614,1.0,1.0,-1.011225938796997,0.4055892825126648,0.605636715888977,0.2270940542221069,0.0,0.0,0.2123447805643081,46.98439025878906,58.0,-0.7715877294540405,-5465.07421875,139.50962829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,304.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.1204624623060226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527625322341919,0.1527668386697769,-4.30033469456248e-06,0.0,0.0001222540886374,0.0,0.0,6.084866523742676,0.0,0.0,0.0,0.2782817482948303,4.0,0.0,1.0
740340,293.1737976074219,297.1499938964844,293.1499938964844,0.0689283832907676,-1717.62060546875,304.1513366699219,0.6653758883476257,0.1196835190057754,0.1092770770192146,293.43536376953125,297.1499938964844,293.1499938964844,0.0030945863109081,-247.17140197753903,295.3367004394531,0.4855040907859802,0.050000000745058,0.0490342900156974,293.14654541015625,297.1499938964844,293.1499938964844,0.1911796927452087,-2993.08056640625,304.1484680175781,0.8692918419837952,0.2710705399513244,0.1904654502868652,293.2125244140625,297.1499938964844,293.1499938964844,0.1940099000930786,-4098.150390625,304.1557922363281,0.8724141716957092,0.2736081480979919,0.2606399953365326,293.26495361328125,297.1499938964844,293.1499938964844,0.0100617967545986,-3089.227783203125,302.1435241699219,0.4855040907859802,0.050000000745058,0.2325975596904754,291.1571655273437,291.1499938964844,274.6501770019531,271.19403076171875,285.81103515625,293.2731018066406,291.1571655273437,1.0,0.2436038851737976,0.7746639847755432,0.7746639847755432,1.0,1.0,-1.0105087757110596,0.4049720466136932,0.605536699295044,0.2276936173439026,0.0,0.0,0.2114081233739853,49.85563659667969,61.0,-0.3074955940246582,-5443.91650390625,144.2634735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,304.7168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.1202400475740432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522102206945419,0.1522145122289657,-4.299296961107757e-06,0.0,0.0001220283666043,0.0,0.0,6.06052827835083,0.0,0.0,0.0,0.2781866788864136,4.0,0.0,1.0
740400,293.1737976074219,297.1499938964844,293.1499938964844,0.0689283832907676,-1717.62060546875,304.1513366699219,0.6653758883476257,0.1196835190057754,0.1092770770192146,293.43536376953125,297.1499938964844,293.1499938964844,0.0030945863109081,-247.17140197753903,295.3367004394531,0.4855040907859802,0.050000000745058,0.0490342900156974,293.14654541015625,297.1499938964844,293.1499938964844,0.1911796927452087,-2993.08056640625,304.1484680175781,0.8692918419837952,0.2710705399513244,0.1904654502868652,293.2125244140625,297.1499938964844,293.1499938964844,0.1940099000930786,-4098.150390625,304.1557922363281,0.8724141716957092,0.2736081480979919,0.2606399953365326,293.26495361328125,297.1499938964844,293.1499938964844,0.0100617967545986,-3089.227783203125,302.1435241699219,0.4855040907859802,0.050000000745058,0.2325975596904754,291.1571655273437,291.1499938964844,274.6501770019531,271.19403076171875,285.81103515625,293.2731018066406,291.1571655273437,1.0,0.2436038851737976,0.7746639847755432,0.7746639847755432,1.0,1.0,-1.0105087757110596,0.4049720466136932,0.605536699295044,0.2276936173439026,0.0,0.0,0.2114081233739853,49.85563659667969,61.0,-0.3074955940246582,-5443.91650390625,144.2634735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,304.7168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.1202400475740432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522102206945419,0.1522145122289657,-4.299296961107757e-06,0.0,0.0001220283666043,0.0,0.0,6.06052827835083,0.0,0.0,0.0,0.2781866788864136,4.0,0.0,1.0
740460,293.1730041503906,297.1499938964844,293.1499938964844,0.0686774402856826,-1713.1473388671875,304.1513061523437,0.6568611860275269,0.1192441806197166,0.1089927330613136,293.4271545410156,297.1499938964844,293.1499938964844,0.0030447884928435,-243.2408599853516,295.2606811523437,0.4795520305633545,0.050000000745058,0.0491504445672035,293.14630126953125,297.1499938964844,293.1499938964844,0.1914245784282684,-2996.10693359375,304.1485595703125,0.8595581650733948,0.2712071239948272,0.1906565278768539,293.2113647460937,297.1499938964844,293.1499938964844,0.1929201632738113,-4079.85107421875,304.1556701660156,0.8610320091247559,0.2722582817077636,0.2594785094261169,293.2652587890625,297.1499938964844,293.1499938964844,0.0100293438881635,-3085.052734375,302.1028137207031,0.4795520305633545,0.050000000745058,0.2331485450267791,291.1571960449219,291.1499938964844,274.6849975585937,271.21240234375,285.82763671875,293.2679138183594,291.1572265625,1.0,0.2476041167974472,0.7745637893676758,0.7745637893676758,1.0,1.0,-1.0098036527633667,0.4043846428394317,0.6054190397262573,0.2282286882400512,0.0,0.0,0.2104471027851104,52.803688049316406,64.0,0.0359710529446601,-5423.7919921875,149.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,304.6925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.120076946914196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516492217779159,0.1516535133123397,-4.298264684621245e-06,0.0,0.0001218628312926,0.0,0.0,6.035857677459717,0.0,0.0,0.0,0.2780906558036804,4.0,0.0,1.0
740520,293.1730041503906,297.1499938964844,293.1499938964844,0.0686774402856826,-1713.1473388671875,304.1513061523437,0.6568611860275269,0.1192441806197166,0.1089927330613136,293.4271545410156,297.1499938964844,293.1499938964844,0.0030447884928435,-243.2408599853516,295.2606811523437,0.4795520305633545,0.050000000745058,0.0491504445672035,293.14630126953125,297.1499938964844,293.1499938964844,0.1914245784282684,-2996.10693359375,304.1485595703125,0.8595581650733948,0.2712071239948272,0.1906565278768539,293.2113647460937,297.1499938964844,293.1499938964844,0.1929201632738113,-4079.85107421875,304.1556701660156,0.8610320091247559,0.2722582817077636,0.2594785094261169,293.2652587890625,297.1499938964844,293.1499938964844,0.0100293438881635,-3085.052734375,302.1028137207031,0.4795520305633545,0.050000000745058,0.2331485450267791,291.1571960449219,291.1499938964844,274.6849975585937,271.21240234375,285.82763671875,293.2679138183594,291.1572265625,1.0,0.2476041167974472,0.7745637893676758,0.7745637893676758,1.0,1.0,-1.0098036527633667,0.4043846428394317,0.6054190397262573,0.2282286882400512,0.0,0.0,0.2104471027851104,52.803688049316406,64.0,0.0359710529446601,-5423.7919921875,149.1456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,304.6925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.120076946914196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516492217779159,0.1516535133123397,-4.298264684621245e-06,0.0,0.0001218628312926,0.0,0.0,6.035857677459717,0.0,0.0,0.0,0.2780906558036804,4.0,0.0,1.0
740580,293.1722106933594,297.1499938964844,293.1499938964844,0.0684327632188797,-1708.7867431640625,304.1512756347656,0.6490345001220703,0.1188201829791069,0.1087177172303199,293.4198913574219,297.1499938964844,293.1499938964844,0.0029951967298984,-239.31881713867188,295.18505859375,0.4733948707580566,0.050000000745058,0.0492689684033393,293.1463928222656,297.1499938964844,293.1499938964844,0.1916169673204422,-2998.466064453125,304.1487121582031,0.8505149483680725,0.2712855041027069,0.1908081024885177,293.2102355957031,297.1499938964844,293.1499938964844,0.1918508261442184,-4061.866943359375,304.15557861328125,0.8505183458328247,0.2709342241287231,0.2583419382572174,293.26568603515625,297.1499938964844,293.1499938964844,0.0099967988207936,-3080.81396484375,302.061767578125,0.4733948707580566,0.050000000745058,0.2337107807397842,291.157470703125,291.1499938964844,274.7171325683594,271.2294921875,285.8443908691406,293.2655639648437,291.15753173828125,1.0,0.2516006231307983,0.7744636535644531,0.7744636535644531,1.0,1.0,-1.009108543395996,0.4038259387016296,0.6052826046943665,0.2287004441022873,0.0,0.0,0.2094350159168243,55.81037139892578,67.0,0.5073915719985962,-5404.318359375,154.1242218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,304.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.1199486255645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151066780090332,0.1510710716247558,-4.297208761272486e-06,0.0,0.0001217326062032,0.0,0.0,6.010288238525391,0.0,0.0,0.0,0.2779913246631622,4.0,0.0,1.0
740640,293.1722106933594,297.1499938964844,293.1499938964844,0.0684327632188797,-1708.7867431640625,304.1512756347656,0.6490345001220703,0.1188201829791069,0.1087177172303199,293.4198913574219,297.1499938964844,293.1499938964844,0.0029951967298984,-239.31881713867188,295.18505859375,0.4733948707580566,0.050000000745058,0.0492689684033393,293.1463928222656,297.1499938964844,293.1499938964844,0.1916169673204422,-2998.466064453125,304.1487121582031,0.8505149483680725,0.2712855041027069,0.1908081024885177,293.2102355957031,297.1499938964844,293.1499938964844,0.1918508261442184,-4061.866943359375,304.15557861328125,0.8505183458328247,0.2709342241287231,0.2583419382572174,293.26568603515625,297.1499938964844,293.1499938964844,0.0099967988207936,-3080.81396484375,302.061767578125,0.4733948707580566,0.050000000745058,0.2337107807397842,291.157470703125,291.1499938964844,274.7171325683594,271.2294921875,285.8443908691406,293.2655639648437,291.15753173828125,1.0,0.2516006231307983,0.7744636535644531,0.7744636535644531,1.0,1.0,-1.009108543395996,0.4038259387016296,0.6052826046943665,0.2287004441022873,0.0,0.0,0.2094350159168243,55.81037139892578,67.0,0.5073915719985962,-5404.318359375,154.1242218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,304.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.1199486255645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151066780090332,0.1510710716247558,-4.297208761272486e-06,0.0,0.0001217326062032,0.0,0.0,6.010288238525391,0.0,0.0,0.0,0.2779913246631622,4.0,0.0,1.0
740700,293.1717529296875,297.1499938964844,293.1499938964844,0.0683233067393302,-1706.835693359375,304.1512451171875,0.6454015970230103,0.1186304539442062,0.1085971519351005,293.4165954589844,297.1499938964844,293.1499938964844,0.0029701762832701,-237.3357696533203,295.1474609375,0.4701579213142395,0.050000000745058,0.0493288226425647,293.1465148925781,297.1499938964844,293.1499938964844,0.1916937977075576,-2999.398681640625,304.1488037109375,0.8462533354759216,0.2713075280189514,0.190871849656105,293.20965576171875,297.1499938964844,293.1499938964844,0.1913238763809204,-4052.991455078125,304.155517578125,0.8455854058265686,0.2702861726284027,0.2577862739562988,293.26593017578125,297.1499938964844,293.1499938964844,0.0099801942706108,-3078.59619140625,302.0411376953125,0.4701579213142395,0.050000000745058,0.2339946925640106,291.1578674316406,291.1499938964844,274.7321472167969,271.2375793457031,285.85302734375,293.2658996582031,291.1579895019531,1.0,0.2535912990570068,0.774413526058197,0.774413526058197,1.0,1.0,-1.0087860822677612,0.4035666584968567,0.6052194237709045,0.228918045759201,0.0,0.0,0.2088699340820312,57.32840347290039,67.0,0.8693438768386841,-5394.5634765625,156.64292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,304.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1198889687657356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507512181997299,0.1507555246353149,-4.296657152735861e-06,0.0,0.0001216720629599,0.0,0.0,5.996472835540772,0.0,0.0,0.0,0.2779378294944763,4.0,0.0,1.0
740760,293.1712951660156,297.1499938964844,293.1499938964844,0.0682229548692703,-1705.04833984375,304.1512145996094,0.6419417858123779,0.1184475943446159,0.1084869280457496,293.4135437011719,297.1499938964844,293.1499938964844,0.0029451607260853,-235.3520965576172,295.1098022460937,0.4667678773403168,0.050000000745058,0.0493889786303043,293.1466979980469,297.1499938964844,293.1499938964844,0.1917588859796524,-3000.184326171875,304.14892578125,0.8421514630317688,0.2713128328323364,0.1909259259700775,293.2090759277344,297.1499938964844,293.1499938964844,0.1908054798841476,-4044.2568359375,304.15545654296875,0.840853214263916,0.2696462571620941,0.257239282131195,293.26617431640625,297.1499938964844,293.1499938964844,0.009963578544557,-3076.369873046875,302.0204467773437,0.4667678773403168,0.050000000745058,0.234280064702034,291.15826416015625,291.1499938964844,274.7463684082031,271.24530029296875,285.8612365722656,293.2661437988281,291.1583557128906,1.0,0.2555746138095855,0.7743650078773499,0.7743650078773499,1.0,1.0,-1.0084768533706665,0.4033192098140716,0.6051576733589172,0.2291232794523239,0.0,0.0,0.2082751095294952,58.85401916503906,55.0,0.9089937806129456,-5384.76318359375,159.17665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,304.6524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1198279783129692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504129618406295,0.1504172533750534,-4.296069164411165e-06,0.0,0.0001216101591126,0.0,0.0,5.981675148010254,0.0,0.0,0.0,0.2778807580471039,4.0,0.0,1.0
740820,293.17022705078125,297.1499938964844,293.1499938964844,0.0679194256663322,-1699.61865234375,304.1513061523437,0.6428347826004028,0.1181221157312393,0.1081522032618522,293.4078674316406,297.1499938964844,293.1499938964844,0.0028865246567875,-230.6915740966797,295.0351867675781,0.4684115052223205,0.050000000745058,0.0493601635098457,293.1471252441406,297.1499938964844,293.1499938964844,0.191722422838211,-2999.625244140625,304.1493530273437,0.8440999388694763,0.2713117301464081,0.1909047365188598,293.2077941894531,297.1499938964844,293.1499938964844,0.1896572858095169,-4024.819580078125,304.1555480957031,0.8415657877922058,0.2684100568294525,0.2560287117958069,293.2666320800781,297.1499938964844,293.1499938964844,0.0098872939124703,-3062.541748046875,301.979248046875,0.4684115052223205,0.050000000745058,0.2341433614492416,291.1596374511719,291.1499938964844,274.7724609375,271.2597351074219,285.8773498535156,293.2666015625,291.1599426269531,1.0,0.2538971304893493,0.7742679715156555,0.7742679715156555,1.0,1.0,-1.0063989162445068,0.4021958112716675,0.6042031049728394,0.2291473299264907,0.0,0.0,0.206925168633461,58.10909652709961,43.0,2.4736576080322266,-5362.6201171875,157.33395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,304.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1196901127696037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496775895357132,0.149681881070137,-4.294806785765104e-06,0.0,0.0001214702497236,0.0,0.0,5.949552536010742,0.0,0.0,0.0,0.2777566015720367,4.0,0.0,1.0
740880,293.17022705078125,297.1499938964844,293.1499938964844,0.0679194256663322,-1699.61865234375,304.1513061523437,0.6428347826004028,0.1181221157312393,0.1081522032618522,293.4078674316406,297.1499938964844,293.1499938964844,0.0028865246567875,-230.6915740966797,295.0351867675781,0.4684115052223205,0.050000000745058,0.0493601635098457,293.1471252441406,297.1499938964844,293.1499938964844,0.191722422838211,-2999.625244140625,304.1493530273437,0.8440999388694763,0.2713117301464081,0.1909047365188598,293.2077941894531,297.1499938964844,293.1499938964844,0.1896572858095169,-4024.819580078125,304.1555480957031,0.8415657877922058,0.2684100568294525,0.2560287117958069,293.2666320800781,297.1499938964844,293.1499938964844,0.0098872939124703,-3062.541748046875,301.979248046875,0.4684115052223205,0.050000000745058,0.2341433614492416,291.1596374511719,291.1499938964844,274.7724609375,271.2597351074219,285.8773498535156,293.2666015625,291.1599426269531,1.0,0.2538971304893493,0.7742679715156555,0.7742679715156555,1.0,1.0,-1.0063989162445068,0.4021958112716675,0.6042031049728394,0.2291473299264907,0.0,0.0,0.206925168633461,58.10909652709961,43.0,2.4736576080322266,-5362.6201171875,157.33395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,304.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1196901127696037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496775895357132,0.149681881070137,-4.294806785765104e-06,0.0,0.0001214702497236,0.0,0.0,5.949552536010742,0.0,0.0,0.0,0.2777566015720367,4.0,0.0,1.0
740940,293.1689147949219,297.1499938964844,293.1499938964844,0.0675650164484977,-1693.2681884765625,304.1514587402344,0.6505676507949829,0.1178762391209602,0.1077722162008285,293.40264892578125,297.1499938964844,293.1499938964844,0.0028213732875883,-225.49400329589844,294.9625549316406,0.4764113128185272,0.050000000745058,0.0492114908993244,293.1474304199219,297.1499938964844,293.1499938964844,0.1915560662746429,-2997.417236328125,304.1498413085937,0.854887843132019,0.2713240087032318,0.1908018589019775,293.20623779296875,297.1499938964844,293.1499938964844,0.1884421408176422,-4004.180419921875,304.1557312011719,0.8510511517524719,0.2672565877437591,0.2547723948955536,293.2668151855469,297.1499938964844,293.1499938964844,0.0097774881869554,-3041.097412109375,301.93896484375,0.4764113128185272,0.050000000745058,0.2334381341934204,291.1626892089844,291.1499938964844,274.7951965332031,271.27276611328125,285.8923034667969,293.2668151855469,291.1630554199219,1.0,0.2482855319976806,0.7741709351539612,0.7741709351539612,1.0,1.0,-1.0032870769500732,0.4006442427635193,0.6026427745819092,0.2288530319929123,0.0,0.0,0.205030083656311,54.31425094604492,31.0,3.865546703338623,-5335.11376953125,150.0141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,304.6242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.22265625,18000.0,0.0,0.0,0.1195003390312194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486653238534927,0.1486696153879165,-4.293204710847931e-06,0.0,0.0001212776478496,0.0,0.0,5.905574798583984,0.0,0.0,0.0,0.277588814496994,4.0,0.0,1.0
741000,293.1689147949219,297.1499938964844,293.1499938964844,0.0675650164484977,-1693.2681884765625,304.1514587402344,0.6505676507949829,0.1178762391209602,0.1077722162008285,293.40264892578125,297.1499938964844,293.1499938964844,0.0028213732875883,-225.49400329589844,294.9625549316406,0.4764113128185272,0.050000000745058,0.0492114908993244,293.1474304199219,297.1499938964844,293.1499938964844,0.1915560662746429,-2997.417236328125,304.1498413085937,0.854887843132019,0.2713240087032318,0.1908018589019775,293.20623779296875,297.1499938964844,293.1499938964844,0.1884421408176422,-4004.180419921875,304.1557312011719,0.8510511517524719,0.2672565877437591,0.2547723948955536,293.2668151855469,297.1499938964844,293.1499938964844,0.0097774881869554,-3041.097412109375,301.93896484375,0.4764113128185272,0.050000000745058,0.2334381341934204,291.1626892089844,291.1499938964844,274.7951965332031,271.27276611328125,285.8923034667969,293.2668151855469,291.1630554199219,1.0,0.2482855319976806,0.7741709351539612,0.7741709351539612,1.0,1.0,-1.0032870769500732,0.4006442427635193,0.6026427745819092,0.2288530319929123,0.0,0.0,0.205030083656311,54.31425094604492,31.0,3.865546703338623,-5335.11376953125,150.0141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,304.6242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.22265625,18000.0,0.0,0.0,0.1195003390312194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486653238534927,0.1486696153879165,-4.293204710847931e-06,0.0,0.0001212776478496,0.0,0.0,5.905574798583984,0.0,0.0,0.0,0.277588814496994,4.0,0.0,1.0
741060,293.1674194335937,297.1499938964844,293.1499938964844,0.0672032237052917,-1686.8035888671875,304.1515808105469,0.6650504469871521,0.1177002862095832,0.1073824390769004,293.3978576660156,297.1499938964844,293.1499938964844,0.0027526214253157,-220.0077972412109,294.89031982421875,0.488162487745285,0.050000000745058,0.0489834398031234,293.1477355957031,297.1499938964844,293.1499938964844,0.1913188248872757,-2994.339111328125,304.1502990722656,0.8742790222167969,0.2713286280632019,0.190639466047287,293.2044982910156,297.1499938964844,293.1499938964844,0.187231108546257,-3983.60400390625,304.15582275390625,0.869008481502533,0.2661844789981842,0.2535144686698913,293.2666931152344,297.1499938964844,293.1499938964844,0.0096485037356615,-3015.14013671875,301.8993835449219,0.488162487745285,0.050000000745058,0.2323563545942306,291.1654968261719,291.1499938964844,274.8143005371094,271.2843322753906,285.9056396484375,293.2667236328125,291.1658020019531,1.0,0.2396867424249649,0.7740941643714905,0.7740941643714905,1.0,1.0,-0.9995425939559937,0.3988436460494995,0.6006989479064941,0.2283389121294021,0.0,0.0,0.2027701437473297,48.4996337890625,25.0,3.7454636096954346,-5303.953125,139.14126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,304.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1192197948694229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474190801382064,0.1474233716726303,-4.291127424949082e-06,0.0,0.0001209929323522,0.0,0.0,5.851378440856934,0.0,0.0,0.0,0.2773812711238861,4.0,0.0,1.0
741120,293.1674194335937,297.1499938964844,293.1499938964844,0.0672032237052917,-1686.8035888671875,304.1515808105469,0.6650504469871521,0.1177002862095832,0.1073824390769004,293.3978576660156,297.1499938964844,293.1499938964844,0.0027526214253157,-220.0077972412109,294.89031982421875,0.488162487745285,0.050000000745058,0.0489834398031234,293.1477355957031,297.1499938964844,293.1499938964844,0.1913188248872757,-2994.339111328125,304.1502990722656,0.8742790222167969,0.2713286280632019,0.190639466047287,293.2044982910156,297.1499938964844,293.1499938964844,0.187231108546257,-3983.60400390625,304.15582275390625,0.869008481502533,0.2661844789981842,0.2535144686698913,293.2666931152344,297.1499938964844,293.1499938964844,0.0096485037356615,-3015.14013671875,301.8993835449219,0.488162487745285,0.050000000745058,0.2323563545942306,291.1654968261719,291.1499938964844,274.8143005371094,271.2843322753906,285.9056396484375,293.2667236328125,291.1658020019531,1.0,0.2396867424249649,0.7740941643714905,0.7740941643714905,1.0,1.0,-0.9995425939559937,0.3988436460494995,0.6006989479064941,0.2283389121294021,0.0,0.0,0.2027701437473297,48.4996337890625,25.0,3.7454636096954346,-5303.953125,139.14126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,304.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1192197948694229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474190801382064,0.1474233716726303,-4.291127424949082e-06,0.0,0.0001209929323522,0.0,0.0,5.851378440856934,0.0,0.0,0.0,0.2773812711238861,4.0,0.0,1.0
741180,293.1658935546875,297.1499938964844,293.1499938964844,0.0668901801109314,-1681.2369384765625,304.1515808105469,0.6829187273979187,0.1175679862499237,0.1070419624447822,293.3937072753906,297.1499938964844,293.1499938964844,0.0026844548992812,-214.5722045898437,294.8173828125,0.5011788606643677,0.050000000745058,0.0487575195729732,293.14825439453125,297.1499938964844,293.1499938964844,0.1910656839609146,-2991.10009765625,304.1506042480469,0.8977171778678894,0.2712821066379547,0.1904530078172683,293.2026672363281,297.1499938964844,293.1499938964844,0.1860983520746231,-3964.38720703125,304.15576171875,0.891054630279541,0.2651770412921905,0.2523252367973327,293.266357421875,297.1499938964844,293.1499938964844,0.009523787535727,-2989.824951171875,301.8602905273437,0.5011788606643677,0.050000000745058,0.2312846779823303,291.16729736328125,291.1499938964844,274.8295593261719,271.2944030761719,285.916748046875,293.2663879394531,291.1673889160156,1.0,0.2310486286878585,0.7740173935890198,0.7740173935890198,1.0,1.0,-0.9959250688552856,0.397126168012619,0.5987988710403442,0.2277846932411193,0.0,0.0,0.2003250569105148,42.73910903930664,25.0,2.2160019874572754,-5272.29833984375,128.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,304.5958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55859375,18000.0,0.0,0.0,0.118825264275074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460440456867218,0.1460483372211456,-4.288731815904612e-06,0.0,0.0001205925364047,0.0,0.0,5.791558742523193,0.0,0.0,0.0,0.277150958776474,4.0,0.0,1.0
741240,293.1658935546875,297.1499938964844,293.1499938964844,0.0668901801109314,-1681.2369384765625,304.1515808105469,0.6829187273979187,0.1175679862499237,0.1070419624447822,293.3937072753906,297.1499938964844,293.1499938964844,0.0026844548992812,-214.5722045898437,294.8173828125,0.5011788606643677,0.050000000745058,0.0487575195729732,293.14825439453125,297.1499938964844,293.1499938964844,0.1910656839609146,-2991.10009765625,304.1506042480469,0.8977171778678894,0.2712821066379547,0.1904530078172683,293.2026672363281,297.1499938964844,293.1499938964844,0.1860983520746231,-3964.38720703125,304.15576171875,0.891054630279541,0.2651770412921905,0.2523252367973327,293.266357421875,297.1499938964844,293.1499938964844,0.009523787535727,-2989.824951171875,301.8602905273437,0.5011788606643677,0.050000000745058,0.2312846779823303,291.16729736328125,291.1499938964844,274.8295593261719,271.2944030761719,285.916748046875,293.2663879394531,291.1673889160156,1.0,0.2310486286878585,0.7740173935890198,0.7740173935890198,1.0,1.0,-0.9959250688552856,0.397126168012619,0.5987988710403442,0.2277846932411193,0.0,0.0,0.2003250569105148,42.73910903930664,25.0,2.2160019874572754,-5272.29833984375,128.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,304.5958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55859375,18000.0,0.0,0.0,0.118825264275074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460440456867218,0.1460483372211456,-4.288731815904612e-06,0.0,0.0001205925364047,0.0,0.0,5.791558742523193,0.0,0.0,0.0,0.277150958776474,4.0,0.0,1.0
741300,293.1651916503906,297.1499938964844,293.1499938964844,0.0667627304792404,-1678.984619140625,304.1515197753906,0.691206157207489,0.1175055280327797,0.1069000586867332,293.39190673828125,297.1499938964844,293.1499938964844,0.0026516215875744,-211.9579925537109,294.7801208496094,0.5073179006576538,0.050000000745058,0.0486671179533004,293.148681640625,297.1499938964844,293.1499938964844,0.1909422129392624,-2989.537109375,304.1507263183594,0.9086704850196838,0.2712200582027435,0.190353661775589,293.2017517089844,297.1499938964844,293.1499938964844,0.1855790615081787,-3955.599365234375,304.1556701660156,0.901207685470581,0.2646886706352234,0.251770406961441,293.2661437988281,297.1499938964844,293.1499938964844,0.0094689764082431,-2978.778076171875,301.8407287597656,0.5073179006576538,0.050000000745058,0.2308558523654937,291.1675109863281,291.1499938964844,274.835693359375,271.2988586425781,285.9213562011719,293.26617431640625,291.16748046875,1.0,0.2275775671005249,0.7739790081977844,0.7739790081977844,1.0,1.0,-0.9943461418151855,0.3963779807090759,0.5979682207107544,0.2275378853082656,0.0,0.0,0.1991365551948547,40.43247604370117,25.0,1.0458204746246338,-5257.48388671875,124.18680572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51953125,18000.0,0.0,0.0,0.1185833886265754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453614383935928,0.1453657299280166,-4.287487172405236e-06,0.0,0.0001203470674226,0.0,0.0,5.761834621429443,0.0,0.0,0.0,0.2770358622074127,4.0,0.0,1.0
741360,293.16455078125,297.1499938964844,293.1499938964844,0.0666489899158477,-1676.9832763671875,304.1514587402344,0.6987190246582031,0.1174389943480491,0.1067700386047363,293.390380859375,297.1499938964844,293.1499938964844,0.0026194853708148,-209.40223693847656,294.7421569824219,0.5130760669708252,0.050000000745058,0.0485911443829536,293.1492614746094,297.1499938964844,293.1499938964844,0.1908120661973953,-2987.898193359375,304.1508178710937,0.9193793535232544,0.2711219489574432,0.1902421116828918,293.20086669921875,297.1499938964844,293.1499938964844,0.1850871294736862,-3947.2861328125,304.155517578125,0.9107232093811036,0.2642055749893188,0.2512364685535431,293.2659606933594,297.1499938964844,293.1499938964844,0.0094188442453742,-2968.75244140625,301.82110595703125,0.5130760669708252,0.050000000745058,0.2304954677820205,291.1672058105469,291.1499938964844,274.8407592773437,271.3029479980469,285.9253234863281,293.2659912109375,291.16705322265625,1.0,0.2245306521654129,0.7739536166191101,0.7739536166191101,1.0,1.0,-0.9928915500640868,0.3956910073757171,0.5972005128860474,0.2273081541061401,0.0,0.0,0.1980194449424743,38.4925422668457,25.0,-0.2234899997711181,-5243.73974609375,120.56546783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,304.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1183141469955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447109431028366,0.1447152346372604,-4.286266630515456e-06,0.0,0.0001200738188344,0.0,0.0,5.733491897583008,0.0,0.0,0.0,0.276925653219223,4.0,0.0,1.0
741420,293.1634521484375,297.1499938964844,293.1499938964844,0.0664418563246727,-1673.3543701171875,304.1513061523437,0.7117953300476074,0.1172909960150718,0.1065262109041214,293.3881225585937,297.1499938964844,293.1499938964844,0.002556150779128,-204.36944580078125,294.6640625,0.5237200260162354,0.050000000745058,0.048469427973032,293.15087890625,297.1499938964844,293.1499938964844,0.1904992014169693,-2983.968994140625,304.15106201171875,0.9387592673301696,0.2708112597465515,0.1899634897708892,293.19921875,297.1499938964844,293.1499938964844,0.1841583997011184,-3931.602294921875,304.1552429199219,0.9287996292114258,0.2632510960102081,0.2502112984657287,293.265625,297.1499938964844,293.1499938964844,0.0093281641602516,-2950.77001953125,301.7815856933594,0.5237200260162354,0.050000000745058,0.2299181073904037,291.16558837890625,291.1499938964844,274.84765625,271.3098449707031,285.9315185546875,293.2656555175781,291.16534423828125,1.0,0.219499871134758,0.7739027142524719,0.7739027142524719,1.0,1.0,-0.990194857120514,0.3944277465343475,0.5957671403884888,0.2268551588058471,0.0,0.0,0.1960406899452209,35.37997055053711,25.0,-2.02747130393982,-5219.755859375,114.6942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,304.5729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.1177092045545578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435539722442627,0.1435582637786865,-4.284023816580884e-06,0.0,0.0001194598808069,0.0,0.0,5.6830573081970215,0.0,0.0,0.0,0.2767283022403717,4.0,0.0,1.0
741480,293.1634521484375,297.1499938964844,293.1499938964844,0.0664418563246727,-1673.3543701171875,304.1513061523437,0.7117953300476074,0.1172909960150718,0.1065262109041214,293.3881225585937,297.1499938964844,293.1499938964844,0.002556150779128,-204.36944580078125,294.6640625,0.5237200260162354,0.050000000745058,0.048469427973032,293.15087890625,297.1499938964844,293.1499938964844,0.1904992014169693,-2983.968994140625,304.15106201171875,0.9387592673301696,0.2708112597465515,0.1899634897708892,293.19921875,297.1499938964844,293.1499938964844,0.1841583997011184,-3931.602294921875,304.1552429199219,0.9287996292114258,0.2632510960102081,0.2502112984657287,293.265625,297.1499938964844,293.1499938964844,0.0093281641602516,-2950.77001953125,301.7815856933594,0.5237200260162354,0.050000000745058,0.2299181073904037,291.16558837890625,291.1499938964844,274.84765625,271.3098449707031,285.9315185546875,293.2656555175781,291.16534423828125,1.0,0.219499871134758,0.7739027142524719,0.7739027142524719,1.0,1.0,-0.990194857120514,0.3944277465343475,0.5957671403884888,0.2268551588058471,0.0,0.0,0.1960406899452209,35.37997055053711,25.0,-2.02747130393982,-5219.755859375,114.6942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26025390625,304.5729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.1177092045545578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435539722442627,0.1435582637786865,-4.284023816580884e-06,0.0,0.0001194598808069,0.0,0.0,5.6830573081970215,0.0,0.0,0.0,0.2767283022403717,4.0,0.0,1.0
741540,293.16259765625,297.1499938964844,293.1499938964844,0.0662479102611541,-1669.965087890625,304.15118408203125,0.7218248248100281,0.1171227246522903,0.1062935665249824,293.3869323730469,297.1499938964844,293.1499938964844,0.002493139822036,-199.36203002929688,294.5833740234375,0.5330258011817932,0.050000000745058,0.0483786910772323,293.1531066894531,297.1499938964844,293.1499938964844,0.1900879293680191,-2978.801513671875,304.1513977050781,0.9541778564453124,0.2703408598899841,0.1895979791879654,293.1977233886719,297.1499938964844,293.1499938964844,0.1832795739173889,-3916.753662109375,304.15496826171875,0.9438090920448304,0.2623096704483032,0.2492299675941467,293.2654113769531,297.1499938964844,293.1499938964844,0.0092467796057462,-2934.751953125,301.74169921875,0.5330258011817932,0.050000000745058,0.2294876873493194,291.1634826660156,291.1499938964844,274.8500061035156,271.31512451171875,285.9354553222656,293.26544189453125,291.1632080078125,1.0,0.2155960202217102,0.7738518118858337,0.7738518118858337,1.0,1.0,-0.9876735806465148,0.3932644128799438,0.594409167766571,0.2263843715190887,0.0,0.0,0.1943818777799606,33.05274963378906,25.0,-2.8696835041046143,-5199.71337890625,110.21247863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,304.5655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1170448139309883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425856500864029,0.1425899267196655,-4.282116606191266e-06,0.0,0.0001187856105389,0.0,0.0,5.640876293182373,0.0,0.0,0.0,0.2765626609325409,4.0,0.0,1.0
741600,293.16259765625,297.1499938964844,293.1499938964844,0.0662479102611541,-1669.965087890625,304.15118408203125,0.7218248248100281,0.1171227246522903,0.1062935665249824,293.3869323730469,297.1499938964844,293.1499938964844,0.002493139822036,-199.36203002929688,294.5833740234375,0.5330258011817932,0.050000000745058,0.0483786910772323,293.1531066894531,297.1499938964844,293.1499938964844,0.1900879293680191,-2978.801513671875,304.1513977050781,0.9541778564453124,0.2703408598899841,0.1895979791879654,293.1977233886719,297.1499938964844,293.1499938964844,0.1832795739173889,-3916.753662109375,304.15496826171875,0.9438090920448304,0.2623096704483032,0.2492299675941467,293.2654113769531,297.1499938964844,293.1499938964844,0.0092467796057462,-2934.751953125,301.74169921875,0.5330258011817932,0.050000000745058,0.2294876873493194,291.1634826660156,291.1499938964844,274.8500061035156,271.31512451171875,285.9354553222656,293.26544189453125,291.1632080078125,1.0,0.2155960202217102,0.7738518118858337,0.7738518118858337,1.0,1.0,-0.9876735806465148,0.3932644128799438,0.594409167766571,0.2263843715190887,0.0,0.0,0.1943818777799606,33.05274963378906,25.0,-2.8696835041046143,-5199.71337890625,110.21247863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,304.5655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1170448139309883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425856500864029,0.1425899267196655,-4.282116606191266e-06,0.0,0.0001187856105389,0.0,0.0,5.640876293182373,0.0,0.0,0.0,0.2765626609325409,4.0,0.0,1.0
741660,293.1619567871094,297.1499938964844,293.1499938964844,0.0660579428076744,-1666.646240234375,304.151123046875,0.7296735644340515,0.1169342771172523,0.106064535677433,293.386962890625,297.1499938964844,293.1499938964844,0.0024292033631354,-194.2776336669922,294.49957275390625,0.5408990979194641,0.050000000745058,0.0483107008039951,293.1559753417969,297.1499938964844,293.1499938964844,0.1895465701818466,-2971.988525390625,304.15185546875,0.9657539129257202,0.269678384065628,0.1891250312328338,293.19635009765625,297.1499938964844,293.1499938964844,0.1824356615543365,-3902.475341796875,304.1547241210937,0.955458641052246,0.2613802552223205,0.2482829093933105,293.265380859375,297.1499938964844,293.1499938964844,0.0091718398034572,-2920.0625,301.701416015625,0.5408990979194641,0.050000000745058,0.2291651666164398,291.1612854003906,291.1499938964844,274.8500061035156,271.31951904296875,285.9377136230469,293.265380859375,291.1610107421875,1.0,0.212542787194252,0.7737984657287598,0.7737984657287598,1.0,1.0,-0.9852256178855896,0.3921701312065124,0.5930554866790771,0.2258335649967193,0.0,0.0,0.1930289268493652,31.30026626586914,28.0,-3.0136594772338867,-5182.68603515625,106.73204803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,304.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1163577064871788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417951881885528,0.1417994797229766,-4.2805418161151465e-06,0.0,0.0001180882827611,0.0,0.0,5.606467723846436,0.0,0.0,0.0,0.2764272689819336,4.0,0.0,1.0
741720,293.1619567871094,297.1499938964844,293.1499938964844,0.0660579428076744,-1666.646240234375,304.151123046875,0.7296735644340515,0.1169342771172523,0.106064535677433,293.386962890625,297.1499938964844,293.1499938964844,0.0024292033631354,-194.2776336669922,294.49957275390625,0.5408990979194641,0.050000000745058,0.0483107008039951,293.1559753417969,297.1499938964844,293.1499938964844,0.1895465701818466,-2971.988525390625,304.15185546875,0.9657539129257202,0.269678384065628,0.1891250312328338,293.19635009765625,297.1499938964844,293.1499938964844,0.1824356615543365,-3902.475341796875,304.1547241210937,0.955458641052246,0.2613802552223205,0.2482829093933105,293.265380859375,297.1499938964844,293.1499938964844,0.0091718398034572,-2920.0625,301.701416015625,0.5408990979194641,0.050000000745058,0.2291651666164398,291.1612854003906,291.1499938964844,274.8500061035156,271.31951904296875,285.9377136230469,293.265380859375,291.1610107421875,1.0,0.212542787194252,0.7737984657287598,0.7737984657287598,1.0,1.0,-0.9852256178855896,0.3921701312065124,0.5930554866790771,0.2258335649967193,0.0,0.0,0.1930289268493652,31.30026626586914,28.0,-3.0136594772338867,-5182.68603515625,106.73204803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29296875,304.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1163577064871788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417951881885528,0.1417994797229766,-4.2805418161151465e-06,0.0,0.0001180882827611,0.0,0.0,5.606467723846436,0.0,0.0,0.0,0.2764272689819336,4.0,0.0,1.0
741780,293.1615600585937,297.1499938964844,293.1499938964844,0.065880037844181,-1663.5389404296875,304.1510314941406,0.7325648665428162,0.116713672876358,0.1058510243892669,293.38873291015625,297.1499938964844,293.1499938964844,0.0023638065904378,-189.0714874267578,294.4111633300781,0.5441153645515442,0.050000000745058,0.0482848584651947,293.1599426269531,297.1499938964844,293.1499938964844,0.1888166666030883,-2962.78173828125,304.1524353027344,0.969453990459442,0.2687283754348755,0.1885010749101638,293.19512939453125,297.1499938964844,293.1499938964844,0.1816342025995254,-3888.899658203125,304.15447998046875,0.9592707753181458,0.2604559361934662,0.2473854124546051,293.2655029296875,297.1499938964844,293.1499938964844,0.0091077536344528,-2907.7314453125,301.66064453125,0.5441153645515442,0.050000000745058,0.229042574763298,291.1593017578125,291.1499938964844,274.8500061035156,271.3239440917969,285.93902587890625,293.2655029296875,291.1590576171875,1.0,0.2113090902566909,0.7737451791763306,0.7737451791763306,1.0,1.0,-0.9829649925231934,0.391207605600357,0.5917573571205139,0.2251973152160644,0.0,0.0,0.1919210702180862,30.61454963684082,31.0,-2.805159091949463,-5167.89794921875,105.09236907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014831542969,304.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.1156819090247154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411517858505249,0.1411560624837875,-4.279262157069752e-06,0.0,0.0001174024291685,0.0,0.0,5.578494071960449,0.0,0.0,0.0,0.276317149400711,4.0,0.0,1.0
