time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741840,293.1615600585937,297.1499938964844,293.1499938964844,0.065880037844181,-1663.5389404296875,304.1510314941406,0.7325648665428162,0.116713672876358,0.1058510243892669,293.38873291015625,297.1499938964844,293.1499938964844,0.0023638065904378,-189.0714874267578,294.4111633300781,0.5441153645515442,0.050000000745058,0.0482848584651947,293.1599426269531,297.1499938964844,293.1499938964844,0.1888166666030883,-2962.78173828125,304.1524353027344,0.969453990459442,0.2687283754348755,0.1885010749101638,293.19512939453125,297.1499938964844,293.1499938964844,0.1816342025995254,-3888.899658203125,304.15447998046875,0.9592707753181458,0.2604559361934662,0.2473854124546051,293.2655029296875,297.1499938964844,293.1499938964844,0.0091077536344528,-2907.7314453125,301.66064453125,0.5441153645515442,0.050000000745058,0.229042574763298,291.1593017578125,291.1499938964844,274.8500061035156,271.3239440917969,285.93902587890625,293.2655029296875,291.1590576171875,1.0,0.2113090902566909,0.7737451791763306,0.7737451791763306,1.0,1.0,-0.9829649925231934,0.391207605600357,0.5917573571205139,0.2251973152160644,0.0,0.0,0.1919210702180862,30.61454963684082,31.0,-2.805159091949463,-5167.89794921875,105.09236907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014831542969,304.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.1156819090247154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411517858505249,0.1411560624837875,-4.279262157069752e-06,0.0,0.0001174024291685,0.0,0.0,5.578494071960449,0.0,0.0,0.0,0.276317149400711,4.0,0.0,1.0
741900,293.1614685058594,297.1499938964844,293.1499938964844,0.0657887533307075,-1661.94287109375,304.1510314941406,0.7322443723678589,0.1165847778320312,0.1057419329881668,293.390380859375,297.1499938964844,293.1499938964844,0.0023300719913095,-186.3840484619141,294.3647155761719,0.5440309643745422,0.050000000745058,0.0482855327427387,293.162353515625,297.1499938964844,293.1499938964844,0.1883579045534134,-2956.98681640625,304.15283203125,0.968676507472992,0.2681263387203216,0.1881130039691925,293.194580078125,297.1499938964844,293.1499938964844,0.1812448054552078,-3882.296142578125,304.15435791015625,0.9585453271865844,0.2599917650222778,0.2469493299722671,293.26568603515625,297.1499938964844,293.1499938964844,0.0090790372341871,-2902.299560546875,301.6400146484375,0.5440309643745422,0.050000000745058,0.2290457785129547,291.15838623046875,291.1499938964844,274.8500061035156,271.3261413574219,285.9393920898437,293.2656555175781,291.1581420898437,1.0,0.2112254500389099,0.773718535900116,0.773718535900116,1.0,1.0,-0.981849491596222,0.3907500505447387,0.5910994410514832,0.2248376607894897,0.0,0.0,0.1914563924074173,30.61512756347656,31.0,-2.650465488433838,-5161.11865234375,104.85199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3033752441406,304.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.279296875,18000.0,0.0,0.0,0.1153578236699104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408803313970565,0.1408846080303192,-4.27871736974339e-06,0.0,0.0001170735195046,0.0,0.0,5.566693305969238,0.0,0.0,0.0,0.2762706875801086,4.0,0.0,1.0
741960,293.1614685058594,297.1499938964844,293.1499938964844,0.0656924098730087,-1660.25537109375,304.1510009765625,0.7309460639953613,0.1164419427514076,0.1056277677416801,293.3925476074219,297.1499938964844,293.1499938964844,0.002295458689332,-183.6249847412109,294.316650390625,0.543014407157898,0.050000000745058,0.0482936091721057,293.1650695800781,297.1499938964844,293.1499938964844,0.1878305971622467,-2950.3212890625,304.1532897949219,0.9664207696914672,0.2674376368522644,0.1876703351736068,293.1940612792969,297.1499938964844,293.1499938964844,0.1808592081069946,-3875.749267578125,304.1542663574219,0.9563648104667664,0.2595250606536865,0.2465186566114425,293.2658996582031,297.1499938964844,293.1499938964844,0.0090520055964589,-2897.234130859375,301.61920166015625,0.543014407157898,0.050000000745058,0.2290840893983841,291.15753173828125,291.1499938964844,274.8500061035156,271.3283386230469,285.9396057128906,293.265869140625,291.1573486328125,1.0,0.2114408314228058,0.7736926674842834,0.7736926674842834,1.0,1.0,-0.9807198643684388,0.3902975618839264,0.5904223322868347,0.22444549202919,0.0,0.0,0.1910378634929657,30.80238151550293,34.0,-2.407413482666016,-5154.63525390625,104.92046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037414550781,304.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.1150470152497291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406384259462356,0.1406427025794983,-4.278232154319994e-06,0.0,0.000116758099466,0.0,0.0,5.556182861328125,0.0,0.0,0.0,0.2762292325496673,4.0,0.0,1.0
742020,293.1616516113281,297.1499938964844,293.1499938964844,0.0654787048697471,-1656.504150390625,304.1510314941406,0.7259975075721741,0.1161117404699325,0.1053781062364578,293.3983764648437,297.1499938964844,293.1499938964844,0.0022231009788811,-177.8520965576172,294.2154846191406,0.5387784242630005,0.050000000745058,0.0483283773064613,293.1712646484375,297.1499938964844,293.1499938964844,0.186565950512886,-2934.3203125,304.154296875,0.9580552577972412,0.2658015191555023,0.1866187155246734,293.1932067871094,297.1499938964844,293.1499938964844,0.1800930052995681,-3862.715576171875,304.1541442871094,0.9483445286750792,0.2585815191268921,0.2456672340631485,293.2665405273437,297.1499938964844,293.1499938964844,0.0090018576011061,-2887.94921875,301.5769958496094,0.5387784242630005,0.050000000745058,0.2292490154504776,291.15625,291.1499938964844,274.8500061035156,271.332763671875,285.9396057128906,293.2664794921875,291.1560974121094,1.0,0.212612122297287,0.7736408710479736,0.7736408710479736,1.0,1.0,-0.9783757925033568,0.3893880844116211,0.5889876484870911,0.2235555350780487,0.0,0.0,0.1902982890605926,31.645183563232425,37.0,-1.815531849861145,-5142.04150390625,105.81761169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,304.53564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.114474356174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402168273925781,0.1402211040258407,-4.277402240404626e-06,0.0,0.0001161769177997,0.0,0.0,5.537893295288086,0.0,0.0,0.0,0.2761572897434234,4.0,0.0,1.0
742080,293.1616516113281,297.1499938964844,293.1499938964844,0.0654787048697471,-1656.504150390625,304.1510314941406,0.7259975075721741,0.1161117404699325,0.1053781062364578,293.3983764648437,297.1499938964844,293.1499938964844,0.0022231009788811,-177.8520965576172,294.2154846191406,0.5387784242630005,0.050000000745058,0.0483283773064613,293.1712646484375,297.1499938964844,293.1499938964844,0.186565950512886,-2934.3203125,304.154296875,0.9580552577972412,0.2658015191555023,0.1866187155246734,293.1932067871094,297.1499938964844,293.1499938964844,0.1800930052995681,-3862.715576171875,304.1541442871094,0.9483445286750792,0.2585815191268921,0.2456672340631485,293.2665405273437,297.1499938964844,293.1499938964844,0.0090018576011061,-2887.94921875,301.5769958496094,0.5387784242630005,0.050000000745058,0.2292490154504776,291.15625,291.1499938964844,274.8500061035156,271.332763671875,285.9396057128906,293.2664794921875,291.1560974121094,1.0,0.212612122297287,0.7736408710479736,0.7736408710479736,1.0,1.0,-0.9783757925033568,0.3893880844116211,0.5889876484870911,0.2235555350780487,0.0,0.0,0.1902982890605926,31.645183563232425,37.0,-1.815531849861145,-5142.04150390625,105.81761169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,304.53564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.114474356174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402168273925781,0.1402211040258407,-4.277402240404626e-06,0.0,0.0001161769177997,0.0,0.0,5.537893295288086,0.0,0.0,0.0,0.2761572897434234,4.0,0.0,1.0
742140,293.1621398925781,297.1499938964844,293.1499938964844,0.0652303248643875,-1652.135986328125,304.1510925292969,0.7186495661735535,0.1157185584306716,0.1050923615694046,293.4061584472656,297.1499938964844,293.1499938964844,0.002146094571799,-171.70228576660156,294.1072082519531,0.5324799418449402,0.050000000745058,0.0483837649226188,293.1783752441406,297.1499938964844,293.1499938964844,0.1850180029869079,-2914.715087890625,304.15545654296875,0.9453108310699464,0.2638227343559265,0.1853426247835159,293.19256591796875,297.1499938964844,293.1499938964844,0.1793269217014312,-3849.652099609375,304.1540222167969,0.9364555478096008,0.2576209306716919,0.2448213249444961,293.26739501953125,297.1499938964844,293.1499938964844,0.0089557124301791,-2879.526611328125,301.5339660644531,0.5324799418449402,0.050000000745058,0.2295117378234863,291.1553649902344,291.1499938964844,274.8500061035156,271.337158203125,285.9390563964844,293.267333984375,291.1552734375,1.0,0.214579775929451,0.7735891342163086,0.7735891342163086,1.0,1.0,-0.9758676290512084,0.3884496390819549,0.5874180197715759,0.2225150913000106,0.0,0.0,0.1896456480026245,33.00550079345703,40.0,-1.213203191757202,-5129.5107421875,107.53338623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,304.5252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.1139756962656974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398515552282333,0.1398558318614959,-4.276704657968367e-06,0.0,0.0001156708385678,0.0,0.0,5.522083759307861,0.0,0.0,0.0,0.2760954201221466,4.0,0.0,1.0
742200,293.1621398925781,297.1499938964844,293.1499938964844,0.0652303248643875,-1652.135986328125,304.1510925292969,0.7186495661735535,0.1157185584306716,0.1050923615694046,293.4061584472656,297.1499938964844,293.1499938964844,0.002146094571799,-171.70228576660156,294.1072082519531,0.5324799418449402,0.050000000745058,0.0483837649226188,293.1783752441406,297.1499938964844,293.1499938964844,0.1850180029869079,-2914.715087890625,304.15545654296875,0.9453108310699464,0.2638227343559265,0.1853426247835159,293.19256591796875,297.1499938964844,293.1499938964844,0.1793269217014312,-3849.652099609375,304.1540222167969,0.9364555478096008,0.2576209306716919,0.2448213249444961,293.26739501953125,297.1499938964844,293.1499938964844,0.0089557124301791,-2879.526611328125,301.5339660644531,0.5324799418449402,0.050000000745058,0.2295117378234863,291.1553649902344,291.1499938964844,274.8500061035156,271.337158203125,285.9390563964844,293.267333984375,291.1552734375,1.0,0.214579775929451,0.7735891342163086,0.7735891342163086,1.0,1.0,-0.9758676290512084,0.3884496390819549,0.5874180197715759,0.2225150913000106,0.0,0.0,0.1896456480026245,33.00550079345703,40.0,-1.213203191757202,-5129.5107421875,107.53338623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915344238281,304.5252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.1139756962656974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398515552282333,0.1398558318614959,-4.276704657968367e-06,0.0,0.0001156708385678,0.0,0.0,5.522083759307861,0.0,0.0,0.0,0.2760954201221466,4.0,0.0,1.0
742260,293.16290283203125,297.1499938964844,293.1499938964844,0.0649411380290985,-1647.0460205078125,304.1512145996094,0.7093983292579651,0.115259513258934,0.1047635674476623,293.4157409667969,297.1499938964844,293.1499938964844,0.0020639789290726,-165.13934326171875,293.9916076660156,0.5250805616378784,0.050000000745058,0.0484554693102836,293.1862487792969,297.1499938964844,293.1499938964844,0.1831906586885452,-2891.5458984375,304.1566772460937,0.9293733835220336,0.2615109384059906,0.1838447749614715,293.19207763671875,297.1499938964844,293.1499938964844,0.1785543859004974,-3836.448486328125,304.1539611816406,0.922150731086731,0.2566398084163666,0.2439731806516647,293.2685241699219,297.1499938964844,293.1499938964844,0.0089123398065567,-2871.6953125,301.4901123046875,0.5250805616378784,0.050000000745058,0.2298518866300583,291.1548767089844,291.1499938964844,274.8500061035156,271.3415832519531,285.9379577636719,293.2684326171875,291.15484619140625,1.0,0.217143714427948,0.7735413908958435,0.7735413908958435,1.0,1.0,-0.9731515049934388,0.3874629735946655,0.5856885313987732,0.2213157415390014,0.0,0.0,0.1890297085046768,34.77408218383789,43.0,-0.6597021818161011,-5116.6865234375,109.86984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,304.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.1135541871190071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395142078399658,0.1395184844732284,-4.276082563592354e-06,0.0,0.0001152430631918,0.0,0.0,5.507519721984863,0.0,0.0,0.0,0.2760387063026428,4.0,0.0,1.0
742320,293.16290283203125,297.1499938964844,293.1499938964844,0.0649411380290985,-1647.0460205078125,304.1512145996094,0.7093983292579651,0.115259513258934,0.1047635674476623,293.4157409667969,297.1499938964844,293.1499938964844,0.0020639789290726,-165.13934326171875,293.9916076660156,0.5250805616378784,0.050000000745058,0.0484554693102836,293.1862487792969,297.1499938964844,293.1499938964844,0.1831906586885452,-2891.5458984375,304.1566772460937,0.9293733835220336,0.2615109384059906,0.1838447749614715,293.19207763671875,297.1499938964844,293.1499938964844,0.1785543859004974,-3836.448486328125,304.1539611816406,0.922150731086731,0.2566398084163666,0.2439731806516647,293.2685241699219,297.1499938964844,293.1499938964844,0.0089123398065567,-2871.6953125,301.4901123046875,0.5250805616378784,0.050000000745058,0.2298518866300583,291.1548767089844,291.1499938964844,274.8500061035156,271.3415832519531,285.9379577636719,293.2684326171875,291.15484619140625,1.0,0.217143714427948,0.7735413908958435,0.7735413908958435,1.0,1.0,-0.9731515049934388,0.3874629735946655,0.5856885313987732,0.2213157415390014,0.0,0.0,0.1890297085046768,34.77408218383789,43.0,-0.6597021818161011,-5116.6865234375,109.86984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794494628906,304.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.1135541871190071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395142078399658,0.1395184844732284,-4.276082563592354e-06,0.0,0.0001152430631918,0.0,0.0,5.507519721984863,0.0,0.0,0.0,0.2760387063026428,4.0,0.0,1.0
742380,293.16387939453125,297.1499938964844,293.1499938964844,0.0646064952015876,-1641.15673828125,304.1513671875,0.6986801624298096,0.1147323697805404,0.1043864265084266,293.4268798828125,297.1499938964844,293.1499938964844,0.0019764294847846,-158.1380615234375,293.8685302734375,0.5173090100288391,0.050000000745058,0.0485402420163154,293.1947021484375,297.1499938964844,293.1499938964844,0.1810919046401977,-2864.898681640625,304.157958984375,0.9119991660118104,0.2588782608509063,0.1821304708719253,293.1917724609375,297.1499938964844,293.1499938964844,0.1777704060077667,-3823.02099609375,304.1539611816406,0.907245934009552,0.2556351721286773,0.2431165724992752,293.26983642578125,297.1499938964844,293.1499938964844,0.0088708465918898,-2864.256591796875,301.4453430175781,0.5173090100288391,0.050000000745058,0.2302540093660354,291.1547546386719,291.1499938964844,274.8500061035156,271.3459777832031,285.9363708496094,293.2697448730469,291.1547546386719,1.0,0.2201482653617859,0.7734937071800232,0.7734937071800232,1.0,1.0,-0.9701974987983704,0.3864147365093231,0.5837827324867249,0.2199503779411316,0.0,0.0,0.1884080320596695,36.8681755065918,46.0,-0.1761360466480255,-5103.33544921875,112.67674255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26531982421875,304.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.1132058724761009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391805410385131,0.1391848176717758,-4.275490027794149e-06,0.0,0.0001148895680671,0.0,0.0,5.493149280548096,0.0,0.0,0.0,0.2759830951690674,4.0,0.0,1.0
742440,293.16387939453125,297.1499938964844,293.1499938964844,0.0646064952015876,-1641.15673828125,304.1513671875,0.6986801624298096,0.1147323697805404,0.1043864265084266,293.4268798828125,297.1499938964844,293.1499938964844,0.0019764294847846,-158.1380615234375,293.8685302734375,0.5173090100288391,0.050000000745058,0.0485402420163154,293.1947021484375,297.1499938964844,293.1499938964844,0.1810919046401977,-2864.898681640625,304.157958984375,0.9119991660118104,0.2588782608509063,0.1821304708719253,293.1917724609375,297.1499938964844,293.1499938964844,0.1777704060077667,-3823.02099609375,304.1539611816406,0.907245934009552,0.2556351721286773,0.2431165724992752,293.26983642578125,297.1499938964844,293.1499938964844,0.0088708465918898,-2864.256591796875,301.4453430175781,0.5173090100288391,0.050000000745058,0.2302540093660354,291.1547546386719,291.1499938964844,274.8500061035156,271.3459777832031,285.9363708496094,293.2697448730469,291.1547546386719,1.0,0.2201482653617859,0.7734937071800232,0.7734937071800232,1.0,1.0,-0.9701974987983704,0.3864147365093231,0.5837827324867249,0.2199503779411316,0.0,0.0,0.1884080320596695,36.8681755065918,46.0,-0.1761360466480255,-5103.33544921875,112.67674255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26531982421875,304.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.1132058724761009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391805410385131,0.1391848176717758,-4.275490027794149e-06,0.0,0.0001148895680671,0.0,0.0,5.493149280548096,0.0,0.0,0.0,0.2759830951690674,4.0,0.0,1.0
742500,293.1644592285156,297.1499938964844,293.1499938964844,0.0644211620092392,-1637.8968505859375,304.1514587402344,0.6931345462799072,0.1144429445266723,0.1041786223649978,293.4329833984375,297.1499938964844,293.1499938964844,0.0019305645255371,-154.4690704345703,293.8041687011719,0.5134487748146057,0.050000000745058,0.0485866628587245,293.1990966796875,297.1499938964844,293.1499938964844,0.1799452453851699,-2850.32177734375,304.1585693359375,0.9035902619361876,0.2574471831321716,0.1811953037977218,293.1916809082031,297.1499938964844,293.1499938964844,0.1773729026317596,-3816.202880859375,304.1539611816406,0.9002326130867004,0.2551232576370239,0.2426835149526596,293.27056884765625,297.1499938964844,293.1499938964844,0.0088505847379565,-2860.635009765625,301.422607421875,0.5134487748146057,0.050000000745058,0.2304742187261581,291.15478515625,291.1499938964844,274.8500061035156,271.3481750488281,285.9353942871094,293.2704467773437,291.1548156738281,1.0,0.2217746675014495,0.773469865322113,0.773469865322113,1.0,1.0,-0.968625783920288,0.3858653008937835,0.5827605128288269,0.2192040383815765,0.0,0.0,0.1880837529897689,38.01534271240234,46.0,0.037336379289627,-5096.41943359375,114.21714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25799560546875,304.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.1130560487508773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390086561441421,0.1390129327774047,-4.275191713531967e-06,0.0,0.0001147375151049,0.0,0.0,5.4857587814331055,0.0,0.0,0.0,0.2759546041488647,4.0,0.0,1.0
742560,293.16510009765625,297.1499938964844,293.1499938964844,0.0642230957746505,-1634.4149169921875,304.15155029296875,0.6875469088554382,0.1141358613967895,0.1039571687579155,293.439453125,297.1499938964844,293.1499938964844,0.0018832582281902,-150.6841583251953,293.7379150390625,0.5096611380577087,0.050000000745058,0.0486354231834411,293.2035827636719,297.1499938964844,293.1499938964844,0.1787352263927459,-2834.924560546875,304.1592102050781,0.8955345153808594,0.2559417188167572,0.1802090406417846,293.191650390625,297.1499938964844,293.1499938964844,0.1769710183143615,-3809.303466796875,304.1539611816406,0.8933331370353699,0.2546044290065765,0.2422463744878769,293.2713317871094,297.1499938964844,293.1499938964844,0.0088305501267313,-2857.05712890625,301.3996887207031,0.5096611380577087,0.050000000745058,0.2307054996490478,291.1549072265625,291.1499938964844,274.8500061035156,271.35040283203125,285.9342346191406,293.2712097167969,291.1549377441406,1.0,0.2234665751457214,0.773450493812561,0.773450493812561,1.0,1.0,-0.966987669467926,0.3852981030941009,0.5816895961761475,0.2184147089719772,0.0,0.0,0.1877450346946716,39.22025680541992,49.0,0.2316329181194305,-5089.3251953125,115.83220672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,304.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.1129204481840133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388303190469741,0.1388345956802368,-4.274886578059522e-06,0.0,0.0001145998976426,0.0,0.0,5.478097438812256,0.0,0.0,0.0,0.2759251296520233,4.0,0.0,1.0
742620,293.1664123535156,297.1499938964844,293.1499938964844,0.0637940615415573,-1626.8802490234375,304.1517639160156,0.6764780282974243,0.113487921655178,0.1034802943468093,293.4532165527344,297.1499938964844,293.1499938964844,0.001784480526112,-142.7790069580078,293.5998229980469,0.5024064779281616,0.050000000745058,0.0487388409674167,293.2127685546875,297.1499938964844,293.1499938964844,0.1761361062526703,-2801.795166015625,304.16046142578125,0.8794781565666199,0.2527227997779846,0.1780926436185836,293.1916198730469,297.1499938964844,293.1499938964844,0.1761535555124282,-3795.25,304.1540222167969,0.8797733783721924,0.2535523176193237,0.2413610965013504,293.2729797363281,297.1499938964844,293.1499938964844,0.0087909130379557,-2849.961669921875,301.3531494140625,0.5024064779281616,0.050000000745058,0.2311960905790329,291.1554260253906,291.1499938964844,274.8500061035156,271.35479736328125,285.9331970214844,293.27557373046875,291.155517578125,1.0,0.2269986122846603,0.7734118103981018,0.7734118103981018,1.0,1.0,-0.963525414466858,0.3841154873371124,0.5794098973274231,0.2167081832885742,0.0,0.0,0.1869952976703643,41.77559280395508,52.0,0.9268507361412048,-5074.16943359375,119.24078369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,304.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.1126831546425819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138443574309349,0.1384478509426117,-4.274239472579211e-06,0.0,0.0001143590779975,0.0,0.0,5.4615092277526855,0.0,0.0,0.0,0.2758614420890808,4.0,0.0,1.0
742680,293.1664123535156,297.1499938964844,293.1499938964844,0.0637940615415573,-1626.8802490234375,304.1517639160156,0.6764780282974243,0.113487921655178,0.1034802943468093,293.4532165527344,297.1499938964844,293.1499938964844,0.001784480526112,-142.7790069580078,293.5998229980469,0.5024064779281616,0.050000000745058,0.0487388409674167,293.2127685546875,297.1499938964844,293.1499938964844,0.1761361062526703,-2801.795166015625,304.16046142578125,0.8794781565666199,0.2527227997779846,0.1780926436185836,293.1916198730469,297.1499938964844,293.1499938964844,0.1761535555124282,-3795.25,304.1540222167969,0.8797733783721924,0.2535523176193237,0.2413610965013504,293.2729797363281,297.1499938964844,293.1499938964844,0.0087909130379557,-2849.961669921875,301.3531494140625,0.5024064779281616,0.050000000745058,0.2311960905790329,291.1554260253906,291.1499938964844,274.8500061035156,271.35479736328125,285.9331970214844,293.27557373046875,291.155517578125,1.0,0.2269986122846603,0.7734118103981018,0.7734118103981018,1.0,1.0,-0.963525414466858,0.3841154873371124,0.5794098973274231,0.2167081832885742,0.0,0.0,0.1869952976703643,41.77559280395508,52.0,0.9268507361412048,-5074.16943359375,119.24078369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,304.47686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.1126831546425819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138443574309349,0.1384478509426117,-4.274239472579211e-06,0.0,0.0001143590779975,0.0,0.0,5.4615092277526855,0.0,0.0,0.0,0.2758614420890808,4.0,0.0,1.0
742740,293.1674194335937,297.1499938964844,293.1499938964844,0.0633694231510162,-1619.4287109375,304.1518859863281,0.66595858335495,0.1128633841872215,0.1030179560184478,293.4680480957031,297.1499938964844,293.1499938964844,0.0016792446840554,-134.3514862060547,293.4549255371094,0.4956327676773071,0.050000000745058,0.0488485395908355,293.2220764160156,297.1499938964844,293.1499938964844,0.1733046621084213,-2765.60009765625,304.1617126464844,0.8639011979103088,0.2492446005344391,0.1757968366146087,293.19158935546875,297.1499938964844,293.1499938964844,0.1753268390893936,-3781.004638671875,304.154052734375,0.8668751120567322,0.2525080442428589,0.2404837161302566,293.2747497558594,297.1499938964844,293.1499938964844,0.0087508698925375,-2842.658935546875,301.3059997558594,0.4956327676773071,0.050000000745058,0.231716439127922,291.156982421875,291.1499938964844,274.8500061035156,271.35919189453125,285.9344177246094,293.2850341796875,291.1571960449219,1.0,0.2306699007749557,0.7733731269836426,0.7733731269836426,1.0,1.0,-0.9599179625511168,0.3829146325588226,0.5770033001899719,0.2148531377315521,0.0,0.0,0.185965821146965,44.48579406738281,55.0,2.0411524772644043,-5056.6201171875,122.84235382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255554199219,304.46441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.1124737858772277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379387378692627,0.1379430145025253,-4.273465492588002e-06,0.0,0.0001141465982072,0.0,0.0,5.439957618713379,0.0,0.0,0.0,0.275779515504837,4.0,0.0,1.0
742800,293.1674194335937,297.1499938964844,293.1499938964844,0.0633694231510162,-1619.4287109375,304.1518859863281,0.66595858335495,0.1128633841872215,0.1030179560184478,293.4680480957031,297.1499938964844,293.1499938964844,0.0016792446840554,-134.3514862060547,293.4549255371094,0.4956327676773071,0.050000000745058,0.0488485395908355,293.2220764160156,297.1499938964844,293.1499938964844,0.1733046621084213,-2765.60009765625,304.1617126464844,0.8639011979103088,0.2492446005344391,0.1757968366146087,293.19158935546875,297.1499938964844,293.1499938964844,0.1753268390893936,-3781.004638671875,304.154052734375,0.8668751120567322,0.2525080442428589,0.2404837161302566,293.2747497558594,297.1499938964844,293.1499938964844,0.0087508698925375,-2842.658935546875,301.3059997558594,0.4956327676773071,0.050000000745058,0.231716439127922,291.156982421875,291.1499938964844,274.8500061035156,271.35919189453125,285.9344177246094,293.2850341796875,291.1571960449219,1.0,0.2306699007749557,0.7733731269836426,0.7733731269836426,1.0,1.0,-0.9599179625511168,0.3829146325588226,0.5770033001899719,0.2148531377315521,0.0,0.0,0.185965821146965,44.48579406738281,55.0,2.0411524772644043,-5056.6201171875,122.84235382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255554199219,304.46441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.1124737858772277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379387378692627,0.1379430145025253,-4.273465492588002e-06,0.0,0.0001141465982072,0.0,0.0,5.439957618713379,0.0,0.0,0.0,0.275779515504837,4.0,0.0,1.0
742860,293.1683959960937,297.1499938964844,293.1499938964844,0.0629479363560676,-1612.05029296875,304.1519470214844,0.6561406254768372,0.1122260391712188,0.1025595739483833,293.4838256835937,297.1499938964844,293.1499938964844,0.00156850006897,-125.48441314697266,293.3023681640625,0.4892531931400299,0.050000000745058,0.048963226377964,293.2314453125,297.1499938964844,293.1499938964844,0.1702711880207061,-2726.714599609375,304.162841796875,0.849086344242096,0.2455175518989563,0.1733292937278747,293.1915588378906,297.1499938964844,293.1499938964844,0.1745085418224334,-3766.898193359375,304.154052734375,0.8548285365104675,0.2514620721340179,0.2396133542060852,293.2765808105469,297.1499938964844,293.1499938964844,0.0087111201137304,-2835.404052734375,301.2579650878906,0.4892531931400299,0.050000000745058,0.2322604656219482,291.15850830078125,291.1499938964844,274.8500061035156,271.3636169433594,285.9353942871094,293.2955322265625,291.1586608886719,1.0,0.2344209104776382,0.7733471393585205,0.7733471393585205,1.0,1.0,-0.9561519622802734,0.3816923499107361,0.5744596123695374,0.2128448337316513,0.0,0.0,0.184723898768425,47.31807327270508,43.0,2.0255467891693115,-5036.98583984375,126.5760726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177124023437,304.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1122665852308273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372996866703033,0.1373039484024047,-4.27244867751142e-06,0.0,0.0001139363084803,0.0,0.0,5.412651062011719,0.0,0.0,0.0,0.2756758332252502,4.0,0.0,1.0
742920,293.1683959960937,297.1499938964844,293.1499938964844,0.0629479363560676,-1612.05029296875,304.1519470214844,0.6561406254768372,0.1122260391712188,0.1025595739483833,293.4838256835937,297.1499938964844,293.1499938964844,0.00156850006897,-125.48441314697266,293.3023681640625,0.4892531931400299,0.050000000745058,0.048963226377964,293.2314453125,297.1499938964844,293.1499938964844,0.1702711880207061,-2726.714599609375,304.162841796875,0.849086344242096,0.2455175518989563,0.1733292937278747,293.1915588378906,297.1499938964844,293.1499938964844,0.1745085418224334,-3766.898193359375,304.154052734375,0.8548285365104675,0.2514620721340179,0.2396133542060852,293.2765808105469,297.1499938964844,293.1499938964844,0.0087111201137304,-2835.404052734375,301.2579650878906,0.4892531931400299,0.050000000745058,0.2322604656219482,291.15850830078125,291.1499938964844,274.8500061035156,271.3636169433594,285.9353942871094,293.2955322265625,291.1586608886719,1.0,0.2344209104776382,0.7733471393585205,0.7733471393585205,1.0,1.0,-0.9561519622802734,0.3816923499107361,0.5744596123695374,0.2128448337316513,0.0,0.0,0.184723898768425,47.31807327270508,43.0,2.0255467891693115,-5036.98583984375,126.5760726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177124023437,304.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1122665852308273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372996866703033,0.1373039484024047,-4.27244867751142e-06,0.0,0.0001139363084803,0.0,0.0,5.412651062011719,0.0,0.0,0.0,0.2756758332252502,4.0,0.0,1.0
742980,293.1692199707031,297.1499938964844,293.1499938964844,0.0624000057578086,-1602.45751953125,304.1522216796875,0.656400740146637,0.1115923896431922,0.1019645929336547,293.5001525878906,297.1499938964844,293.1499938964844,0.0014478579396381,-115.82307434082033,293.1432800292969,0.4903996586799621,0.050000000745058,0.0489419475197792,293.240966796875,297.1499938964844,293.1499938964844,0.1669002622365951,-2683.3115234375,304.1641845703125,0.8466434478759766,0.2415256798267364,0.1705818921327591,293.1911926269531,297.1499938964844,293.1499938964844,0.1735896468162536,-3750.989990234375,304.1542358398437,0.8556410670280457,0.2504795491695404,0.2386391162872314,293.2784118652344,297.1499938964844,293.1499938964844,0.0086382357403635,-2819.96875,301.2096252441406,0.4903996586799621,0.050000000745058,0.2321595251560211,291.16064453125,291.1499938964844,274.8500061035156,271.3680114746094,285.93719482421875,293.3070983886719,291.1611022949219,1.0,0.2324661314487457,0.7733212113380432,0.7733212113380432,1.0,1.0,-0.9508246779441832,0.3798302114009857,0.57099449634552,0.2103685140609741,0.0,0.0,0.1831879466772079,46.68646240234375,31.0,3.728503942489624,-5013.50244140625,124.30120849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,304.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1120374053716659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365478187799453,0.136552095413208,-4.2712536014732905e-06,0.0,0.0001137037179432,0.0,0.0,5.380557060241699,0.0,0.0,0.0,0.2755532264709472,4.0,0.0,1.0
743040,293.1692199707031,297.1499938964844,293.1499938964844,0.0624000057578086,-1602.45751953125,304.1522216796875,0.656400740146637,0.1115923896431922,0.1019645929336547,293.5001525878906,297.1499938964844,293.1499938964844,0.0014478579396381,-115.82307434082033,293.1432800292969,0.4903996586799621,0.050000000745058,0.0489419475197792,293.240966796875,297.1499938964844,293.1499938964844,0.1669002622365951,-2683.3115234375,304.1641845703125,0.8466434478759766,0.2415256798267364,0.1705818921327591,293.1911926269531,297.1499938964844,293.1499938964844,0.1735896468162536,-3750.989990234375,304.1542358398437,0.8556410670280457,0.2504795491695404,0.2386391162872314,293.2784118652344,297.1499938964844,293.1499938964844,0.0086382357403635,-2819.96875,301.2096252441406,0.4903996586799621,0.050000000745058,0.2321595251560211,291.16064453125,291.1499938964844,274.8500061035156,271.3680114746094,285.93719482421875,293.3070983886719,291.1611022949219,1.0,0.2324661314487457,0.7733212113380432,0.7733212113380432,1.0,1.0,-0.9508246779441832,0.3798302114009857,0.57099449634552,0.2103685140609741,0.0,0.0,0.1831879466772079,46.68646240234375,31.0,3.728503942489624,-5013.50244140625,124.30120849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,304.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1120374053716659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365478187799453,0.136552095413208,-4.2712536014732905e-06,0.0,0.0001137037179432,0.0,0.0,5.380557060241699,0.0,0.0,0.0,0.2755532264709472,4.0,0.0,1.0
743100,293.16949462890625,297.1499938964844,293.1499938964844,0.0620929971337318,-1597.0830078125,304.1523742675781,0.6598635911941528,0.1112922877073288,0.1016371473670005,293.5084228515625,297.1499938964844,293.1499938964844,0.0013846615329384,-110.75929260253906,293.06219482421875,0.4934630990028381,0.050000000745058,0.0488864853978157,293.2456970214844,297.1499938964844,293.1499938964844,0.1650852710008621,-2659.857177734375,304.1649169921875,0.8493568897247314,0.2394429594278335,0.1691077053546905,293.1907958984375,297.1499938964844,293.1499938964844,0.1731159090995788,-3742.76806640625,304.1543273925781,0.8603165745735168,0.2500353157520294,0.2381513118743896,293.2792358398437,297.1499938964844,293.1499938964844,0.00859110429883,-2809.4951171875,301.1856384277344,0.4934630990028381,0.050000000745058,0.2318964451551437,291.16265869140625,291.1499938964844,274.8500061035156,271.3702087402344,285.9382019042969,293.31317138671875,291.1631774902344,1.0,0.2298908531665802,0.7733082175254822,0.7733082175254822,1.0,1.0,-0.9476945400238036,0.3787161707878113,0.5689783692359924,0.2089716792106628,0.0,0.0,0.1821467280387878,45.229095458984375,31.0,4.814315319061279,-4999.11328125,121.22296142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148132324219,304.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.111904077231884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360508650541305,0.1360551416873932,-4.270526915206574e-06,0.0,0.0001135684069595,0.0,0.0,5.359440326690674,0.0,0.0,0.0,0.2754735052585602,4.0,0.0,1.0
743160,293.1697082519531,297.1499938964844,293.1499938964844,0.061774592846632,-1591.51708984375,304.15252685546875,0.6653892397880554,0.111003540456295,0.101298451423645,293.5167236328125,297.1499938964844,293.1499938964844,0.0013196587096899,-105.55130767822266,292.97967529296875,0.4980286657810211,0.050000000745058,0.0488083884119987,293.2503356933594,297.1499938964844,293.1499938964844,0.1632133424282074,-2635.618408203125,304.16558837890625,0.854447066783905,0.2373213469982147,0.1675852835178375,293.1903076171875,297.1499938964844,293.1499938964844,0.1726418435573578,-3734.53759765625,304.1544189453125,0.8676233887672424,0.2496143877506256,0.2376653105020523,293.2799987792969,297.1499938964844,293.1499938964844,0.0085389716550707,-2797.71923828125,301.1617431640625,0.4980286657810211,0.050000000745058,0.2315259873867035,291.164794921875,291.1499938964844,274.8500061035156,271.3724365234375,285.9390563964844,293.3194274902344,291.1653137207031,1.0,0.2264174818992614,0.7733061909675598,0.7733061909675598,1.0,1.0,-0.9443390369415284,0.377526193857193,0.5668128728866577,0.2074713259935379,0.0,0.0,0.1809445023536682,43.19495391845703,25.0,5.396469593048096,-4982.986328125,117.18584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,304.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1117510348558425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354623883962631,0.1354666501283645,-4.269651981303468e-06,0.0,0.0001134130943682,0.0,0.0,5.3344340324401855,0.0,0.0,0.0,0.2753793001174927,4.0,0.0,1.0
743220,293.1700134277344,297.1499938964844,293.1499938964844,0.0611596815288066,-1580.8055419921875,304.1527099609375,0.6780422925949097,0.1104439795017242,0.1006431430578231,293.5337829589844,297.1499938964844,293.1499938964844,0.0011859972728416,-94.84783172607422,292.8087463378906,0.508445680141449,0.050000000745058,0.048652034252882,293.2592468261719,297.1499938964844,293.1499938964844,0.1593975126743316,-2586.0771484375,304.166748046875,0.8661590218544006,0.2329750657081604,0.1644661724567413,293.1891784667969,297.1499938964844,293.1499938964844,0.1717488765716552,-3719.057373046875,304.1544189453125,0.8842872977256775,0.2488191276788711,0.2367453575134277,293.2813415527344,297.1499938964844,293.1499938964844,0.0084362309426069,-2774.380126953125,301.1139221191406,0.508445680141449,0.050000000745058,0.2307842969894409,291.1684875488281,291.1499938964844,274.8500061035156,271.3768310546875,285.9396057128906,293.3327941894531,291.1688537597656,1.0,0.2195244878530502,0.7733020782470703,0.7733020782470703,1.0,1.0,-0.9376265406608582,0.3752322793006897,0.5623942613601685,0.2042560279369354,0.0,0.0,0.1782150566577911,39.11860275268555,25.0,4.689818382263184,-4948.24169921875,109.17902374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,304.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1113671138882637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134089320898056,0.1340935826301574,-4.267495569365565e-06,0.0,0.0001130234595621,0.0,0.0,5.276026725769043,0.0,0.0,0.0,0.2751579880714416,4.0,0.0,1.0
743280,293.1700134277344,297.1499938964844,293.1499938964844,0.0611596815288066,-1580.8055419921875,304.1527099609375,0.6780422925949097,0.1104439795017242,0.1006431430578231,293.5337829589844,297.1499938964844,293.1499938964844,0.0011859972728416,-94.84783172607422,292.8087463378906,0.508445680141449,0.050000000745058,0.048652034252882,293.2592468261719,297.1499938964844,293.1499938964844,0.1593975126743316,-2586.0771484375,304.166748046875,0.8661590218544006,0.2329750657081604,0.1644661724567413,293.1891784667969,297.1499938964844,293.1499938964844,0.1717488765716552,-3719.057373046875,304.1544189453125,0.8842872977256775,0.2488191276788711,0.2367453575134277,293.2813415527344,297.1499938964844,293.1499938964844,0.0084362309426069,-2774.380126953125,301.1139221191406,0.508445680141449,0.050000000745058,0.2307842969894409,291.1684875488281,291.1499938964844,274.8500061035156,271.3768310546875,285.9396057128906,293.3327941894531,291.1688537597656,1.0,0.2195244878530502,0.7733020782470703,0.7733020782470703,1.0,1.0,-0.9376265406608582,0.3752322793006897,0.5623942613601685,0.2042560279369354,0.0,0.0,0.1782150566577911,39.11860275268555,25.0,4.689818382263184,-4948.24169921875,109.17902374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,304.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1113671138882637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134089320898056,0.1340935826301574,-4.267495569365565e-06,0.0,0.0001130234595621,0.0,0.0,5.276026725769043,0.0,0.0,0.0,0.2751579880714416,4.0,0.0,1.0
743340,293.1703186035156,297.1499938964844,293.1499938964844,0.0605898015201091,-1570.9346923828125,304.1527404785156,0.6886955499649048,0.1098763719201088,0.1000273898243904,293.5518798828125,297.1499938964844,293.1499938964844,0.0010474255541339,-83.760498046875,292.6274108886719,0.5177335739135742,0.050000000745058,0.0485356524586677,293.2677307128906,297.1499938964844,293.1499938964844,0.1555382162332534,-2535.7900390625,304.1676025390625,0.8750448226928711,0.228487342596054,0.1612786650657653,293.18804931640625,297.1499938964844,293.1499938964844,0.1709530800580978,-3705.310546875,304.1542663574219,0.8984694480895996,0.2480553239583969,0.2359037101268768,293.2825622558594,297.1499938964844,293.1499938964844,0.008344848640263,-2753.76171875,301.0655517578125,0.5177335739135742,0.050000000745058,0.2302322387695312,291.1703491210937,291.1499938964844,274.8500061035156,271.3812255859375,285.93817138671875,293.3478698730469,291.17041015625,1.0,0.2141783386468887,0.7732980251312256,0.7732980251312256,1.0,1.0,-0.931248664855957,0.373218685388565,0.5580300092697144,0.2007829844951629,0.0,0.0,0.175356924533844,36.05226516723633,25.0,2.353240489959717,-4913.62548828125,102.94921112060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.1108629181981086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326142400503158,0.1326185017824173,-4.265015832061181e-06,0.0,0.0001125117705669,0.0,0.0,5.213205814361572,0.0,0.0,0.0,0.2749177813529968,4.0,0.0,1.0
743400,293.1703186035156,297.1499938964844,293.1499938964844,0.0605898015201091,-1570.9346923828125,304.1527404785156,0.6886955499649048,0.1098763719201088,0.1000273898243904,293.5518798828125,297.1499938964844,293.1499938964844,0.0010474255541339,-83.760498046875,292.6274108886719,0.5177335739135742,0.050000000745058,0.0485356524586677,293.2677307128906,297.1499938964844,293.1499938964844,0.1555382162332534,-2535.7900390625,304.1676025390625,0.8750448226928711,0.228487342596054,0.1612786650657653,293.18804931640625,297.1499938964844,293.1499938964844,0.1709530800580978,-3705.310546875,304.1542663574219,0.8984694480895996,0.2480553239583969,0.2359037101268768,293.2825622558594,297.1499938964844,293.1499938964844,0.008344848640263,-2753.76171875,301.0655517578125,0.5177335739135742,0.050000000745058,0.2302322387695312,291.1703491210937,291.1499938964844,274.8500061035156,271.3812255859375,285.93817138671875,293.3478698730469,291.17041015625,1.0,0.2141783386468887,0.7732980251312256,0.7732980251312256,1.0,1.0,-0.931248664855957,0.373218685388565,0.5580300092697144,0.2007829844951629,0.0,0.0,0.175356924533844,36.05226516723633,25.0,2.353240489959717,-4913.62548828125,102.94921112060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.1108629181981086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326142400503158,0.1326185017824173,-4.265015832061181e-06,0.0,0.0001125117705669,0.0,0.0,5.213205814361572,0.0,0.0,0.0,0.2749177813529968,4.0,0.0,1.0
743460,293.1707458496094,297.1499938964844,293.1499938964844,0.0600331835448741,-1561.3402099609375,304.1527709960937,0.6969743371009827,0.1092757657170295,0.0994158536195755,293.5714111328125,297.1499938964844,293.1499938964844,0.0009027344058267,-72.18993377685547,292.4342956542969,0.525546669960022,0.050000000745058,0.0484511218965053,293.2757873535156,297.1499938964844,293.1499938964844,0.1516313701868057,-2484.66259765625,304.1682434082031,0.8807883858680725,0.2238671481609344,0.1580183207988739,293.1870422363281,297.1499938964844,293.1499938964844,0.1702229231595993,-3692.72705078125,304.154052734375,0.9100354909896852,0.247298777103424,0.2351050376892089,293.28375244140625,297.1499938964844,293.1499938964844,0.0082622356712818,-2735.27587890625,301.0163879394531,0.525546669960022,0.050000000745058,0.229831263422966,291.1703796386719,291.1499938964844,274.8500061035156,271.3856201171875,285.9349365234375,293.36492919921875,291.1702880859375,1.0,0.2099182605743408,0.7733232975006104,0.7733232975006104,1.0,1.0,-0.925059735774994,0.3714213967323303,0.5536383390426636,0.1970301270484924,0.0,0.0,0.1726251989603042,33.78886795043945,25.0,0.201390653848648,-4881.361328125,98.10057067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,304.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.537109375,18000.0,0.0,0.0,0.1102409958839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311934143304824,0.1311976760625839,-4.262516085873358e-06,0.0,0.0001118805957958,0.0,0.0,5.152685642242432,0.0,0.0,0.0,0.2746845483779907,4.0,0.0,1.0
743520,293.1707458496094,297.1499938964844,293.1499938964844,0.0600331835448741,-1561.3402099609375,304.1527709960937,0.6969743371009827,0.1092757657170295,0.0994158536195755,293.5714111328125,297.1499938964844,293.1499938964844,0.0009027344058267,-72.18993377685547,292.4342956542969,0.525546669960022,0.050000000745058,0.0484511218965053,293.2757873535156,297.1499938964844,293.1499938964844,0.1516313701868057,-2484.66259765625,304.1682434082031,0.8807883858680725,0.2238671481609344,0.1580183207988739,293.1870422363281,297.1499938964844,293.1499938964844,0.1702229231595993,-3692.72705078125,304.154052734375,0.9100354909896852,0.247298777103424,0.2351050376892089,293.28375244140625,297.1499938964844,293.1499938964844,0.0082622356712818,-2735.27587890625,301.0163879394531,0.525546669960022,0.050000000745058,0.229831263422966,291.1703796386719,291.1499938964844,274.8500061035156,271.3856201171875,285.9349365234375,293.36492919921875,291.1702880859375,1.0,0.2099182605743408,0.7733232975006104,0.7733232975006104,1.0,1.0,-0.925059735774994,0.3714213967323303,0.5536383390426636,0.1970301270484924,0.0,0.0,0.1726251989603042,33.78886795043945,25.0,0.201390653848648,-4881.361328125,98.10057067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,304.3758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.537109375,18000.0,0.0,0.0,0.1102409958839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311934143304824,0.1311976760625839,-4.262516085873358e-06,0.0,0.0001118805957958,0.0,0.0,5.152685642242432,0.0,0.0,0.0,0.2746845483779907,4.0,0.0,1.0
