time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743580,293.1712951660156,297.1499938964844,293.1499938964844,0.0594690069556236,-1551.6470947265625,304.1527709960937,0.7032350301742554,0.108637623488903,0.0987921059131622,293.5923156738281,297.1499938964844,293.1499938964844,0.0007510792347602,-60.064151763916016,292.2298583984375,0.5320063829421997,0.050000000745058,0.0483886115252971,293.2833557128906,297.1499938964844,293.1499938964844,0.1476806849241256,-2432.702880859375,304.1687316894531,0.8838874697685242,0.21914604306221,0.15469790995121,293.1861572265625,297.1499938964844,293.1499938964844,0.1695251017808914,-3680.7001953125,304.15386962890625,0.9198335409164428,0.2465391159057617,0.2343275994062423,293.28497314453125,297.1499938964844,293.1499938964844,0.0081851528957486,-2718.074951171875,300.9664611816406,0.5320063829421997,0.050000000745058,0.2295347452163696,291.16961669921875,291.1499938964844,274.8500061035156,271.3900451660156,285.93035888671875,293.3839111328125,291.1694641113281,1.0,0.206485316157341,0.7733485698699951,0.7733485698699951,1.0,1.0,-0.9189613461494446,0.3697726130485534,0.5491887331008911,0.193030446767807,0.0,0.0,0.1700584143400192,32.07950592041016,25.0,-0.991086483001709,-4851.47314453125,94.19568634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,304.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.1095211058855056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298690140247345,0.1298732608556747,-4.260159585101064e-06,0.0,0.0001111500023398,0.0,0.0,5.096352577209473,0.0,0.0,0.0,0.2744669020175934,4.0,0.0,1.0
743640,293.1712951660156,297.1499938964844,293.1499938964844,0.0594690069556236,-1551.6470947265625,304.1527709960937,0.7032350301742554,0.108637623488903,0.0987921059131622,293.5923156738281,297.1499938964844,293.1499938964844,0.0007510792347602,-60.064151763916016,292.2298583984375,0.5320063829421997,0.050000000745058,0.0483886115252971,293.2833557128906,297.1499938964844,293.1499938964844,0.1476806849241256,-2432.702880859375,304.1687316894531,0.8838874697685242,0.21914604306221,0.15469790995121,293.1861572265625,297.1499938964844,293.1499938964844,0.1695251017808914,-3680.7001953125,304.15386962890625,0.9198335409164428,0.2465391159057617,0.2343275994062423,293.28497314453125,297.1499938964844,293.1499938964844,0.0081851528957486,-2718.074951171875,300.9664611816406,0.5320063829421997,0.050000000745058,0.2295347452163696,291.16961669921875,291.1499938964844,274.8500061035156,271.3900451660156,285.93035888671875,293.3839111328125,291.1694641113281,1.0,0.206485316157341,0.7733485698699951,0.7733485698699951,1.0,1.0,-0.9189613461494446,0.3697726130485534,0.5491887331008911,0.193030446767807,0.0,0.0,0.1700584143400192,32.07950592041016,25.0,-0.991086483001709,-4851.47314453125,94.19568634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,304.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.1095211058855056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298690140247345,0.1298732608556747,-4.260159585101064e-06,0.0,0.0001111500023398,0.0,0.0,5.096352577209473,0.0,0.0,0.0,0.2744669020175934,4.0,0.0,1.0
743700,293.171630859375,297.1499938964844,293.1499938964844,0.0591811910271644,-1546.7115478515625,304.1528015136719,0.7056941986083984,0.1083045974373817,0.0984736382961273,293.60321044921875,297.1499938964844,293.1499938964844,0.000672721886076,-53.79891586303711,292.1236572265625,0.5347557663917542,0.050000000745058,0.0483637303113937,293.28692626953125,297.1499938964844,293.1499938964844,0.1456935256719589,-2406.46240234375,304.1689453125,0.8845607042312622,0.2167570739984512,0.1530205160379409,293.185791015625,297.1499938964844,293.1499938964844,0.1691820919513702,-3674.78369140625,304.15380859375,0.9239420890808104,0.2461559027433395,0.2339426726102829,293.28564453125,297.1499938964844,293.1499938964844,0.0081481011584401,-2709.803466796875,300.94122314453125,0.5347557663917542,0.050000000745058,0.2294167131185531,291.1690979003906,291.1499938964844,274.8500061035156,271.3922424316406,285.9276733398437,293.3940124511719,291.1689147949219,1.0,0.205014631152153,0.7733612656593323,0.7733612656593323,1.0,1.0,-0.9159321188926696,0.3689874708652496,0.5469446182250977,0.1909618526697158,0.0,0.0,0.1688370555639267,31.38533592224121,25.0,-1.2927268743515017,-4837.23046875,92.5149383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966003417969,304.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.966796875,18000.0,0.0,0.0,0.1091325357556343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292430460453033,0.1292472928762436,-4.259045908838743e-06,0.0,0.0001107556454371,0.0,0.0,5.069764137268066,0.0,0.0,0.0,0.2743641138076782,4.0,0.0,1.0
743760,293.1719665527344,297.1499938964844,293.1499938964844,0.0588887073099613,-1541.701904296875,304.15283203125,0.7077492475509644,0.1079627871513366,0.0981503054499626,293.6142883300781,297.1499938964844,293.1499938964844,0.0005927242455072,-47.40229034423828,292.01495361328125,0.5372033715248108,0.050000000745058,0.0483423545956611,293.2903137207031,297.1499938964844,293.1499938964844,0.1437010914087295,-2380.078369140625,304.16912841796875,0.8847067356109619,0.2143538296222686,0.1513343155384063,293.1854248046875,297.1499938964844,293.1499938964844,0.1688405573368072,-3668.88720703125,304.1537170410156,0.9275195002555848,0.245769515633583,0.2335585057735443,293.28631591796875,297.1499938964844,293.1499938964844,0.008111810311675,-2701.6904296875,300.9158020019531,0.5372033715248108,0.050000000745058,0.2293153256177902,291.1685485839844,291.1499938964844,274.8500061035156,271.3944396972656,285.9248352050781,293.4044494628906,291.1683959960937,1.0,0.2036820352077484,0.7733733057975769,0.7733733057975769,1.0,1.0,-0.9129115343093872,0.3682203888893127,0.5446912050247192,0.188862144947052,0.0,0.0,0.1676542460918426,30.779727935791016,25.0,-1.4395411014556885,-4823.35595703125,90.98342895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,304.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1087293252348899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286401897668838,0.1286444514989853,-4.257975433574757e-06,0.0,0.0001103464383049,0.0,0.0,5.044182777404785,0.0,0.0,0.0,0.2742652595043182,4.0,0.0,1.0
743820,293.1726989746094,297.1499938964844,293.1499938964844,0.058289922773838,-1531.4630126953125,304.15289306640625,0.7107793688774109,0.1072562485933303,0.097490094602108,293.6368408203125,297.1499938964844,293.1499938964844,0.0004864878428634,-34.24113845825195,291.7907409667969,0.5412930250167847,0.050000000745058,0.0483081564307212,293.296630859375,297.1499938964844,293.1499938964844,0.1397108137607574,-2327.009033203125,304.1694030761719,0.8836296796798706,0.2095196992158889,0.1479448825120926,293.18487548828125,297.1499938964844,293.1499938964844,0.168156623840332,-3657.06201171875,304.15362548828125,0.9332345724105836,0.2449851632118225,0.2327885627746582,293.2877197265625,297.1499938964844,293.1499938964844,0.0080409524962306,-2685.794921875,300.86444091796875,0.5412930250167847,0.050000000745058,0.2291530817747116,291.16754150390625,291.1499938964844,274.8500061035156,271.3988342285156,285.91876220703125,293.4259338378906,291.1673889160156,1.0,0.201359361410141,0.7733973264694214,0.7733973264694214,1.0,1.0,-0.9068907499313354,0.3667188584804535,0.5401718616485596,0.1846185475587844,0.0,0.0,0.1653868108987808,29.785001754760746,25.0,-1.4420726299285889,-4796.36962890625,88.28544616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,304.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1078937500715255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274945437908172,0.1274988055229187,-4.2559531721053645e-06,0.0,0.0001094984399969,0.0,0.0,4.995641708374023,0.0,0.0,0.0,0.274077832698822,4.0,0.0,1.0
743880,293.1726989746094,297.1499938964844,293.1499938964844,0.058289922773838,-1531.4630126953125,304.15289306640625,0.7107793688774109,0.1072562485933303,0.097490094602108,293.6368408203125,297.1499938964844,293.1499938964844,0.0004864878428634,-34.24113845825195,291.7907409667969,0.5412930250167847,0.050000000745058,0.0483081564307212,293.296630859375,297.1499938964844,293.1499938964844,0.1397108137607574,-2327.009033203125,304.1694030761719,0.8836296796798706,0.2095196992158889,0.1479448825120926,293.18487548828125,297.1499938964844,293.1499938964844,0.168156623840332,-3657.06201171875,304.15362548828125,0.9332345724105836,0.2449851632118225,0.2327885627746582,293.2877197265625,297.1499938964844,293.1499938964844,0.0080409524962306,-2685.794921875,300.86444091796875,0.5412930250167847,0.050000000745058,0.2291530817747116,291.16754150390625,291.1499938964844,274.8500061035156,271.3988342285156,285.91876220703125,293.4259338378906,291.1673889160156,1.0,0.201359361410141,0.7733973264694214,0.7733973264694214,1.0,1.0,-0.9068907499313354,0.3667188584804535,0.5401718616485596,0.1846185475587844,0.0,0.0,0.1653868108987808,29.785001754760746,25.0,-1.4420726299285889,-4796.36962890625,88.28544616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,304.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1078937500715255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274945437908172,0.1274988055229187,-4.2559531721053645e-06,0.0,0.0001094984399969,0.0,0.0,4.995641708374023,0.0,0.0,0.0,0.274077832698822,4.0,0.0,1.0
743940,293.1734619140625,297.1499938964844,293.1499938964844,0.0576750300824642,-1520.9725341796875,304.1529541015625,0.712600827217102,0.1065256968140602,0.0968149304389953,293.6593322753906,297.1499938964844,293.1499938964844,0.0004184322897344,-20.65669822692871,291.558837890625,0.544447124004364,0.050000000745058,0.0482829697430133,293.3022155761719,297.1499938964844,293.1499938964844,0.1357306838035583,-2273.758544921875,304.1695556640625,0.8810150623321533,0.2046723961830139,0.1445472985506057,293.1844787597656,297.1499938964844,293.1499938964844,0.1674658507108688,-3645.093994140625,304.153564453125,0.9372856616973876,0.2441826313734054,0.2320112437009811,293.2892150878906,297.1499938964844,293.1499938964844,0.0079717952758073,-2670.18896484375,300.8123779296875,0.544447124004364,0.050000000745058,0.2290336191654205,291.1666259765625,291.1499938964844,274.8500061035156,271.4032287597656,285.912353515625,293.4475402832031,291.16650390625,1.0,0.1994073987007141,0.7734214067459106,0.7734214067459106,1.0,1.0,-0.9008954763412476,0.3652301132678985,0.5356653332710266,0.1803941279649734,0.0,0.0,0.1632299870252609,29.0202751159668,25.0,-1.272184133529663,-4770.001953125,85.97630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,304.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1070404052734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264164745807647,0.1264207363128662,-4.254065970599186e-06,0.0,0.00010863240459,0.0,0.0,4.95005464553833,0.0,0.0,0.0,0.273902028799057,4.0,0.0,1.0
744000,293.1734619140625,297.1499938964844,293.1499938964844,0.0576750300824642,-1520.9725341796875,304.1529541015625,0.712600827217102,0.1065256968140602,0.0968149304389953,293.6593322753906,297.1499938964844,293.1499938964844,0.0004184322897344,-20.65669822692871,291.558837890625,0.544447124004364,0.050000000745058,0.0482829697430133,293.3022155761719,297.1499938964844,293.1499938964844,0.1357306838035583,-2273.758544921875,304.1695556640625,0.8810150623321533,0.2046723961830139,0.1445472985506057,293.1844787597656,297.1499938964844,293.1499938964844,0.1674658507108688,-3645.093994140625,304.153564453125,0.9372856616973876,0.2441826313734054,0.2320112437009811,293.2892150878906,297.1499938964844,293.1499938964844,0.0079717952758073,-2670.18896484375,300.8123779296875,0.544447124004364,0.050000000745058,0.2290336191654205,291.1666259765625,291.1499938964844,274.8500061035156,271.4032287597656,285.912353515625,293.4475402832031,291.16650390625,1.0,0.1994073987007141,0.7734214067459106,0.7734214067459106,1.0,1.0,-0.9008954763412476,0.3652301132678985,0.5356653332710266,0.1803941279649734,0.0,0.0,0.1632299870252609,29.0202751159668,25.0,-1.272184133529663,-4770.001953125,85.97630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,304.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1070404052734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264164745807647,0.1264207363128662,-4.254065970599186e-06,0.0,0.00010863240459,0.0,0.0,4.95005464553833,0.0,0.0,0.0,0.273902028799057,4.0,0.0,1.0
744060,293.1742248535156,297.1499938964844,293.1499938964844,0.0570493042469024,-1510.323486328125,304.15301513671875,0.7135121822357178,0.1057804524898529,0.096130684018135,293.68121337890625,297.1499938964844,293.1499938964844,0.000328883412294,-6.76032304763794,291.3210144042969,0.5468385815620422,0.050000000745058,0.0482645183801651,293.3070068359375,297.1499938964844,293.1499938964844,0.131783902645111,-2220.63134765625,304.16961669921875,0.8771991729736328,0.1998421847820282,0.141160637140274,293.1842346191406,297.1499938964844,293.1499938964844,0.1667636930942535,-3632.906982421875,304.153564453125,0.9399989247322084,0.2433591783046722,0.2312215268611908,293.290771484375,297.1499938964844,293.1499938964844,0.0079038543626666,-2654.752685546875,300.7596435546875,0.5468385815620422,0.050000000745058,0.2289460897445678,291.1658630371094,291.1499938964844,274.8500061035156,271.4076538085937,285.9057006835937,293.46832275390625,291.1657409667969,1.0,0.1977426260709762,0.7734500765800476,0.7734500765800476,1.0,1.0,-0.8949339985847473,0.3637255132198334,0.5312084555625916,0.1762760728597641,0.0,0.0,0.1611670553684234,28.42954635620117,25.0,-1.100318193435669,-4743.9814453125,83.96489715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451538085937,304.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.106191873550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253949552774429,0.1253992170095443,-4.252291091688676e-06,0.0,0.0001077712513506,0.0,0.0,4.9069366455078125,0.0,0.0,0.0,0.273735910654068,4.0,0.0,1.0
744120,293.1742248535156,297.1499938964844,293.1499938964844,0.0570493042469024,-1510.323486328125,304.15301513671875,0.7135121822357178,0.1057804524898529,0.096130684018135,293.68121337890625,297.1499938964844,293.1499938964844,0.000328883412294,-6.76032304763794,291.3210144042969,0.5468385815620422,0.050000000745058,0.0482645183801651,293.3070068359375,297.1499938964844,293.1499938964844,0.131783902645111,-2220.63134765625,304.16961669921875,0.8771991729736328,0.1998421847820282,0.141160637140274,293.1842346191406,297.1499938964844,293.1499938964844,0.1667636930942535,-3632.906982421875,304.153564453125,0.9399989247322084,0.2433591783046722,0.2312215268611908,293.290771484375,297.1499938964844,293.1499938964844,0.0079038543626666,-2654.752685546875,300.7596435546875,0.5468385815620422,0.050000000745058,0.2289460897445678,291.1658630371094,291.1499938964844,274.8500061035156,271.4076538085937,285.9057006835937,293.46832275390625,291.1657409667969,1.0,0.1977426260709762,0.7734500765800476,0.7734500765800476,1.0,1.0,-0.8949339985847473,0.3637255132198334,0.5312084555625916,0.1762760728597641,0.0,0.0,0.1611670553684234,28.42954635620117,25.0,-1.100318193435669,-4743.9814453125,83.96489715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451538085937,304.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.106191873550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253949552774429,0.1253992170095443,-4.252291091688676e-06,0.0,0.0001077712513506,0.0,0.0,4.9069366455078125,0.0,0.0,0.0,0.273735910654068,4.0,0.0,1.0
744180,293.1748962402344,297.1499938964844,293.1499938964844,0.0564192719757556,-1499.62890625,304.1530456542969,0.7137446999549866,0.1050283387303352,0.095444232225418,293.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245178222656,0.5486305356025696,0.050000000745058,0.0482510402798652,293.3109436035156,297.1499938964844,293.1499938964844,0.1278963834047317,-2167.9765625,304.1695556640625,0.8724969625473022,0.1950626075267791,0.1378064155578613,293.18414306640625,297.1499938964844,293.1499938964844,0.1660470366477966,-3620.447998046875,304.153564453125,0.9416718482971193,0.2425119876861572,0.2304152995347976,293.2923583984375,297.1499938964844,293.1499938964844,0.0078368037939071,-2639.40771484375,300.7062683105469,0.5486305356025696,0.050000000745058,0.2288821637630462,291.1651611328125,291.1499938964844,274.8500061035156,271.4120483398437,285.89923095703125,293.4878845214844,291.1650695800781,1.0,0.1963000893592834,0.7734788060188293,0.7734788060188293,1.0,1.0,-0.8890233635902405,0.3621834814548492,0.5268398523330688,0.1723413318395614,0.0,0.0,0.1591919660568237,27.96980094909668,25.0,-0.9289987087249756,-4718.1865234375,82.1836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487243652344,304.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1053670272231102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244246885180473,0.1244289427995681,-4.250612164469203e-06,0.0,0.0001069341378752,0.0,0.0,4.866047382354736,0.0,0.0,0.0,0.2735784947872162,4.0,0.0,1.0
744240,293.1748962402344,297.1499938964844,293.1499938964844,0.0564192719757556,-1499.62890625,304.1530456542969,0.7137446999549866,0.1050283387303352,0.095444232225418,293.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245178222656,0.5486305356025696,0.050000000745058,0.0482510402798652,293.3109436035156,297.1499938964844,293.1499938964844,0.1278963834047317,-2167.9765625,304.1695556640625,0.8724969625473022,0.1950626075267791,0.1378064155578613,293.18414306640625,297.1499938964844,293.1499938964844,0.1660470366477966,-3620.447998046875,304.153564453125,0.9416718482971193,0.2425119876861572,0.2304152995347976,293.2923583984375,297.1499938964844,293.1499938964844,0.0078368037939071,-2639.40771484375,300.7062683105469,0.5486305356025696,0.050000000745058,0.2288821637630462,291.1651611328125,291.1499938964844,274.8500061035156,271.4120483398437,285.89923095703125,293.4878845214844,291.1650695800781,1.0,0.1963000893592834,0.7734788060188293,0.7734788060188293,1.0,1.0,-0.8890233635902405,0.3621834814548492,0.5268398523330688,0.1723413318395614,0.0,0.0,0.1591919660568237,27.96980094909668,25.0,-0.9289987087249756,-4718.1865234375,82.1836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487243652344,304.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1053670272231102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244246885180473,0.1244289427995681,-4.250612164469203e-06,0.0,0.0001069341378752,0.0,0.0,4.866047382354736,0.0,0.0,0.0,0.2735784947872162,4.0,0.0,1.0
744300,293.1752319335937,297.1499938964844,293.1499938964844,0.0561011768877506,-1494.238525390625,304.153076171875,0.7136541604995728,0.1046488434076309,0.095099002122879,293.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5493447780609131,0.050000000745058,0.0482457503676414,293.3125915527344,297.1499938964844,293.1499938964844,0.125982254743576,-2141.927490234375,304.1694641113281,0.8698998093605042,0.192701980471611,0.1361485868692398,293.18414306640625,297.1499938964844,293.1499938964844,0.1656804680824279,-3614.066162109375,304.1535949707031,0.942192316055298,0.2420775890350341,0.2300039678812027,293.2931823730469,297.1499938964844,293.1499938964844,0.007803495042026,-2631.7333984375,300.67938232421875,0.5493447780609131,0.050000000745058,0.2288570702075958,291.1649169921875,291.1499938964844,274.8500061035156,271.41424560546875,285.8961181640625,293.4970397949219,291.1648254394531,1.0,0.1956461817026138,0.7734931707382202,0.7734931707382202,1.0,1.0,-0.8860889077186584,0.3613927364349365,0.5246961712837219,0.1704596430063247,0.0,0.0,0.1582239270210266,27.7788143157959,25.0,-0.793688952922821,-4705.330078125,81.36278533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3488464355469,304.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1049679443240165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239551231265068,0.1239593774080276,-4.249806352163432e-06,0.0,0.0001065291216946,0.0,0.0,4.846285820007324,0.0,0.0,0.0,0.2735024690628052,4.0,0.0,1.0
744360,293.175537109375,297.1499938964844,293.1499938964844,0.0557822957634925,-1488.841796875,304.1531066894531,0.7134484052658081,0.1042686626315116,0.0947535708546638,293.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5499557852745056,0.050000000745058,0.0482412613928318,293.3139953613281,297.1499938964844,293.1499938964844,0.1240910440683364,-2116.10888671875,304.1693725585937,0.8671742081642151,0.1903625726699829,0.1345059722661972,293.1842041015625,297.1499938964844,293.1499938964844,0.1653081476688385,-3607.578857421875,304.1535949707031,0.9425321221351624,0.2416354715824127,0.2295862585306167,293.29400634765625,297.1499938964844,293.1499938964844,0.0077703148126602,-2624.05712890625,300.65234375,0.5499557852745056,0.050000000745058,0.2288357764482498,291.1646728515625,291.1499938964844,274.8500061035156,271.4164428710937,285.8930969238281,293.5057678222656,291.16461181640625,1.0,0.1950308829545974,0.7735146284103394,0.7735146284103394,1.0,1.0,-0.8831703662872314,0.3605890572071075,0.5225813388824463,0.1686394363641739,0.0,0.0,0.1572677195072174,27.60965919494629,25.0,-0.6967507600784302,-4692.439453125,80.58211517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,304.2685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1045796424150466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123491995036602,0.1234962493181228,-4.249016456014942e-06,0.0,0.0001061350412783,0.0,0.0,4.826812744140625,0.0,0.0,0.0,0.2734276354312897,4.0,0.0,1.0
744420,293.17608642578125,297.1499938964844,293.1499938964844,0.0551443360745906,-1478.065673828125,304.15313720703125,0.7127488851547241,0.1035096645355224,0.0940643325448036,293.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.550917387008667,0.050000000745058,0.0482342690229415,293.3162841796875,297.1499938964844,293.1499938964844,0.1203766167163848,-2065.15576171875,304.1690979003906,0.8614190816879272,0.1857461780309677,0.1312655210494995,293.18438720703125,297.1499938964844,293.1499938964844,0.1645458489656448,-3594.2822265625,304.1536865234375,0.9427521824836732,0.240728348493576,0.228731021285057,293.2956237792969,297.1499938964844,293.1499938964844,0.0077043082565069,-2608.6904296875,300.59783935546875,0.550917387008667,0.050000000745058,0.2288026064634323,291.1642761230469,291.1499938964844,274.8500061035156,271.4208374023437,285.88720703125,293.521484375,291.1642150878906,1.0,0.1938990503549575,0.7735575437545776,0.7735575437545776,1.0,1.0,-0.8773789405822754,0.3589331209659576,0.5184457898139954,0.165198266506195,0.0,0.0,0.1553905010223388,27.32643699645996,25.0,-0.5579158067703247,-4666.7236328125,79.12377166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,304.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1038386896252632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225881054997444,0.1225923523306846,-4.2474780457268935e-06,0.0,0.0001053830710588,0.0,0.0,4.788846969604492,0.0,0.0,0.0,0.273281842470169,4.0,0.0,1.0
744480,293.17608642578125,297.1499938964844,293.1499938964844,0.0551443360745906,-1478.065673828125,304.15313720703125,0.7127488851547241,0.1035096645355224,0.0940643325448036,293.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.550917387008667,0.050000000745058,0.0482342690229415,293.3162841796875,297.1499938964844,293.1499938964844,0.1203766167163848,-2065.15576171875,304.1690979003906,0.8614190816879272,0.1857461780309677,0.1312655210494995,293.18438720703125,297.1499938964844,293.1499938964844,0.1645458489656448,-3594.2822265625,304.1536865234375,0.9427521824836732,0.240728348493576,0.228731021285057,293.2956237792969,297.1499938964844,293.1499938964844,0.0077043082565069,-2608.6904296875,300.59783935546875,0.550917387008667,0.050000000745058,0.2288026064634323,291.1642761230469,291.1499938964844,274.8500061035156,271.4208374023437,285.88720703125,293.521484375,291.1642150878906,1.0,0.1938990503549575,0.7735575437545776,0.7735575437545776,1.0,1.0,-0.8773789405822754,0.3589331209659576,0.5184457898139954,0.165198266506195,0.0,0.0,0.1553905010223388,27.32643699645996,25.0,-0.5579158067703247,-4666.7236328125,79.12377166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,304.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1038386896252632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225881054997444,0.1225923523306846,-4.2474780457268935e-06,0.0,0.0001053830710588,0.0,0.0,4.788846969604492,0.0,0.0,0.0,0.273281842470169,4.0,0.0,1.0
744540,293.176513671875,297.1499938964844,293.1499938964844,0.054514080286026,-1467.4481201171875,304.15313720703125,0.7117655873298645,0.1027639731764793,0.093385636806488,293.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5516087412834167,0.050000000745058,0.0482292957603931,293.3177490234375,297.1499938964844,293.1499938964844,0.1167606636881828,-2015.2333984375,304.16876220703125,0.8554006814956665,0.181231215596199,0.1280917376279831,293.1847229003906,297.1499938964844,293.1499938964844,0.1637618243694305,-3580.589599609375,304.1537475585937,0.9424893856048584,0.2397938072681427,0.227851003408432,293.2972106933594,297.1499938964844,293.1499938964844,0.0076387706212699,-2593.304443359375,300.5429077148437,0.5516087412834167,0.050000000745058,0.2287790179252624,291.1639404296875,291.1499938964844,274.8500061035156,271.4252319335937,285.8812255859375,293.5337219238281,291.1638488769531,1.0,0.1928761005401611,0.7736003994941711,0.7736003994941711,1.0,1.0,-0.8716644048690796,0.3572039306163788,0.5144604444503784,0.1620646864175796,0.0,0.0,0.1535577476024627,27.10166549682617,25.0,-0.5232993364334106,-4641.23828125,77.78114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365478515625,304.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1031486019492149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217116490006446,0.1217158958315849,-4.245992386131547e-06,0.0,0.0001046827164827,0.0,0.0,4.752085208892822,0.0,0.0,0.0,0.2731407284736633,4.0,0.0,1.0
744600,293.176513671875,297.1499938964844,293.1499938964844,0.054514080286026,-1467.4481201171875,304.15313720703125,0.7117655873298645,0.1027639731764793,0.093385636806488,293.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5516087412834167,0.050000000745058,0.0482292957603931,293.3177490234375,297.1499938964844,293.1499938964844,0.1167606636881828,-2015.2333984375,304.16876220703125,0.8554006814956665,0.181231215596199,0.1280917376279831,293.1847229003906,297.1499938964844,293.1499938964844,0.1637618243694305,-3580.589599609375,304.1537475585937,0.9424893856048584,0.2397938072681427,0.227851003408432,293.2972106933594,297.1499938964844,293.1499938964844,0.0076387706212699,-2593.304443359375,300.5429077148437,0.5516087412834167,0.050000000745058,0.2287790179252624,291.1639404296875,291.1499938964844,274.8500061035156,271.4252319335937,285.8812255859375,293.5337219238281,291.1638488769531,1.0,0.1928761005401611,0.7736003994941711,0.7736003994941711,1.0,1.0,-0.8716644048690796,0.3572039306163788,0.5144604444503784,0.1620646864175796,0.0,0.0,0.1535577476024627,27.10166549682617,25.0,-0.5232993364334106,-4641.23828125,77.78114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365478515625,304.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1031486019492149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217116490006446,0.1217158958315849,-4.245992386131547e-06,0.0,0.0001046827164827,0.0,0.0,4.752085208892822,0.0,0.0,0.0,0.2731407284736633,4.0,0.0,1.0
744660,293.1767272949219,297.1499938964844,293.1499938964844,0.0539037659764289,-1457.1953125,304.1531066894531,0.7106196880340576,0.1020463854074478,0.0927298218011856,293.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5521172285079956,0.050000000745058,0.048225674778223,293.3182678222656,297.1499938964844,293.1499938964844,0.1132792010903358,-1966.86474609375,304.1683044433594,0.8493258953094482,0.1768743097782135,0.1250169575214386,293.18511962890625,297.1499938964844,293.1499938964844,0.1629592776298523,-3566.559814453125,304.1538391113281,0.9418880939483644,0.2388337701559066,0.2269479930400848,293.2987365722656,297.1499938964844,293.1499938964844,0.0075737838633358,-2577.927490234375,300.48760986328125,0.5521172285079956,0.050000000745058,0.2287618368864059,291.1634826660156,291.1499938964844,274.8500061035156,271.4296569824219,285.87481689453125,293.5411071777344,291.16339111328125,1.0,0.1919413805007934,0.7736557126045227,0.7736557126045227,1.0,1.0,-0.8660778999328613,0.3554049432277679,0.5106729865074158,0.1593004167079925,0.0,0.0,0.1517877131700515,26.91962242126465,25.0,-0.6702271103858948,-4616.3779296875,76.53768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,304.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1025108769536018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12086783349514,0.1208720803260803,-4.244559931976255e-06,0.0,0.000104035505501,0.0,0.0,4.716731071472168,0.0,0.0,0.0,0.2730050086975097,4.0,0.0,1.0
744720,293.1767272949219,297.1499938964844,293.1499938964844,0.0539037659764289,-1457.1953125,304.1531066894531,0.7106196880340576,0.1020463854074478,0.0927298218011856,293.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5521172285079956,0.050000000745058,0.048225674778223,293.3182678222656,297.1499938964844,293.1499938964844,0.1132792010903358,-1966.86474609375,304.1683044433594,0.8493258953094482,0.1768743097782135,0.1250169575214386,293.18511962890625,297.1499938964844,293.1499938964844,0.1629592776298523,-3566.559814453125,304.1538391113281,0.9418880939483644,0.2388337701559066,0.2269479930400848,293.2987365722656,297.1499938964844,293.1499938964844,0.0075737838633358,-2577.927490234375,300.48760986328125,0.5521172285079956,0.050000000745058,0.2287618368864059,291.1634826660156,291.1499938964844,274.8500061035156,271.4296569824219,285.87481689453125,293.5411071777344,291.16339111328125,1.0,0.1919413805007934,0.7736557126045227,0.7736557126045227,1.0,1.0,-0.8660778999328613,0.3554049432277679,0.5106729865074158,0.1593004167079925,0.0,0.0,0.1517877131700515,26.91962242126465,25.0,-0.6702271103858948,-4616.3779296875,76.53768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,304.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1025108769536018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12086783349514,0.1208720803260803,-4.244559931976255e-06,0.0,0.000104035505501,0.0,0.0,4.716731071472168,0.0,0.0,0.0,0.2730050086975097,4.0,0.0,1.0
744780,293.1766052246094,297.1499938964844,293.1499938964844,0.0533401630818843,-1447.7613525390625,304.15301513671875,0.7094701528549194,0.1013939604163169,0.092122882604599,293.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5525281429290771,0.050000000745058,0.0482227653264999,293.3175354003906,297.1499938964844,293.1499938964844,0.1099940612912178,-1920.956298828125,304.16766357421875,0.8434329032897949,0.1727590709924698,0.1220952421426773,293.185546875,297.1499938964844,293.1499938964844,0.1621474623680114,-3552.365234375,304.1539001464844,0.941091001033783,0.2378548234701156,0.2260254919528961,293.300048828125,297.1499938964844,293.1499938964844,0.007509799208492,-2562.707763671875,300.43212890625,0.5525281429290771,0.050000000745058,0.2287480384111404,291.1625671386719,291.1499938964844,274.8500061035156,271.4340515136719,285.8658447265625,293.5394287109375,291.1623229980469,1.0,0.1910809725522995,0.7737110257148743,0.7737110257148743,1.0,1.0,-0.8607153296470642,0.3535580635070801,0.5071572661399841,0.1569694727659225,0.0,0.0,0.1501679420471191,26.76595115661621,25.0,-1.49715256690979,-4593.228515625,75.38679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170471191406,304.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1019260212779045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200840845704078,0.1200883314013481,-4.243202511133859e-06,0.0,0.0001034419547067,0.0,0.0,4.683900833129883,0.0,0.0,0.0,0.2728787064552307,4.0,0.0,1.0
744840,293.1766052246094,297.1499938964844,293.1499938964844,0.0533401630818843,-1447.7613525390625,304.15301513671875,0.7094701528549194,0.1013939604163169,0.092122882604599,293.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5525281429290771,0.050000000745058,0.0482227653264999,293.3175354003906,297.1499938964844,293.1499938964844,0.1099940612912178,-1920.956298828125,304.16766357421875,0.8434329032897949,0.1727590709924698,0.1220952421426773,293.185546875,297.1499938964844,293.1499938964844,0.1621474623680114,-3552.365234375,304.1539001464844,0.941091001033783,0.2378548234701156,0.2260254919528961,293.300048828125,297.1499938964844,293.1499938964844,0.007509799208492,-2562.707763671875,300.43212890625,0.5525281429290771,0.050000000745058,0.2287480384111404,291.1625671386719,291.1499938964844,274.8500061035156,271.4340515136719,285.8658447265625,293.5394287109375,291.1623229980469,1.0,0.1910809725522995,0.7737110257148743,0.7737110257148743,1.0,1.0,-0.8607153296470642,0.3535580635070801,0.5071572661399841,0.1569694727659225,0.0,0.0,0.1501679420471191,26.76595115661621,25.0,-1.49715256690979,-4593.228515625,75.38679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170471191406,304.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1019260212779045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200840845704078,0.1200883314013481,-4.243202511133859e-06,0.0,0.0001034419547067,0.0,0.0,4.683900833129883,0.0,0.0,0.0,0.2728787064552307,4.0,0.0,1.0
744900,293.1763916015625,297.1499938964844,293.1499938964844,0.0530853830277919,-1443.5106201171875,304.1529235839844,0.7089455723762512,0.101098857820034,0.0918471217155456,293.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5527201890945435,0.050000000745058,0.0482214093208313,293.31658935546875,297.1499938964844,293.1499938964844,0.1084465309977531,-1899.242431640625,304.1672668457031,0.8406262993812561,0.1708204895257949,0.1207111477851867,293.185791015625,297.1499938964844,293.1499938964844,0.1617415100336074,-3545.268798828125,304.1539306640625,0.9406596422195436,0.2373596876859665,0.2255590409040451,293.3006286621094,297.1499938964844,293.1499938964844,0.0074782678857445,-2555.1884765625,300.4044189453125,0.5527201890945435,0.050000000745058,0.2287416011095047,291.1617736816406,291.1499938964844,274.8500061035156,271.4362487792969,285.86083984375,293.53564453125,291.1614990234375,1.0,0.190676063299179,0.77373868227005,0.77373868227005,1.0,1.0,-0.8581538796424866,0.3526270091533661,0.5055268406867981,0.1559862792491912,0.0,0.0,0.1494618505239486,26.696020126342773,25.0,-1.9576530456542969,-4582.67529296875,74.84608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,304.1653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.74609375,18000.0,0.0,0.0,0.101654328405857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197362467646598,0.1197404861450195,-4.242576324031688e-06,0.0,0.000103166217741,0.0,0.0,4.669315814971924,0.0,0.0,0.0,0.2728222608566284,4.0,0.0,1.0
744960,293.17608642578125,297.1499938964844,293.1499938964844,0.0528470017015934,-1439.5401611328125,304.15283203125,0.7084616422653198,0.1008217483758926,0.0915887281298637,293.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5529113411903381,0.050000000745058,0.0482200607657432,293.31524658203125,297.1499938964844,293.1499938964844,0.1069726422429084,-1878.509033203125,304.16680908203125,0.8379459977149963,0.168977290391922,0.1193892508745193,293.18603515625,297.1499938964844,293.1499938964844,0.1613330692052841,-3538.126220703125,304.1539611816406,0.940217912197113,0.2368592023849487,0.2250882536172866,293.3011169433594,297.1499938964844,293.1499938964844,0.00744702341035,-2547.71337890625,300.376708984375,0.5529113411903381,0.050000000745058,0.2287352085113525,291.160888671875,291.1499938964844,274.8500061035156,271.4384460449219,285.8558044433594,293.5303649902344,291.1606140136719,1.0,0.1902869790792465,0.7737755179405212,0.7737755179405212,1.0,1.0,-0.8556827902793884,0.3516934216022491,0.5039893984794617,0.1551344990730285,0.0,0.0,0.1488254368305206,26.62944602966309,25.0,-2.242384433746338,-4572.86279296875,74.32813262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,304.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.1013974025845527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194230839610099,0.1194273233413696,-4.2420024328748696e-06,0.0,0.000102905476524,0.0,0.0,4.656179428100586,0.0,0.0,0.0,0.2727712094783783,4.0,0.0,1.0
745020,293.17535400390625,297.1499938964844,293.1499938964844,0.052409078925848,-1432.2579345703125,304.1526184082031,0.707615077495575,0.10031159222126,0.0911146849393844,293.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5533071160316467,0.050000000745058,0.0482172742486,293.3111267089844,297.1499938964844,293.1499938964844,0.1042765751481056,-1840.4500732421875,304.16571044921875,0.8330530524253845,0.1656229794025421,0.1169648990035057,293.18658447265625,297.1499938964844,293.1499938964844,0.1604975312948227,-3523.49658203125,304.154052734375,0.9393172860145568,0.2358331978321075,0.224126249551773,293.30194091796875,297.1499938964844,293.1499938964844,0.0073851724155247,-2532.810302734375,300.32159423828125,0.5533071160316467,0.050000000745058,0.2287219911813736,291.1591796875,291.1499938964844,274.8500061035156,271.4428405761719,285.8462829589844,293.5159912109375,291.158935546875,1.0,0.1895539760589599,0.7738491892814636,0.7738491892814636,1.0,1.0,-0.8510302305221558,0.3498157262802124,0.5012145042419434,0.1538460403680801,0.0,0.0,0.1477185636758804,26.50391960144043,25.0,-2.2590720653533936,-4555.05078125,73.35895538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29248046875,304.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1009307727217674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188835352659225,0.1188877746462822,-4.241011538397288e-06,0.0,0.0001024319062707,0.0,0.0,4.633558750152588,0.0,0.0,0.0,0.2726831436157226,4.0,0.0,1.0
745080,293.17535400390625,297.1499938964844,293.1499938964844,0.052409078925848,-1432.2579345703125,304.1526184082031,0.707615077495575,0.10031159222126,0.0911146849393844,293.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5533071160316467,0.050000000745058,0.0482172742486,293.3111267089844,297.1499938964844,293.1499938964844,0.1042765751481056,-1840.4500732421875,304.16571044921875,0.8330530524253845,0.1656229794025421,0.1169648990035057,293.18658447265625,297.1499938964844,293.1499938964844,0.1604975312948227,-3523.49658203125,304.154052734375,0.9393172860145568,0.2358331978321075,0.224126249551773,293.30194091796875,297.1499938964844,293.1499938964844,0.0073851724155247,-2532.810302734375,300.32159423828125,0.5533071160316467,0.050000000745058,0.2287219911813736,291.1591796875,291.1499938964844,274.8500061035156,271.4428405761719,285.8462829589844,293.5159912109375,291.158935546875,1.0,0.1895539760589599,0.7738491892814636,0.7738491892814636,1.0,1.0,-0.8510302305221558,0.3498157262802124,0.5012145042419434,0.1538460403680801,0.0,0.0,0.1477185636758804,26.50391960144043,25.0,-2.2590720653533936,-4555.05078125,73.35895538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29248046875,304.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1009307727217674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188835352659225,0.1188877746462822,-4.241011538397288e-06,0.0,0.0001024319062707,0.0,0.0,4.633558750152588,0.0,0.0,0.0,0.2726831436157226,4.0,0.0,1.0
745140,293.1744689941406,297.1499938964844,293.1499938964844,0.0520110353827476,-1425.646484375,304.15240478515625,0.706929087638855,0.0998491048812866,0.0906860902905464,293.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5537415742874146,0.050000000745058,0.0482142195105552,293.30499267578125,297.1499938964844,293.1499938964844,0.1019638627767562,-1807.672607421875,304.164306640625,0.8289148211479187,0.1627789735794067,0.1148822084069252,293.18731689453125,297.1499938964844,293.1499938964844,0.1596208810806274,-3508.112060546875,304.1541442871094,0.93840354681015,0.2347584366798401,0.2231224179267883,293.3025207519531,297.1499938964844,293.1499938964844,0.007323982194066,-2517.902587890625,300.26690673828125,0.5537415742874146,0.050000000745058,0.2287074923515319,291.1578369140625,291.1499938964844,274.8500061035156,271.4472351074219,285.8381652832031,293.49713134765625,291.1576843261719,1.0,0.1888786256313324,0.7739229202270508,0.7739229202270508,1.0,1.0,-0.8467902541160583,0.3479231297969818,0.4988671243190765,0.1531447321176529,0.0,0.0,0.1467658132314682,26.385522842407227,25.0,-1.779860496520996,-4539.01904296875,72.47710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,304.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.1005292758345604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184274479746818,0.1184316948056221,-4.240190264681587e-06,0.0,0.0001020244380924,0.0,0.0,4.614468097686768,0.0,0.0,0.0,0.272608995437622,4.0,0.0,1.0
745200,293.1744689941406,297.1499938964844,293.1499938964844,0.0520110353827476,-1425.646484375,304.15240478515625,0.706929087638855,0.0998491048812866,0.0906860902905464,293.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5537415742874146,0.050000000745058,0.0482142195105552,293.30499267578125,297.1499938964844,293.1499938964844,0.1019638627767562,-1807.672607421875,304.164306640625,0.8289148211479187,0.1627789735794067,0.1148822084069252,293.18731689453125,297.1499938964844,293.1499938964844,0.1596208810806274,-3508.112060546875,304.1541442871094,0.93840354681015,0.2347584366798401,0.2231224179267883,293.3025207519531,297.1499938964844,293.1499938964844,0.007323982194066,-2517.902587890625,300.26690673828125,0.5537415742874146,0.050000000745058,0.2287074923515319,291.1578369140625,291.1499938964844,274.8500061035156,271.4472351074219,285.8381652832031,293.49713134765625,291.1576843261719,1.0,0.1888786256313324,0.7739229202270508,0.7739229202270508,1.0,1.0,-0.8467902541160583,0.3479231297969818,0.4988671243190765,0.1531447321176529,0.0,0.0,0.1467658132314682,26.385522842407227,25.0,-1.779860496520996,-4539.01904296875,72.47710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,304.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.1005292758345604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184274479746818,0.1184316948056221,-4.240190264681587e-06,0.0,0.0001020244380924,0.0,0.0,4.614468097686768,0.0,0.0,0.0,0.272608995437622,4.0,0.0,1.0
745260,293.1734924316406,297.1499938964844,293.1499938964844,0.0516447052359581,-1419.5654296875,304.1522216796875,0.7063777446746826,0.0994264930486679,0.0902943760156631,293.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5542111396789551,0.050000000745058,0.0482109226286411,293.2972106933594,297.1499938964844,293.1499938964844,0.1000516191124916,-1780.4881591796875,304.1627197265625,0.8255769610404968,0.1604300141334533,0.1131606176495552,293.188232421875,297.1499938964844,293.1499938964844,0.1586920171976089,-3491.773681640625,304.1543273925781,0.9374508261680604,0.233628824353218,0.2220651656389236,293.3029479980469,297.1499938964844,293.1499938964844,0.0072633912786841,-2502.97216796875,300.2126159667969,0.5542111396789551,0.050000000745058,0.2286918610334396,291.156982421875,291.1499938964844,274.8500061035156,271.4516296386719,285.8315734863281,293.4752502441406,291.1568603515625,1.0,0.1882581859827041,0.774009644985199,0.774009644985199,1.0,1.0,-0.8429622650146484,0.346058577299118,0.4969036877155304,0.1529202312231063,0.0,0.0,0.1458962261676788,26.27281188964844,25.0,-1.194971203804016,-4524.1845703125,71.67845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,304.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1001911908388137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118019014596939,0.1180232539772987,-4.239478130330099e-06,0.0,0.0001016813257592,0.0,0.0,4.59740686416626,0.0,0.0,0.0,0.2725431025028229,4.0,0.0,1.0
