time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.1734924316406,297.1499938964844,293.1499938964844,0.0516447052359581,-1419.5654296875,304.1522216796875,0.7063777446746826,0.0994264930486679,0.0902943760156631,293.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5542111396789551,0.050000000745058,0.0482109226286411,293.2972106933594,297.1499938964844,293.1499938964844,0.1000516191124916,-1780.4881591796875,304.1627197265625,0.8255769610404968,0.1604300141334533,0.1131606176495552,293.188232421875,297.1499938964844,293.1499938964844,0.1586920171976089,-3491.773681640625,304.1543273925781,0.9374508261680604,0.233628824353218,0.2220651656389236,293.3029479980469,297.1499938964844,293.1499938964844,0.0072633912786841,-2502.97216796875,300.2126159667969,0.5542111396789551,0.050000000745058,0.2286918610334396,291.156982421875,291.1499938964844,274.8500061035156,271.4516296386719,285.8315734863281,293.4752502441406,291.1568603515625,1.0,0.1882581859827041,0.774009644985199,0.774009644985199,1.0,1.0,-0.8429622650146484,0.346058577299118,0.4969036877155304,0.1529202312231063,0.0,0.0,0.1458962261676788,26.27281188964844,25.0,-1.194971203804016,-4524.1845703125,71.67845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,304.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1001911908388137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118019014596939,0.1180232539772987,-4.239478130330099e-06,0.0,0.0001016813257592,0.0,0.0,4.59740686416626,0.0,0.0,0.0,0.2725431025028229,4.0,0.0,1.0
745380,293.1724548339844,297.1499938964844,293.1499938964844,0.0513068325817585,-1413.9569091796875,304.15203857421875,0.7058929204940796,0.0990411266684532,0.08993661403656,293.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5546609163284302,0.050000000745058,0.0482077822089195,293.290283203125,297.1499938964844,293.1499938964844,0.098288856446743,-1755.29931640625,304.16143798828125,0.8224585652351379,0.1581093221902847,0.1115676835179328,293.1883239746094,297.1499938964844,293.1499938964844,0.1578074395656585,-3476.216796875,304.15435791015625,0.9365577697753906,0.2326394319534301,0.2210701256990432,293.30322265625,297.1499938964844,293.1499938964844,0.0072034848853945,-2488.035888671875,300.1588134765625,0.5546609163284302,0.050000000745058,0.2286769598722458,291.1566467285156,291.1499938964844,274.8500061035156,271.4560241699219,285.82830810546875,293.4554138183594,291.1566772460937,1.0,0.1876874715089798,0.7740964293479919,0.7740964293479919,1.0,1.0,-0.8394052982330322,0.3442138433456421,0.4951914548873901,0.1530017852783203,0.0,0.0,0.1450403332710266,26.171491622924805,25.0,-0.1438734978437423,-4509.59814453125,70.94627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,304.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.0999106988310813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176305338740348,0.1176347732543945,-4.238826477376279e-06,0.0,0.0001013966611935,0.0,0.0,4.581215858459473,0.0,0.0,0.0,0.2724808752536773,4.0,0.0,1.0
745440,293.1724548339844,297.1499938964844,293.1499938964844,0.0513068325817585,-1413.9569091796875,304.15203857421875,0.7058929204940796,0.0990411266684532,0.08993661403656,293.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5546609163284302,0.050000000745058,0.0482077822089195,293.290283203125,297.1499938964844,293.1499938964844,0.098288856446743,-1755.29931640625,304.16143798828125,0.8224585652351379,0.1581093221902847,0.1115676835179328,293.1883239746094,297.1499938964844,293.1499938964844,0.1578074395656585,-3476.216796875,304.15435791015625,0.9365577697753906,0.2326394319534301,0.2210701256990432,293.30322265625,297.1499938964844,293.1499938964844,0.0072034848853945,-2488.035888671875,300.1588134765625,0.5546609163284302,0.050000000745058,0.2286769598722458,291.1566467285156,291.1499938964844,274.8500061035156,271.4560241699219,285.82830810546875,293.4554138183594,291.1566772460937,1.0,0.1876874715089798,0.7740964293479919,0.7740964293479919,1.0,1.0,-0.8394052982330322,0.3442138433456421,0.4951914548873901,0.1530017852783203,0.0,0.0,0.1450403332710266,26.171491622924805,25.0,-0.1438734978437423,-4509.59814453125,70.94627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,304.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.0999106988310813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176305338740348,0.1176347732543945,-4.238826477376279e-06,0.0,0.0001013966611935,0.0,0.0,4.581215858459473,0.0,0.0,0.0,0.2724808752536773,4.0,0.0,1.0
745500,293.1719055175781,297.1499938964844,293.1499938964844,0.051148772239685,-1411.3297119140625,304.1519470214844,0.7056738138198853,0.0988676473498344,0.0897722765803337,293.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5548719763755798,0.050000000745058,0.0482063107192516,293.28741455078125,297.1499938964844,293.1499938964844,0.0973586663603782,-1741.939208984375,304.1610717773437,0.8207542300224304,0.1568948924541473,0.1107244044542312,293.1879272460937,297.1499938964844,293.1499938964844,0.1574353724718094,-3469.685791015625,304.1542358398437,0.9362322688102722,0.2322324216365814,0.2206621319055557,293.30328369140625,297.1499938964844,293.1499938964844,0.0071737128309905,-2480.524169921875,300.1322021484375,0.5548719763755798,0.050000000745058,0.228669986128807,291.1569519042969,291.1499938964844,274.8500061035156,271.4582214355469,285.8277893066406,293.44610595703125,291.1570739746094,1.0,0.1874186694622039,0.7741397619247437,0.7741397619247437,1.0,1.0,-0.8376961946487427,0.3432856500148773,0.4944105446338653,0.1531483381986618,0.0,0.0,0.1445472240447998,26.12582969665528,25.0,0.5772144794464111,-4502.00146484375,70.6004867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,304.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.0997884795069694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174187958240509,0.1174230352044105,-4.238500423525693e-06,0.0,0.0001012726279441,0.0,0.0,4.572425365447998,0.0,0.0,0.0,0.272447407245636,4.0,0.0,1.0
745560,293.1712646484375,297.1499938964844,293.1499938964844,0.0510051734745502,-1408.9434814453125,304.15185546875,0.7054979205131531,0.0987159982323646,0.0896243602037429,293.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5550817847251892,0.050000000745058,0.0482048504054546,293.2846984863281,297.1499938964844,293.1499938964844,0.0964269042015075,-1728.5289306640625,304.1607360839844,0.8190241456031799,0.155690848827362,0.1098785400390625,293.1873779296875,297.1499938964844,293.1499938964844,0.1570944190025329,-3463.7041015625,304.1540832519531,0.935965657234192,0.2318582236766815,0.2202921211719513,293.30328369140625,297.1499938964844,293.1499938964844,0.0071442024782299,-2473.03515625,300.1058044433594,0.5550817847251892,0.050000000745058,0.2286630570888519,291.1574401855469,291.1499938964844,274.8500061035156,271.4604187011719,285.827392578125,293.4361877441406,291.1575622558594,1.0,0.187160238623619,0.774188756942749,0.774188756942749,1.0,1.0,-0.8360493779182434,0.342362642288208,0.4936867356300354,0.1533647924661636,0.0,0.0,0.1440023928880691,26.0821590423584,25.0,0.993455708026886,-4494.1064453125,70.26878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2358703613281,304.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.0996753647923469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171822771430015,0.1171865090727806,-4.238147539581405e-06,0.0,0.0001011578206089,0.0,0.0,4.562621116638184,0.0,0.0,0.0,0.2724104225635528,4.0,0.0,1.0
745620,293.16973876953125,297.1499938964844,293.1499938964844,0.0507784821093082,-1405.1854248046875,304.151611328125,0.7053318619728088,0.0984857901930809,0.0893921852111816,293.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.555511474609375,0.050000000745058,0.0482018701732158,293.2793884277344,297.1499938964844,293.1499938964844,0.0946139469742775,-1702.3880615234375,304.1601867675781,0.8156086206436157,0.1533550769090652,0.1082276999950409,293.18603515625,297.1499938964844,293.1499938964844,0.1564833968877792,-3452.992431640625,304.1537475585937,0.9355723261833192,0.2311833053827285,0.2196293473243713,293.30303955078125,297.1499938964844,293.1499938964844,0.0070862555876374,-2458.2568359375,300.0535583496094,0.555511474609375,0.050000000745058,0.2286489158868789,291.15826416015625,291.1499938964844,274.8500061035156,271.4648132324219,285.82720947265625,293.4151916503906,291.1583557128906,1.0,0.1866735965013504,0.7742867469787598,0.7742867469787598,1.0,1.0,-0.8329735398292542,0.3405487239360809,0.4924247860908508,0.1539998054504394,0.0,0.0,0.1428406238555908,25.998443603515625,25.0,1.0508131980895996,-4478.0478515625,69.64891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247009277344,304.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.0994668379426002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166645362973213,0.1166687756776809,-4.237350822222652e-06,0.0,0.0001009461993817,0.0,0.0,4.541143894195557,0.0,0.0,0.0,0.2723292410373688,4.0,0.0,1.0
745680,293.16973876953125,297.1499938964844,293.1499938964844,0.0507784821093082,-1405.1854248046875,304.151611328125,0.7053318619728088,0.0984857901930809,0.0893921852111816,293.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.555511474609375,0.050000000745058,0.0482018701732158,293.2793884277344,297.1499938964844,293.1499938964844,0.0946139469742775,-1702.3880615234375,304.1601867675781,0.8156086206436157,0.1533550769090652,0.1082276999950409,293.18603515625,297.1499938964844,293.1499938964844,0.1564833968877792,-3452.992431640625,304.1537475585937,0.9355723261833192,0.2311833053827285,0.2196293473243713,293.30303955078125,297.1499938964844,293.1499938964844,0.0070862555876374,-2458.2568359375,300.0535583496094,0.555511474609375,0.050000000745058,0.2286489158868789,291.15826416015625,291.1499938964844,274.8500061035156,271.4648132324219,285.82720947265625,293.4151916503906,291.1583557128906,1.0,0.1866735965013504,0.7742867469787598,0.7742867469787598,1.0,1.0,-0.8329735398292542,0.3405487239360809,0.4924247860908508,0.1539998054504394,0.0,0.0,0.1428406238555908,25.998443603515625,25.0,1.0508131980895996,-4478.0478515625,69.64891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247009277344,304.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.0994668379426002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166645362973213,0.1166687756776809,-4.237350822222652e-06,0.0,0.0001009461993817,0.0,0.0,4.541143894195557,0.0,0.0,0.0,0.2723292410373688,4.0,0.0,1.0
745740,293.1679382324219,297.1499938964844,293.1499938964844,0.0506344996392726,-1402.81005859375,304.1513061523437,0.7054240703582764,0.0983512103557586,0.089246429502964,293.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5559587478637695,0.050000000745058,0.0481987781822681,293.2741394042969,297.1499938964844,293.1499938964844,0.0928924605250358,-1677.52880859375,304.15966796875,0.8123072981834412,0.1511399745941162,0.1066554933786392,293.1844482421875,297.1499938964844,293.1499938964844,0.1559488475322723,-3443.6279296875,304.15338134765625,0.9353376626968384,0.2305902540683746,0.2190476804971695,293.3025207519531,297.1499938964844,293.1499938964844,0.0070298062637448,-2443.772216796875,300.0021057128906,0.5559587478637695,0.050000000745058,0.2286342531442642,291.1588134765625,291.1499938964844,274.8500061035156,271.4692077636719,285.8282470703125,293.3934631347656,291.15887451171875,1.0,0.1862258464097976,0.7743846774101257,0.7743846774101257,1.0,1.0,-0.8301923871040344,0.338786244392395,0.4914061427116394,0.1548867970705032,0.0,0.0,0.1416262835264206,25.91854858398437,25.0,0.8000485301017761,-4462.24658203125,69.08551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,304.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.0992697402834892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161203831434249,0.116124615073204,-4.236484073771862e-06,0.0,0.0001007461687549,0.0,0.0,4.518555164337158,0.0,0.0,0.0,0.272243320941925,4.0,0.0,1.0
745800,293.1679382324219,297.1499938964844,293.1499938964844,0.0506344996392726,-1402.81005859375,304.1513061523437,0.7054240703582764,0.0983512103557586,0.089246429502964,293.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5559587478637695,0.050000000745058,0.0481987781822681,293.2741394042969,297.1499938964844,293.1499938964844,0.0928924605250358,-1677.52880859375,304.15966796875,0.8123072981834412,0.1511399745941162,0.1066554933786392,293.1844482421875,297.1499938964844,293.1499938964844,0.1559488475322723,-3443.6279296875,304.15338134765625,0.9353376626968384,0.2305902540683746,0.2190476804971695,293.3025207519531,297.1499938964844,293.1499938964844,0.0070298062637448,-2443.772216796875,300.0021057128906,0.5559587478637695,0.050000000745058,0.2286342531442642,291.1588134765625,291.1499938964844,274.8500061035156,271.4692077636719,285.8282470703125,293.3934631347656,291.15887451171875,1.0,0.1862258464097976,0.7743846774101257,0.7743846774101257,1.0,1.0,-0.8301923871040344,0.338786244392395,0.4914061427116394,0.1548867970705032,0.0,0.0,0.1416262835264206,25.91854858398437,25.0,0.8000485301017761,-4462.24658203125,69.08551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,304.0334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.0992697402834892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161203831434249,0.116124615073204,-4.236484073771862e-06,0.0,0.0001007461687549,0.0,0.0,4.518555164337158,0.0,0.0,0.0,0.272243320941925,4.0,0.0,1.0
745860,293.1658630371094,297.1499938964844,293.1499938964844,0.0505732148885726,-1401.8135986328125,304.1509704589844,0.7057903409004211,0.098314419388771,0.0891870856285095,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5564368367195129,0.050000000745058,0.0481954850256443,293.2686462402344,297.1499938964844,293.1499938964844,0.0912975296378135,-1654.4874267578125,304.1590881347656,0.8092203736305237,0.149108275771141,0.1051971688866615,293.18267822265625,297.1499938964844,293.1499938964844,0.1554841250181198,-3435.49169921875,304.1530456542969,0.9352728724479676,0.2300770878791809,0.2185402959585189,293.3017272949219,297.1499938964844,293.1499938964844,0.0069748815149068,-2429.591064453125,299.9515686035156,0.5564368367195129,0.050000000745058,0.228618636727333,291.1591491699219,291.1499938964844,274.8500061035156,271.4736022949219,285.830078125,293.370849609375,291.1591491699219,1.0,0.185816153883934,0.7744949460029602,0.7744949460029602,1.0,1.0,-0.827739417552948,0.3371017575263977,0.4906376302242279,0.1560047566890716,0.0,0.0,0.1403817385435104,25.84001541137696,25.0,0.4101548492908478,-4447.0380859375,68.57965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.0990722849965095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155616044998169,0.1155658364295959,-4.235583674017107e-06,0.0,0.0001005457816063,0.0,0.0,4.495365142822266,0.0,0.0,0.0,0.2721549570560455,4.0,0.0,1.0
745920,293.1658630371094,297.1499938964844,293.1499938964844,0.0505732148885726,-1401.8135986328125,304.1509704589844,0.7057903409004211,0.098314419388771,0.0891870856285095,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5564368367195129,0.050000000745058,0.0481954850256443,293.2686462402344,297.1499938964844,293.1499938964844,0.0912975296378135,-1654.4874267578125,304.1590881347656,0.8092203736305237,0.149108275771141,0.1051971688866615,293.18267822265625,297.1499938964844,293.1499938964844,0.1554841250181198,-3435.49169921875,304.1530456542969,0.9352728724479676,0.2300770878791809,0.2185402959585189,293.3017272949219,297.1499938964844,293.1499938964844,0.0069748815149068,-2429.591064453125,299.9515686035156,0.5564368367195129,0.050000000745058,0.228618636727333,291.1591491699219,291.1499938964844,274.8500061035156,271.4736022949219,285.830078125,293.370849609375,291.1591491699219,1.0,0.185816153883934,0.7744949460029602,0.7744949460029602,1.0,1.0,-0.827739417552948,0.3371017575263977,0.4906376302242279,0.1560047566890716,0.0,0.0,0.1403817385435104,25.84001541137696,25.0,0.4101548492908478,-4447.0380859375,68.57965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.0990722849965095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155616044998169,0.1155658364295959,-4.235583674017107e-06,0.0,0.0001005457816063,0.0,0.0,4.495365142822266,0.0,0.0,0.0,0.2721549570560455,4.0,0.0,1.0
745980,293.16357421875,297.1499938964844,293.1499938964844,0.0506003871560096,-1402.2928466796875,304.1506042480469,0.7064589858055115,0.0983789563179016,0.0892189070582389,293.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5569590330123901,0.050000000745058,0.0481919050216674,293.2628479003906,297.1499938964844,293.1499938964844,0.0898656770586967,-1633.813232421875,304.158447265625,0.8064603209495544,0.1472823023796081,0.1038863882422447,293.18072509765625,297.1499938964844,293.1499938964844,0.155095174908638,-3428.697509765625,304.1526794433594,0.9354065656661988,0.2296467721462249,0.2181111276149749,293.3006591796875,297.1499938964844,293.1499938964844,0.0069216210395097,-2415.775146484375,299.9019470214844,0.5569590330123901,0.050000000745058,0.228601649403572,291.1590576171875,291.1499938964844,274.8500061035156,271.4779968261719,285.83251953125,293.3475952148437,291.15899658203125,1.0,0.1854456067085266,0.7746052742004395,0.7746052742004395,1.0,1.0,-0.8256648182868958,0.3355293273925781,0.49013552069664,0.1573283523321151,0.0,0.0,0.1391762346029281,25.76052474975586,25.0,-0.1506499946117401,-4432.92431640625,68.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,303.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0703125,18000.0,0.0,0.0,0.0988669022917747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150137260556221,0.1150179579854011,-4.234679181536194e-06,0.0,0.0001003373326966,0.0,0.0,4.472621440887451,0.0,0.0,0.0,0.2720679938793182,4.0,0.0,1.0
746040,293.16357421875,297.1499938964844,293.1499938964844,0.0506003871560096,-1402.2928466796875,304.1506042480469,0.7064589858055115,0.0983789563179016,0.0892189070582389,293.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5569590330123901,0.050000000745058,0.0481919050216674,293.2628479003906,297.1499938964844,293.1499938964844,0.0898656770586967,-1633.813232421875,304.158447265625,0.8064603209495544,0.1472823023796081,0.1038863882422447,293.18072509765625,297.1499938964844,293.1499938964844,0.155095174908638,-3428.697509765625,304.1526794433594,0.9354065656661988,0.2296467721462249,0.2181111276149749,293.3006591796875,297.1499938964844,293.1499938964844,0.0069216210395097,-2415.775146484375,299.9019470214844,0.5569590330123901,0.050000000745058,0.228601649403572,291.1590576171875,291.1499938964844,274.8500061035156,271.4779968261719,285.83251953125,293.3475952148437,291.15899658203125,1.0,0.1854456067085266,0.7746052742004395,0.7746052742004395,1.0,1.0,-0.8256648182868958,0.3355293273925781,0.49013552069664,0.1573283523321151,0.0,0.0,0.1391762346029281,25.76052474975586,25.0,-0.1506499946117401,-4432.92431640625,68.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,303.997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0703125,18000.0,0.0,0.0,0.0988669022917747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150137260556221,0.1150179579854011,-4.234679181536194e-06,0.0,0.0001003373326966,0.0,0.0,4.472621440887451,0.0,0.0,0.0,0.2720679938793182,4.0,0.0,1.0
746100,293.162353515625,297.1499938964844,293.1499938964844,0.0506448484957218,-1403.046630859375,304.1504211425781,0.7068917155265808,0.0984456986188888,0.089266836643219,293.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.557228684425354,0.050000000745058,0.0481900610029697,293.25994873046875,297.1499938964844,293.1499938964844,0.0891962498426437,-1624.1507568359375,304.1581420898437,0.8051652312278748,0.1464212536811828,0.1032729595899581,293.1796875,297.1499938964844,293.1499938964844,0.1549267321825027,-3425.759765625,304.1524963378906,0.9355320930480956,0.2294597029685974,0.2179239690303802,293.3000183105469,297.1499938964844,293.1499938964844,0.0068955686874687,-2408.990234375,299.87750244140625,0.557228684425354,0.050000000745058,0.2285929024219513,291.1589050292969,291.1499938964844,274.8500061035156,271.4801940917969,285.834228515625,293.3362731933594,291.1588439941406,1.0,0.1852746307849884,0.7746604084968567,0.7746604084968567,1.0,1.0,-0.8247488737106323,0.3347798585891723,0.4899690449237823,0.1580536365509033,0.0,0.0,0.1385995000600814,25.721445083618164,25.0,-0.3146463632583618,-4426.31689453125,67.93400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,303.9897766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0987602621316909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147519275546073,0.114756166934967,-4.2342403503425885e-06,0.0,0.0001002291101031,0.0,0.0,4.461752414703369,0.0,0.0,0.0,0.2720263004302978,4.0,0.0,1.0
746160,293.1611022949219,297.1499938964844,293.1499938964844,0.0507076829671859,-1404.105224609375,304.1502380371094,0.7073795199394226,0.0985335409641265,0.0893342345952987,293.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5574994087219238,0.050000000745058,0.048188216984272,293.2571105957031,297.1499938964844,293.1499938964844,0.0885484144091606,-1614.800537109375,304.1578369140625,0.8039118051528931,0.1455863565206527,0.1026793271303176,293.1786499023437,297.1499938964844,293.1499938964844,0.1547731161117553,-3423.08203125,304.1523132324219,0.935686469078064,0.2292898446321487,0.2177534699440002,293.2993469238281,297.1499938964844,293.1499938964844,0.0068698921240866,-2402.27880859375,299.8533020019531,0.5574994087219238,0.050000000745058,0.2285841554403305,291.15875244140625,291.1499938964844,274.8500061035156,271.4823913574219,285.8363342285156,293.3253479003906,291.15869140625,1.0,0.1851127445697784,0.7747190594673157,0.7747190594673157,1.0,1.0,-0.8239001035690308,0.3340514600276947,0.489848643541336,0.1588131338357925,0.0,0.0,0.138032853603363,25.68339157104492,25.0,-0.3516863286495209,-4419.93798828125,67.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,303.9821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0986509248614311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144969165325164,0.1145011559128761,-4.233814252074808e-06,0.0,0.0001001181444735,0.0,0.0,4.451169967651367,0.0,0.0,0.0,0.2719857096672058,4.0,0.0,1.0
746220,293.1585693359375,297.1499938964844,293.1499938964844,0.0508849546313285,-1407.0777587890625,304.1498718261719,0.708504319190979,0.0987691581249237,0.0895243659615516,293.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5580378174781799,0.050000000745058,0.0481845624744892,293.2516174316406,297.1499938964844,293.1499938964844,0.0873082056641578,-1596.903076171875,304.15728759765625,0.801516056060791,0.1439875662326812,0.1015437394380569,293.1764831542969,297.1499938964844,293.1499938964844,0.1545068919658661,-3418.443115234375,304.1519775390625,0.9360684156417848,0.2289994060993194,0.2174600958824157,293.2978210449219,297.1499938964844,293.1499938964844,0.0068195471540093,-2389.039794921875,299.8056945800781,0.5580378174781799,0.050000000745058,0.228566825389862,291.1585693359375,291.1499938964844,274.8500061035156,271.4867858886719,285.84161376953125,293.3047790527344,291.1585388183594,1.0,0.1848154664039611,0.7748364210128784,0.7748364210128784,1.0,1.0,-0.8223882913589478,0.3326589465141296,0.4897293746471405,0.1604086309671402,0.0,0.0,0.1369044333696365,25.610820770263672,25.0,-0.2086478173732757,-4407.5859375,67.40306854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,303.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.0984240621328353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139947995543479,0.113999031484127,-4.232987976138247e-06,0.0,9.988791134674102e-05,0.0,0.0,4.430356502532959,0.0,0.0,0.0,0.2719060182571411,4.0,0.0,1.0
746280,293.1585693359375,297.1499938964844,293.1499938964844,0.0508849546313285,-1407.0777587890625,304.1498718261719,0.708504319190979,0.0987691581249237,0.0895243659615516,293.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5580378174781799,0.050000000745058,0.0481845624744892,293.2516174316406,297.1499938964844,293.1499938964844,0.0873082056641578,-1596.903076171875,304.15728759765625,0.801516056060791,0.1439875662326812,0.1015437394380569,293.1764831542969,297.1499938964844,293.1499938964844,0.1545068919658661,-3418.443115234375,304.1519775390625,0.9360684156417848,0.2289994060993194,0.2174600958824157,293.2978210449219,297.1499938964844,293.1499938964844,0.0068195471540093,-2389.039794921875,299.8056945800781,0.5580378174781799,0.050000000745058,0.228566825389862,291.1585693359375,291.1499938964844,274.8500061035156,271.4867858886719,285.84161376953125,293.3047790527344,291.1585388183594,1.0,0.1848154664039611,0.7748364210128784,0.7748364210128784,1.0,1.0,-0.8223882913589478,0.3326589465141296,0.4897293746471405,0.1604086309671402,0.0,0.0,0.1369044333696365,25.610820770263672,25.0,-0.2086478173732757,-4407.5859375,67.40306854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,303.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.0984240621328353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139947995543479,0.113999031484127,-4.232987976138247e-06,0.0,9.988791134674102e-05,0.0,0.0,4.430356502532959,0.0,0.0,0.0,0.2719060182571411,4.0,0.0,1.0
746340,293.1556701660156,297.1499938964844,293.1499938964844,0.0511469468474388,-1411.454833984375,304.14947509765625,0.7098851799964905,0.0991365015506744,0.089808776974678,293.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5585851669311523,0.050000000745058,0.0481808669865131,293.2463073730469,297.1499938964844,293.1499938964844,0.0861358121037483,-1579.986572265625,304.1568298339844,0.7992838621139526,0.1424906849861145,0.1004752442240715,293.1741943359375,297.1499938964844,293.1499938964844,0.1542952507734298,-3414.752197265625,304.15167236328125,0.9365822672843932,0.2287967056035995,0.2172381579875946,293.296142578125,297.1499938964844,293.1499938964844,0.0067703947424888,-2375.968017578125,299.75927734375,0.5585851669311523,0.050000000745058,0.2285492867231369,291.1589660644531,291.1499938964844,274.8500061035156,271.4911804199219,285.854248046875,293.2962646484375,291.15924072265625,1.0,0.1845521330833435,0.7749537825584412,0.7749537825584412,1.0,1.0,-0.8211555480957031,0.3313827812671661,0.4897727966308594,0.1620692163705825,0.0,0.0,0.1356969475746154,25.540287017822266,25.0,1.3383764028549194,-4394.3095703125,67.10890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,303.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98828125,18000.0,0.0,0.0,0.0981856733560562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134799197316169,0.113484151661396,-4.232171704643406e-06,0.0,9.96459712041542e-05,0.0,0.0,4.409060478210449,0.0,0.0,0.0,0.2718247473239898,4.0,0.0,1.0
746400,293.1556701660156,297.1499938964844,293.1499938964844,0.0511469468474388,-1411.454833984375,304.14947509765625,0.7098851799964905,0.0991365015506744,0.089808776974678,293.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5585851669311523,0.050000000745058,0.0481808669865131,293.2463073730469,297.1499938964844,293.1499938964844,0.0861358121037483,-1579.986572265625,304.1568298339844,0.7992838621139526,0.1424906849861145,0.1004752442240715,293.1741943359375,297.1499938964844,293.1499938964844,0.1542952507734298,-3414.752197265625,304.15167236328125,0.9365822672843932,0.2287967056035995,0.2172381579875946,293.296142578125,297.1499938964844,293.1499938964844,0.0067703947424888,-2375.968017578125,299.75927734375,0.5585851669311523,0.050000000745058,0.2285492867231369,291.1589660644531,291.1499938964844,274.8500061035156,271.4911804199219,285.854248046875,293.2962646484375,291.15924072265625,1.0,0.1845521330833435,0.7749537825584412,0.7749537825584412,1.0,1.0,-0.8211555480957031,0.3313827812671661,0.4897727966308594,0.1620692163705825,0.0,0.0,0.1356969475746154,25.540287017822266,25.0,1.3383764028549194,-4394.3095703125,67.10890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,303.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98828125,18000.0,0.0,0.0,0.0981856733560562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134799197316169,0.113484151661396,-4.232171704643406e-06,0.0,9.96459712041542e-05,0.0,0.0,4.409060478210449,0.0,0.0,0.0,0.2718247473239898,4.0,0.0,1.0
746460,293.1522521972656,297.1499938964844,293.1499938964844,0.0515627823770046,-1418.3851318359375,304.1489562988281,0.711771547794342,0.0996891558170318,0.0902683734893798,293.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5591897368431091,0.050000000745058,0.0481768064200878,293.2411193847656,297.1499938964844,293.1499938964844,0.085037775337696,-1564.1392822265625,304.1563720703125,0.7973163723945618,0.1411051899194717,0.0994873791933059,293.17156982421875,297.1499938964844,293.1499938964844,0.1541607528924942,-3412.401123046875,304.1513366699219,0.937376856803894,0.2287130504846573,0.2171303331851959,293.2943420410156,297.1499938964844,293.1499938964844,0.0067217517644166,-2362.796630859375,299.7144470214844,0.5591897368431091,0.050000000745058,0.2285300195217132,291.1611633300781,291.1499938964844,274.8500061035156,271.4955749511719,285.8699951171875,293.29449462890625,291.1614685058594,1.0,0.1843262165784835,0.7750732898712158,0.7750732898712158,1.0,1.0,-0.8203643560409546,0.3303190171718597,0.4900453090667724,0.1637646555900573,0.0,0.0,0.1340570896863937,25.464136123657227,25.0,2.45862340927124,-4378.6923828125,66.87730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,303.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.0979284793138504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128082126379013,0.1128124445676803,-4.231221737427404e-06,0.0,9.93849607766606e-05,0.0,0.0,4.38141679763794,0.0,0.0,0.0,0.2717210352420807,4.0,0.0,1.0
746520,293.1522521972656,297.1499938964844,293.1499938964844,0.0515627823770046,-1418.3851318359375,304.1489562988281,0.711771547794342,0.0996891558170318,0.0902683734893798,293.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5591897368431091,0.050000000745058,0.0481768064200878,293.2411193847656,297.1499938964844,293.1499938964844,0.085037775337696,-1564.1392822265625,304.1563720703125,0.7973163723945618,0.1411051899194717,0.0994873791933059,293.17156982421875,297.1499938964844,293.1499938964844,0.1541607528924942,-3412.401123046875,304.1513366699219,0.937376856803894,0.2287130504846573,0.2171303331851959,293.2943420410156,297.1499938964844,293.1499938964844,0.0067217517644166,-2362.796630859375,299.7144470214844,0.5591897368431091,0.050000000745058,0.2285300195217132,291.1611633300781,291.1499938964844,274.8500061035156,271.4955749511719,285.8699951171875,293.29449462890625,291.1614685058594,1.0,0.1843262165784835,0.7750732898712158,0.7750732898712158,1.0,1.0,-0.8203643560409546,0.3303190171718597,0.4900453090667724,0.1637646555900573,0.0,0.0,0.1340570896863937,25.464136123657227,25.0,2.45862340927124,-4378.6923828125,66.87730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,303.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.0979284793138504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128082126379013,0.1128124445676803,-4.231221737427404e-06,0.0,9.93849607766606e-05,0.0,0.0,4.38141679763794,0.0,0.0,0.0,0.2717210352420807,4.0,0.0,1.0
746580,293.1488647460937,297.1499938964844,293.1499938964844,0.0520667284727096,-1426.80712890625,304.1484680175781,0.7138281464576721,0.1003158316016197,0.0908143818378448,293.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5597797632217407,0.050000000745058,0.048172865062952,293.2362060546875,297.1499938964844,293.1499938964844,0.0840101614594459,-1549.3369140625,304.1559753417969,0.7954646944999695,0.1397930085659027,0.0985561981797218,293.1689758300781,297.1499938964844,293.1499938964844,0.1541090309619903,-3411.5390625,304.1509704589844,0.93827086687088,0.2286972850561142,0.2170974314212799,293.2924194335937,297.1499938964844,293.1499938964844,0.0066748624667525,-2350.12109375,299.670166015625,0.5597797632217407,0.050000000745058,0.2285113334655761,291.16229248046875,291.1499938964844,274.8500061035156,271.4999389648437,285.8846740722656,293.2925720214844,291.162353515625,1.0,0.1841358542442321,0.7751928567886353,0.7751928567886353,1.0,1.0,-0.8198356628417969,0.3294070959091186,0.4904285371303558,0.1654156148433685,0.0,0.0,0.132325068116188,25.39200019836425,25.0,1.2932685613632202,-4362.3447265625,66.69306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,303.9128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.0976419895887374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112049862742424,0.1120540872216224,-4.230052127240924e-06,0.0,9.90942062344402e-05,0.0,0.0,4.35013484954834,0.0,0.0,0.0,0.2716029286384582,4.0,0.0,1.0
746640,293.1488647460937,297.1499938964844,293.1499938964844,0.0520667284727096,-1426.80712890625,304.1484680175781,0.7138281464576721,0.1003158316016197,0.0908143818378448,293.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5597797632217407,0.050000000745058,0.048172865062952,293.2362060546875,297.1499938964844,293.1499938964844,0.0840101614594459,-1549.3369140625,304.1559753417969,0.7954646944999695,0.1397930085659027,0.0985561981797218,293.1689758300781,297.1499938964844,293.1499938964844,0.1541090309619903,-3411.5390625,304.1509704589844,0.93827086687088,0.2286972850561142,0.2170974314212799,293.2924194335937,297.1499938964844,293.1499938964844,0.0066748624667525,-2350.12109375,299.670166015625,0.5597797632217407,0.050000000745058,0.2285113334655761,291.16229248046875,291.1499938964844,274.8500061035156,271.4999389648437,285.8846740722656,293.2925720214844,291.162353515625,1.0,0.1841358542442321,0.7751928567886353,0.7751928567886353,1.0,1.0,-0.8198356628417969,0.3294070959091186,0.4904285371303558,0.1654156148433685,0.0,0.0,0.132325068116188,25.39200019836425,25.0,1.2932685613632202,-4362.3447265625,66.69306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,303.9128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.0976419895887374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112049862742424,0.1120540872216224,-4.230052127240924e-06,0.0,9.90942062344402e-05,0.0,0.0,4.35013484954834,0.0,0.0,0.0,0.2716029286384582,4.0,0.0,1.0
746700,293.14727783203125,297.1499938964844,293.1499938964844,0.0523375384509563,-1431.3416748046875,304.14825439453125,0.7148653268814087,0.1006453856825828,0.0911044105887413,293.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5600565671920776,0.050000000745058,0.0481710247695446,293.23388671875,297.1499938964844,293.1499938964844,0.0835184305906295,-1542.2646484375,304.1557922363281,0.7945564985275269,0.1391599476337433,0.0981076881289482,293.1676940917969,297.1499938964844,293.1499938964844,0.154106929898262,-3411.53515625,304.1508178710937,0.938719630241394,0.2287074029445648,0.2170999646186828,293.2914123535156,297.1499938964844,293.1499938964844,0.0066520008258521,-2343.954345703125,299.6481628417969,0.5600565671920776,0.050000000745058,0.2285026013851165,291.162353515625,291.1499938964844,274.8500061035156,271.50213623046875,285.8914794921875,293.2915954589844,291.162353515625,1.0,0.1840530931949615,0.7752525806427002,0.7752525806427002,1.0,1.0,-0.8196358680725098,0.3289995789527893,0.4906362891197204,0.1662020236253738,0.0,0.0,0.1314929276704788,25.35890007019043,25.0,0.5625433921813965,-4354.626953125,66.6153335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,303.90118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.0974865034222602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116814240813255,0.1116856560111045,-4.229450496495701e-06,0.0,9.89364125416614e-05,0.0,0.0,4.334913730621338,0.0,0.0,0.0,0.2715448141098022,4.0,0.0,1.0
746760,293.145751953125,297.1499938964844,293.1499938964844,0.052616786211729,-1436.02294921875,304.1480712890625,0.7158973217010498,0.10098247975111,0.0914020240306854,293.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5603195428848267,0.050000000745058,0.0481692813336849,293.2316589355469,297.1499938964844,293.1499938964844,0.0830384939908981,-1535.3685302734375,304.1556091308594,0.7936528921127319,0.1385396718978881,0.0976685658097267,293.1664733886719,297.1499938964844,293.1499938964844,0.1541165560483932,-3411.740478515625,304.150634765625,0.93916118144989,0.2287266850471496,0.2171118408441543,293.2904357910156,297.1499938964844,293.1499938964844,0.0066295014694333,-2337.886962890625,299.62628173828125,0.5603195428848267,0.050000000745058,0.228494331240654,291.1622009277344,291.1499938964844,274.8500061035156,271.5043334960937,285.8979187011719,293.2906188964844,291.162109375,1.0,0.1839774549007415,0.7753111720085144,0.7753111720085144,1.0,1.0,-0.8194683790206909,0.3286230862140655,0.4908452928066253,0.1669514626264572,0.0,0.0,0.1306967437267303,25.32777976989746,25.0,-0.1356898099184036,-4347.30517578125,66.54547882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189636230469,303.8898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.0973243117332458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113273426890373,0.1113315746188163,-4.2288611439289525e-06,0.0,9.877180855255574e-05,0.0,0.0,4.320281505584717,0.0,0.0,0.0,0.2714887857437134,4.0,0.0,1.0
746820,293.14288330078125,297.1499938964844,293.1499938964844,0.053194873034954,-1445.73095703125,304.14776611328125,0.7179311513900757,0.1016731858253479,0.0920145809650421,293.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5608001351356506,0.050000000745058,0.0481661036610603,293.2274169921875,297.1499938964844,293.1499938964844,0.0821096822619438,-1522.0411376953125,304.1552734375,0.7918469309806824,0.1373323649168014,0.0968151912093162,293.1640930175781,297.1499938964844,293.1499938964844,0.1541658639907837,-3412.686767578125,304.1503601074219,0.9400094747543336,0.2287880331277847,0.2171591818332672,293.2884826660156,297.1499938964844,293.1499938964844,0.0065854699350893,-2326.01416015625,299.582763671875,0.5608001351356506,0.050000000745058,0.228479266166687,291.1612548828125,291.1499938964844,274.8500061035156,271.5087280273437,285.9093933105469,293.28863525390625,291.1610412597656,1.0,0.1838457435369491,0.7754284143447876,0.7754284143447876,1.0,1.0,-0.8192144632339478,0.3279661238193512,0.4912483394145965,0.1683126538991928,0.0,0.0,0.1292548328638076,25.27141571044922,25.0,-1.3678139448165894,-4334.0908203125,66.42680358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,303.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.0969848409295082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110679768025875,0.1106839925050735,-4.227755198371597e-06,0.0,9.842728468356654e-05,0.0,0.0,4.2935099601745605,0.0,0.0,0.0,0.2713857889175415,4.0,0.0,1.0
746880,293.14288330078125,297.1499938964844,293.1499938964844,0.053194873034954,-1445.73095703125,304.14776611328125,0.7179311513900757,0.1016731858253479,0.0920145809650421,293.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5608001351356506,0.050000000745058,0.0481661036610603,293.2274169921875,297.1499938964844,293.1499938964844,0.0821096822619438,-1522.0411376953125,304.1552734375,0.7918469309806824,0.1373323649168014,0.0968151912093162,293.1640930175781,297.1499938964844,293.1499938964844,0.1541658639907837,-3412.686767578125,304.1503601074219,0.9400094747543336,0.2287880331277847,0.2171591818332672,293.2884826660156,297.1499938964844,293.1499938964844,0.0065854699350893,-2326.01416015625,299.582763671875,0.5608001351356506,0.050000000745058,0.228479266166687,291.1612548828125,291.1499938964844,274.8500061035156,271.5087280273437,285.9093933105469,293.28863525390625,291.1610412597656,1.0,0.1838457435369491,0.7754284143447876,0.7754284143447876,1.0,1.0,-0.8192144632339478,0.3279661238193512,0.4912483394145965,0.1683126538991928,0.0,0.0,0.1292548328638076,25.27141571044922,25.0,-1.3678139448165894,-4334.0908203125,66.42680358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,303.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.0969848409295082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110679768025875,0.1106839925050735,-4.227755198371597e-06,0.0,9.842728468356654e-05,0.0,0.0,4.2935099601745605,0.0,0.0,0.0,0.2713857889175415,4.0,0.0,1.0
746940,293.1402893066406,297.1499938964844,293.1499938964844,0.0537903718650341,-1455.75439453125,304.14752197265625,0.7199041843414307,0.1023773178458213,0.0926421135663986,293.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5612149834632874,0.050000000745058,0.0481633767485618,293.2235107421875,297.1499938964844,293.1499938964844,0.0812153071165084,-1509.2310791015625,304.155029296875,0.7900241613388062,0.1361622363328933,0.0959898084402084,293.16192626953125,297.1499938964844,293.1499938964844,0.1542476564645767,-3414.209228515625,304.1501159667969,0.9407930970191956,0.2288738042116165,0.2172318994998932,293.2865295410156,297.1499938964844,293.1499938964844,0.0065425462089478,-2314.4306640625,299.53961181640625,0.5612149834632874,0.050000000745058,0.2284663170576095,291.15966796875,291.1499938964844,274.8500061035156,271.5131225585937,285.9187316894531,293.28668212890625,291.15936279296875,1.0,0.1837374716997146,0.7755456566810608,0.7755456566810608,1.0,1.0,-0.8190456628799438,0.3274396657943725,0.4916059672832489,0.1694548726081848,0.0,0.0,0.1280713230371475,25.2227840423584,25.0,-2.278903245925904,-4323.1240234375,66.33236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,303.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.0966361910104751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101394444704055,0.110143668949604,-4.226796136208577e-06,0.0,9.80734475888312e-05,0.0,0.0,4.271152973175049,0.0,0.0,0.0,0.2712992131710052,4.0,0.0,1.0
747000,293.1402893066406,297.1499938964844,293.1499938964844,0.0537903718650341,-1455.75439453125,304.14752197265625,0.7199041843414307,0.1023773178458213,0.0926421135663986,293.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5612149834632874,0.050000000745058,0.0481633767485618,293.2235107421875,297.1499938964844,293.1499938964844,0.0812153071165084,-1509.2310791015625,304.155029296875,0.7900241613388062,0.1361622363328933,0.0959898084402084,293.16192626953125,297.1499938964844,293.1499938964844,0.1542476564645767,-3414.209228515625,304.1501159667969,0.9407930970191956,0.2288738042116165,0.2172318994998932,293.2865295410156,297.1499938964844,293.1499938964844,0.0065425462089478,-2314.4306640625,299.53961181640625,0.5612149834632874,0.050000000745058,0.2284663170576095,291.15966796875,291.1499938964844,274.8500061035156,271.5131225585937,285.9187316894531,293.28668212890625,291.15936279296875,1.0,0.1837374716997146,0.7755456566810608,0.7755456566810608,1.0,1.0,-0.8190456628799438,0.3274396657943725,0.4916059672832489,0.1694548726081848,0.0,0.0,0.1280713230371475,25.2227840423584,25.0,-2.278903245925904,-4323.1240234375,66.33236694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,303.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.0966361910104751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101394444704055,0.110143668949604,-4.226796136208577e-06,0.0,9.80734475888312e-05,0.0,0.0,4.271152973175049,0.0,0.0,0.0,0.2712992131710052,4.0,0.0,1.0
747060,293.1380310058594,297.1499938964844,293.1499938964844,0.0543935224413871,-1465.9288330078125,304.1473388671875,0.7217974066734314,0.1030855923891067,0.0932758823037147,293.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5615605115890503,0.050000000745058,0.0481611117720603,293.219970703125,297.1499938964844,293.1499938964844,0.0803473070263862,-1496.8197021484375,304.15478515625,0.7881665825843811,0.1350214183330536,0.0951868072152137,293.1599426269531,297.1499938964844,293.1499938964844,0.1543532460927963,-3416.149169921875,304.14990234375,0.941496729850769,0.2289779633283615,0.2173239886760711,293.28466796875,297.1499938964844,293.1499938964844,0.0065005267970263,-2303.063232421875,299.4967956542969,0.5615605115890503,0.050000000745058,0.2284555733203888,291.1576538085937,291.1499938964844,274.8500061035156,271.5175170898437,285.92578125,293.2848205566406,291.1573486328125,1.0,0.18364979326725,0.7756591439247131,0.7756591439247131,1.0,1.0,-0.8189375400543213,0.3270400166511535,0.4918975532054901,0.1703552305698394,0.0,0.0,0.1271912902593612,25.181739807128903,25.0,-2.8033041954040527,-4314.61962890625,66.25809478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,303.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0962952300906181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097284108400344,0.1097326427698135,-4.226031251164386e-06,0.0,9.772741759661584e-05,0.0,0.0,4.254121780395508,0.0,0.0,0.0,0.2712326645851135,4.0,0.0,1.0
