time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.1380310058594,297.1499938964844,293.1499938964844,0.0543935224413871,-1465.9288330078125,304.1473388671875,0.7217974066734314,0.1030855923891067,0.0932758823037147,293.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5615605115890503,0.050000000745058,0.0481611117720603,293.219970703125,297.1499938964844,293.1499938964844,0.0803473070263862,-1496.8197021484375,304.15478515625,0.7881665825843811,0.1350214183330536,0.0951868072152137,293.1599426269531,297.1499938964844,293.1499938964844,0.1543532460927963,-3416.149169921875,304.14990234375,0.941496729850769,0.2289779633283615,0.2173239886760711,293.28466796875,297.1499938964844,293.1499938964844,0.0065005267970263,-2303.063232421875,299.4967956542969,0.5615605115890503,0.050000000745058,0.2284555733203888,291.1576538085937,291.1499938964844,274.8500061035156,271.5175170898437,285.92578125,293.2848205566406,291.1573486328125,1.0,0.18364979326725,0.7756591439247131,0.7756591439247131,1.0,1.0,-0.8189375400543213,0.3270400166511535,0.4918975532054901,0.1703552305698394,0.0,0.0,0.1271912902593612,25.181739807128903,25.0,-2.8033041954040527,-4314.61962890625,66.25809478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,303.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0962952300906181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097284108400344,0.1097326427698135,-4.226031251164386e-06,0.0,9.772741759661584e-05,0.0,0.0,4.254121780395508,0.0,0.0,0.0,0.2712326645851135,4.0,0.0,1.0
747180,293.13604736328125,297.1499938964844,293.1499938964844,0.0549957901239395,-1476.109619140625,304.147216796875,0.7236025333404541,0.1037902608513832,0.0939084440469741,293.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5618409514427185,0.050000000745058,0.0481592789292335,293.2167663574219,297.1499938964844,293.1499938964844,0.0794955566525459,-1484.659423828125,304.1546325683594,0.7862599492073059,0.1338987946510315,0.0943986698985099,293.1581115722656,297.1499938964844,293.1499938964844,0.154473602771759,-3418.34375,304.14971923828125,0.9421170949935912,0.229094311594963,0.2174292355775833,293.28289794921875,297.1499938964844,293.1499938964844,0.006459224037826,-2291.84228515625,299.4542541503906,0.5618409514427185,0.050000000745058,0.2284468859434127,291.155517578125,291.1499938964844,274.8500061035156,271.5219116210937,285.93072509765625,293.2830505371094,291.1551818847656,1.0,0.1835783571004867,0.7757726311683655,0.7757726311683655,1.0,1.0,-0.818864643573761,0.3267516195774078,0.4921130239963531,0.1710212379693985,0.0,0.0,0.1266046613454818,25.14742851257324,25.0,-3.0186188220977783,-4308.37451171875,66.19876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,303.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0959790274500846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094439700245857,0.1094482019543647,-4.225466454954585e-06,0.0,9.740651148604228e-05,0.0,0.0,4.242306232452393,0.0,0.0,0.0,0.271185964345932,4.0,0.0,1.0
747240,293.13604736328125,297.1499938964844,293.1499938964844,0.0549957901239395,-1476.109619140625,304.147216796875,0.7236025333404541,0.1037902608513832,0.0939084440469741,293.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5618409514427185,0.050000000745058,0.0481592789292335,293.2167663574219,297.1499938964844,293.1499938964844,0.0794955566525459,-1484.659423828125,304.1546325683594,0.7862599492073059,0.1338987946510315,0.0943986698985099,293.1581115722656,297.1499938964844,293.1499938964844,0.154473602771759,-3418.34375,304.14971923828125,0.9421170949935912,0.229094311594963,0.2174292355775833,293.28289794921875,297.1499938964844,293.1499938964844,0.006459224037826,-2291.84228515625,299.4542541503906,0.5618409514427185,0.050000000745058,0.2284468859434127,291.155517578125,291.1499938964844,274.8500061035156,271.5219116210937,285.93072509765625,293.2830505371094,291.1551818847656,1.0,0.1835783571004867,0.7757726311683655,0.7757726311683655,1.0,1.0,-0.818864643573761,0.3267516195774078,0.4921130239963531,0.1710212379693985,0.0,0.0,0.1266046613454818,25.14742851257324,25.0,-3.0186188220977783,-4308.37451171875,66.19876098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23004150390625,303.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0959790274500846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094439700245857,0.1094482019543647,-4.225466454954585e-06,0.0,9.740651148604228e-05,0.0,0.0,4.242306232452393,0.0,0.0,0.0,0.271185964345932,4.0,0.0,1.0
747300,293.1351928710937,297.1499938964844,293.1499938964844,0.0552945956587791,-1481.168212890625,304.1471862792969,0.724470853805542,0.1041395142674446,0.0942225307226181,293.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5619582533836365,0.050000000745058,0.0481585152447223,293.2153015136719,297.1499938964844,293.1499938964844,0.0790729001164436,-1478.6319580078125,304.154541015625,0.7852842807769775,0.1333409249782562,0.0940079465508461,293.15728759765625,297.1499938964844,293.1499938964844,0.1545374244451522,-3419.502197265625,304.149658203125,0.9423965811729432,0.2291558533906936,0.2174855470657348,293.2820739746094,297.1499938964844,293.1499938964844,0.0064387768507003,-2286.26513671875,299.43310546875,0.5619582533836365,0.050000000745058,0.2284432649612426,291.1544189453125,291.1499938964844,274.8500061035156,271.52410888671875,285.9324951171875,293.2821960449219,291.15411376953125,1.0,0.1835479140281677,0.7758293747901917,0.7758293747901917,1.0,1.0,-0.8188350200653076,0.3266406059265136,0.4921943843364715,0.1712795794010162,0.0,0.0,0.1264192759990692,25.132719039916992,25.0,-3.0064406394958496,-4306.0390625,66.17359161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,303.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.0958353355526924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093488559126854,0.1093530803918838,-4.225261363899335e-06,0.0,9.726068674353884e-05,0.0,0.0,4.238339900970459,0.0,0.0,0.0,0.2711700201034546,4.0,0.0,1.0
747360,293.1343688964844,297.1499938964844,293.1499938964844,0.0555909797549247,-1486.1903076171875,304.14715576171875,0.7253172397613525,0.1044863387942314,0.0945345386862754,293.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5620619058609009,0.050000000745058,0.0481578409671783,293.2139587402344,297.1499938964844,293.1499938964844,0.0786504000425338,-1472.610595703125,304.15447998046875,0.7842915654182434,0.1327832341194152,0.0936179533600807,293.156494140625,297.1499938964844,293.1499938964844,0.1546025425195694,-3420.68017578125,304.14959716796875,0.9426572918891908,0.229219302535057,0.2175438106060028,293.28125,297.1499938964844,293.1499938964844,0.0064184521324932,-2280.702392578125,299.4120178222656,0.5620619058609009,0.050000000745058,0.228440061211586,291.15338134765625,291.1499938964844,274.8500061035156,271.5262756347656,285.9339599609375,293.2813720703125,291.1531066894531,1.0,0.1835205107927322,0.775883674621582,0.775883674621582,1.0,1.0,-0.8188067078590393,0.3265450000762939,0.4922617375850677,0.1715002655982971,0.0,0.0,0.1262992173433303,25.11958312988281,25.0,-2.8986566066741943,-4304.16357421875,66.15083312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262268066406,303.8132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.0957039818167686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092831864953041,0.1092874109745025,-4.225105840305332e-06,0.0,9.712737664813176e-05,0.0,0.0,4.235588550567627,0.0,0.0,0.0,0.271158754825592,4.0,0.0,1.0
747420,293.1329345703125,297.1499938964844,293.1499938964844,0.0561760179698467,-1496.1158447265625,304.1471252441406,0.7269526124000549,0.1051735058426857,0.0951527133584022,293.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5622343420982361,0.050000000745058,0.0481567196547985,293.21148681640625,297.1499938964844,293.1499938964844,0.0777995586395263,-1460.4957275390625,304.1544189453125,0.7822489142417908,0.1316609978675842,0.092835284769535,293.155029296875,297.1499938964844,293.1499938964844,0.1547344475984573,-3423.0556640625,304.1495056152344,0.943131685256958,0.2293516397476196,0.2176657766103744,293.2797241210937,297.1499938964844,293.1499938964844,0.006378052290529,-2269.578125,299.3701171875,0.5622343420982361,0.050000000745058,0.2284347414970398,291.151611328125,291.1499938964844,274.8500061035156,271.5306701660156,285.9361877441406,293.27984619140625,291.1513671875,1.0,0.1834732890129089,0.7759922742843628,0.7759922742843628,1.0,1.0,-0.8187479972839355,0.3263846337795257,0.4923633933067322,0.1718611717224121,0.0,0.0,0.1262134611606598,25.097545623779297,25.0,-2.442028760910034,-4301.4658203125,66.11087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,303.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0954832434654235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092238500714302,0.1092280745506286,-4.224926669849083e-06,0.0,9.690335718914866e-05,0.0,0.0,4.233063697814941,0.0,0.0,0.0,0.271147757768631,4.0,0.0,1.0
747480,293.1329345703125,297.1499938964844,293.1499938964844,0.0561760179698467,-1496.1158447265625,304.1471252441406,0.7269526124000549,0.1051735058426857,0.0951527133584022,293.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5622343420982361,0.050000000745058,0.0481567196547985,293.21148681640625,297.1499938964844,293.1499938964844,0.0777995586395263,-1460.4957275390625,304.1544189453125,0.7822489142417908,0.1316609978675842,0.092835284769535,293.155029296875,297.1499938964844,293.1499938964844,0.1547344475984573,-3423.0556640625,304.1495056152344,0.943131685256958,0.2293516397476196,0.2176657766103744,293.2797241210937,297.1499938964844,293.1499938964844,0.006378052290529,-2269.578125,299.3701171875,0.5622343420982361,0.050000000745058,0.2284347414970398,291.151611328125,291.1499938964844,274.8500061035156,271.5306701660156,285.9361877441406,293.27984619140625,291.1513671875,1.0,0.1834732890129089,0.7759922742843628,0.7759922742843628,1.0,1.0,-0.8187479972839355,0.3263846337795257,0.4923633933067322,0.1718611717224121,0.0,0.0,0.1262134611606598,25.097545623779297,25.0,-2.442028760910034,-4301.4658203125,66.11087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,303.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0954832434654235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092238500714302,0.1092280745506286,-4.224926669849083e-06,0.0,9.690335718914866e-05,0.0,0.0,4.233063697814941,0.0,0.0,0.0,0.271147757768631,4.0,0.0,1.0
747540,293.1317138671875,297.1499938964844,293.1499938964844,0.0567517802119255,-1505.900146484375,304.1471252441406,0.7285222411155701,0.1058542355895042,0.0957647338509559,293.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5623648166656494,0.050000000745058,0.0481558740139007,293.2094421386719,297.1499938964844,293.1499938964844,0.0769329294562339,-1448.17236328125,304.1543884277344,0.7801166772842407,0.1305212527513504,0.0920422449707984,293.1537170410156,297.1499938964844,293.1499938964844,0.1548676490783691,-3425.44091796875,304.1494445800781,0.9435508847236632,0.2294916808605194,0.217795118689537,293.2783203125,297.1499938964844,293.1499938964844,0.0063379420898854,-2258.439697265625,299.3285217285156,0.5623648166656494,0.050000000745058,0.2284307181835174,291.1502380371094,291.1499938964844,274.8500061035156,271.5350646972656,285.9376220703125,293.2784423828125,291.1500549316406,1.0,0.1834342628717422,0.7761008739471436,0.7761008739471436,1.0,1.0,-0.8186802268028259,0.3262597620487213,0.4924204349517822,0.1721210330724716,0.0,0.0,0.1262782663106918,25.080461502075195,25.0,-1.8629788160324097,-4299.7705078125,66.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,303.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0953235253691673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092358231544494,0.1092400476336479,-4.224885287840152e-06,0.0,9.674125612946229e-05,0.0,0.0,4.23349666595459,0.0,0.0,0.0,0.2711484134197235,4.0,0.0,1.0
747600,293.1317138671875,297.1499938964844,293.1499938964844,0.0567517802119255,-1505.900146484375,304.1471252441406,0.7285222411155701,0.1058542355895042,0.0957647338509559,293.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5623648166656494,0.050000000745058,0.0481558740139007,293.2094421386719,297.1499938964844,293.1499938964844,0.0769329294562339,-1448.17236328125,304.1543884277344,0.7801166772842407,0.1305212527513504,0.0920422449707984,293.1537170410156,297.1499938964844,293.1499938964844,0.1548676490783691,-3425.44091796875,304.1494445800781,0.9435508847236632,0.2294916808605194,0.217795118689537,293.2783203125,297.1499938964844,293.1499938964844,0.0063379420898854,-2258.439697265625,299.3285217285156,0.5623648166656494,0.050000000745058,0.2284307181835174,291.1502380371094,291.1499938964844,274.8500061035156,271.5350646972656,285.9376220703125,293.2784423828125,291.1500549316406,1.0,0.1834342628717422,0.7761008739471436,0.7761008739471436,1.0,1.0,-0.8186802268028259,0.3262597620487213,0.4924204349517822,0.1721210330724716,0.0,0.0,0.1262782663106918,25.080461502075195,25.0,-1.8629788160324097,-4299.7705078125,66.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,303.8007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0953235253691673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092358231544494,0.1092400476336479,-4.224885287840152e-06,0.0,9.674125612946229e-05,0.0,0.0,4.23349666595459,0.0,0.0,0.0,0.2711484134197235,4.0,0.0,1.0
747660,293.13067626953125,297.1499938964844,293.1499938964844,0.0573203973472118,-1515.580078125,304.1471252441406,0.730038046836853,0.1065305918455123,0.0963726341724395,293.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5624586343765259,0.050000000745058,0.0481552630662918,293.207763671875,297.1499938964844,293.1499938964844,0.0760455876588821,-1435.5750732421875,304.1544189453125,0.7778887748718262,0.1293590366840362,0.091234266757965,293.15252685546875,297.1499938964844,293.1499938964844,0.155003473162651,-3427.862548828125,304.1494140625,0.9439249634742736,0.2296403497457504,0.2179326713085174,293.27703857421875,297.1499938964844,293.1499938964844,0.0062981038354337,-2247.288818359375,299.2872314453125,0.5624586343765259,0.050000000745058,0.228427842259407,291.14923095703125,291.1499938964844,274.8500061035156,271.5394592285156,285.9382629394531,293.2771301269531,291.14910888671875,1.0,0.1834015250205993,0.7762060761451721,0.7762060761451721,1.0,1.0,-0.8186010122299194,0.3261680006980896,0.4924329817295074,0.1722819060087204,0.0,0.0,0.1264491230249405,25.067455291748047,25.0,-1.3517634868621826,-4298.78857421875,66.04586029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,303.7960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.095227912068367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092975586652755,0.109301783144474,-4.224942131259013e-06,0.0,9.664422395871952e-05,0.0,0.0,4.235994815826416,0.0,0.0,0.0,0.2711572647094726,4.0,0.0,1.0
747720,293.13067626953125,297.1499938964844,293.1499938964844,0.0573203973472118,-1515.580078125,304.1471252441406,0.730038046836853,0.1065305918455123,0.0963726341724395,293.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5624586343765259,0.050000000745058,0.0481552630662918,293.207763671875,297.1499938964844,293.1499938964844,0.0760455876588821,-1435.5750732421875,304.1544189453125,0.7778887748718262,0.1293590366840362,0.091234266757965,293.15252685546875,297.1499938964844,293.1499938964844,0.155003473162651,-3427.862548828125,304.1494140625,0.9439249634742736,0.2296403497457504,0.2179326713085174,293.27703857421875,297.1499938964844,293.1499938964844,0.0062981038354337,-2247.288818359375,299.2872314453125,0.5624586343765259,0.050000000745058,0.228427842259407,291.14923095703125,291.1499938964844,274.8500061035156,271.5394592285156,285.9382629394531,293.2771301269531,291.14910888671875,1.0,0.1834015250205993,0.7762060761451721,0.7762060761451721,1.0,1.0,-0.8186010122299194,0.3261680006980896,0.4924329817295074,0.1722819060087204,0.0,0.0,0.1264491230249405,25.067455291748047,25.0,-1.3517634868621826,-4298.78857421875,66.04586029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,303.7960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.095227912068367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092975586652755,0.109301783144474,-4.224942131259013e-06,0.0,9.664422395871952e-05,0.0,0.0,4.235994815826416,0.0,0.0,0.0,0.2711572647094726,4.0,0.0,1.0
747780,293.1297607421875,297.1499938964844,293.1499938964844,0.0578831657767295,-1525.178955078125,304.14715576171875,0.7315087914466858,0.1072030663490295,0.0969772562384605,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.56252121925354,0.050000000745058,0.0481548607349395,293.2063903808594,297.1499938964844,293.1499938964844,0.0751360952854156,-1422.6890869140625,304.1544494628906,0.7755678296089172,0.1281726062297821,0.0904097408056259,293.15142822265625,297.1499938964844,293.1499938964844,0.1551433056592941,-3430.34814453125,304.1493835449219,0.9442627429962158,0.2297977060079574,0.2180786430835724,293.27587890625,297.1499938964844,293.1499938964844,0.006258531473577,-2236.133544921875,299.2461853027344,0.56252121925354,0.050000000745058,0.228425920009613,291.1485290527344,291.1499938964844,274.8500061035156,271.5438232421875,285.93817138671875,293.2759704589844,291.1484375,1.0,0.1833735108375549,0.7763112783432007,0.7763112783432007,1.0,1.0,-0.8185095191001892,0.3261075317859649,0.4924019575119018,0.1723482608795166,0.0,0.0,0.1266955733299255,25.057706832885746,25.0,-0.9647913575172424,-4298.38818359375,66.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,303.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0951937437057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093945726752281,0.1093987971544265,-4.225067186780507e-06,0.0,9.660954674473032e-05,0.0,0.0,4.239955902099609,0.0,0.0,0.0,0.271171897649765,4.0,0.0,1.0
747840,293.1297607421875,297.1499938964844,293.1499938964844,0.0578831657767295,-1525.178955078125,304.14715576171875,0.7315087914466858,0.1072030663490295,0.0969772562384605,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.56252121925354,0.050000000745058,0.0481548607349395,293.2063903808594,297.1499938964844,293.1499938964844,0.0751360952854156,-1422.6890869140625,304.1544494628906,0.7755678296089172,0.1281726062297821,0.0904097408056259,293.15142822265625,297.1499938964844,293.1499938964844,0.1551433056592941,-3430.34814453125,304.1493835449219,0.9442627429962158,0.2297977060079574,0.2180786430835724,293.27587890625,297.1499938964844,293.1499938964844,0.006258531473577,-2236.133544921875,299.2461853027344,0.56252121925354,0.050000000745058,0.228425920009613,291.1485290527344,291.1499938964844,274.8500061035156,271.5438232421875,285.93817138671875,293.2759704589844,291.1484375,1.0,0.1833735108375549,0.7763112783432007,0.7763112783432007,1.0,1.0,-0.8185095191001892,0.3261075317859649,0.4924019575119018,0.1723482608795166,0.0,0.0,0.1266955733299255,25.057706832885746,25.0,-0.9647913575172424,-4298.38818359375,66.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,303.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0951937437057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093945726752281,0.1093987971544265,-4.225067186780507e-06,0.0,9.660954674473032e-05,0.0,0.0,4.239955902099609,0.0,0.0,0.0,0.271171897649765,4.0,0.0,1.0
747900,293.1293640136719,297.1499938964844,293.1499938964844,0.0581623166799545,-1529.947509765625,304.14715576171875,0.7322283387184143,0.1075374856591224,0.0972781479358673,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5625419616699219,0.050000000745058,0.0481547266244888,293.205810546875,297.1499938964844,293.1499938964844,0.0746728554368019,-1416.1368408203125,304.15447998046875,0.7743735313415527,0.127570241689682,0.0899910554289817,293.1509094238281,297.1499938964844,293.1499938964844,0.1552149504423141,-3431.61962890625,304.1493530273437,0.9444198608398438,0.2298794835805893,0.2181547433137893,293.2753295898437,297.1499938964844,293.1499938964844,0.0062388526275753,-2230.558349609375,299.2257080078125,0.5625419616699219,0.050000000745058,0.2284252941608429,291.14825439453125,291.1499938964844,274.8500061035156,271.5460205078125,285.9378356933594,293.2754211425781,291.1481628417969,1.0,0.1833608746528625,0.7763638496398926,0.7763638496398926,1.0,1.0,-0.8184585571289062,0.3260880708694458,0.492370456457138,0.1723475903272628,0.0,0.0,0.1268408149480819,25.05388259887696,25.0,-0.8131702542304993,-4298.39013671875,66.00463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,303.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0951983779668808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094533577561378,0.1094575896859169,-4.225149496051017e-06,0.0,9.66142542893067e-05,0.0,0.0,4.242362976074219,0.0,0.0,0.0,0.2711808979511261,4.0,0.0,1.0
747960,293.1289978027344,297.1499938964844,293.1499938964844,0.058439701795578,-1534.690673828125,304.1471862792969,0.7329373359680176,0.1078703105449676,0.0975777357816696,293.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.562556266784668,0.050000000745058,0.0481546334922313,293.205322265625,297.1499938964844,293.1499938964844,0.0742041245102882,-1409.5152587890625,304.1545104980469,0.773158073425293,0.126962274312973,0.0895682722330093,293.15045166015625,297.1499938964844,293.1499938964844,0.1552877277135849,-3432.909912109375,304.1493530273437,0.9445698261260986,0.2299632579088211,0.2182327657938003,293.2748107910156,297.1499938964844,293.1499938964844,0.0062192329205572,-2224.982666015625,299.2052917480469,0.562556266784668,0.050000000745058,0.228424847126007,291.14801025390625,291.1499938964844,274.8500061035156,271.5482177734375,285.9373474121094,293.27490234375,291.14794921875,1.0,0.1833489686250686,0.7764156460762024,0.7764156460762024,1.0,1.0,-0.8184036612510681,0.3260750770568847,0.4923285841941833,0.1723254472017288,0.0,0.0,0.1269975304603576,25.05068016052246,25.0,-0.6807994842529297,-4298.52294921875,65.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,303.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.0952164903283119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095176488161087,0.1095218732953071,-4.225242264510598e-06,0.0,9.663263335824011e-05,0.0,0.0,4.244998455047607,0.0,0.0,0.0,0.2711907923221588,4.0,0.0,1.0
748020,293.1283874511719,297.1499938964844,293.1499938964844,0.0589889362454414,-1544.0968017578125,304.1471862792969,0.7343255877494812,0.1085307300090789,0.0981725826859474,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5625684261322021,0.050000000745058,0.0481545552611351,293.2044677734375,297.1499938964844,293.1499938964844,0.0732525959610939,-1396.1004638671875,304.15460205078125,0.7706738114356995,0.1257323920726776,0.0887125805020332,293.1495361328125,297.1499938964844,293.1499938964844,0.1554361432790756,-3435.5380859375,304.1493225097656,0.944851279258728,0.2301354110240936,0.2183936387300491,293.2738342285156,297.1499938964844,293.1499938964844,0.0061801727861166,-2213.8310546875,299.1645812988281,0.5625684261322021,0.050000000745058,0.2284244894981384,291.1476745605469,291.1499938964844,274.8500061035156,271.5526123046875,285.9359436035156,293.27392578125,291.1476135253906,1.0,0.1833267509937286,0.776519238948822,0.776519238948822,1.0,1.0,-0.8182831406593323,0.3260674476623535,0.4922157227993011,0.1722210943698883,0.0,0.0,0.1273345500230789,25.045764923095703,25.0,-0.4602338671684265,-4299.1416015625,65.96586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584777832031,303.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.0952860563993454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096578389406204,0.1096620634198188,-4.225451903039357e-06,0.0,9.670323925092816e-05,0.0,0.0,4.250753402709961,0.0,0.0,0.0,0.271212488412857,4.0,0.0,1.0
748080,293.1283874511719,297.1499938964844,293.1499938964844,0.0589889362454414,-1544.0968017578125,304.1471862792969,0.7343255877494812,0.1085307300090789,0.0981725826859474,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5625684261322021,0.050000000745058,0.0481545552611351,293.2044677734375,297.1499938964844,293.1499938964844,0.0732525959610939,-1396.1004638671875,304.15460205078125,0.7706738114356995,0.1257323920726776,0.0887125805020332,293.1495361328125,297.1499938964844,293.1499938964844,0.1554361432790756,-3435.5380859375,304.1493225097656,0.944851279258728,0.2301354110240936,0.2183936387300491,293.2738342285156,297.1499938964844,293.1499938964844,0.0061801727861166,-2213.8310546875,299.1645812988281,0.5625684261322021,0.050000000745058,0.2284244894981384,291.1476745605469,291.1499938964844,274.8500061035156,271.5526123046875,285.9359436035156,293.27392578125,291.1476135253906,1.0,0.1833267509937286,0.776519238948822,0.776519238948822,1.0,1.0,-0.8182831406593323,0.3260674476623535,0.4922157227993011,0.1722210943698883,0.0,0.0,0.1273345500230789,25.045764923095703,25.0,-0.4602338671684265,-4299.1416015625,65.96586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584777832031,303.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.0952860563993454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096578389406204,0.1096620634198188,-4.225451903039357e-06,0.0,9.670323925092816e-05,0.0,0.0,4.250753402709961,0.0,0.0,0.0,0.271212488412857,4.0,0.0,1.0
748140,293.1278686523437,297.1499938964844,293.1499938964844,0.0595293752849102,-1553.37109375,304.1472473144531,0.7356733679771423,0.1091818735003471,0.0987599417567253,293.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5625609159469604,0.050000000745058,0.0481546074151992,293.20379638671875,297.1499938964844,293.1499938964844,0.0722847878932952,-1382.49560546875,304.1546936035156,0.7681290507316589,0.1244880706071853,0.0878457203507423,293.1487121582031,297.1499938964844,293.1499938964844,0.1555872708559036,-3438.210693359375,304.1492919921875,0.9451093077659608,0.2303119897842407,0.2185593992471695,293.2729797363281,297.1499938964844,293.1499938964844,0.0061413473449647,-2202.681396484375,299.1239624023437,0.5625609159469604,0.050000000745058,0.2284247279167175,291.1474304199219,291.1499938964844,274.8500061035156,271.5569763183594,285.9339294433594,293.2730407714844,291.1474304199219,1.0,0.1833060383796692,0.7766227722167969,0.7766227722167969,1.0,1.0,-0.8181470036506653,0.3260806500911712,0.4920663237571716,0.1720440685749054,0.0,0.0,0.12769216299057,25.042579650878903,25.0,-0.2789591252803802,-4300.2021484375,65.94012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,303.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.095393031835556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098086535930633,0.1098128780722618,-4.22568427893566e-06,0.0,9.68118038144894e-05,0.0,0.0,4.256951808929443,0.0,0.0,0.0,0.2712359726428985,4.0,0.0,1.0
748200,293.1278686523437,297.1499938964844,293.1499938964844,0.0595293752849102,-1553.37109375,304.1472473144531,0.7356733679771423,0.1091818735003471,0.0987599417567253,293.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5625609159469604,0.050000000745058,0.0481546074151992,293.20379638671875,297.1499938964844,293.1499938964844,0.0722847878932952,-1382.49560546875,304.1546936035156,0.7681290507316589,0.1244880706071853,0.0878457203507423,293.1487121582031,297.1499938964844,293.1499938964844,0.1555872708559036,-3438.210693359375,304.1492919921875,0.9451093077659608,0.2303119897842407,0.2185593992471695,293.2729797363281,297.1499938964844,293.1499938964844,0.0061413473449647,-2202.681396484375,299.1239624023437,0.5625609159469604,0.050000000745058,0.2284247279167175,291.1474304199219,291.1499938964844,274.8500061035156,271.5569763183594,285.9339294433594,293.2730407714844,291.1474304199219,1.0,0.1833060383796692,0.7766227722167969,0.7766227722167969,1.0,1.0,-0.8181470036506653,0.3260806500911712,0.4920663237571716,0.1720440685749054,0.0,0.0,0.12769216299057,25.042579650878903,25.0,-0.2789591252803802,-4300.2021484375,65.94012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,303.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.431640625,18000.0,0.0,0.0,0.095393031835556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098086535930633,0.1098128780722618,-4.22568427893566e-06,0.0,9.68118038144894e-05,0.0,0.0,4.256951808929443,0.0,0.0,0.0,0.2712359726428985,4.0,0.0,1.0
748260,293.12750244140625,297.1499938964844,293.1499938964844,0.0600579269230365,-1562.4591064453125,304.14727783203125,0.7369765639305115,0.1098197177052497,0.0993363261222839,293.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5625373125076294,0.050000000745058,0.0481547638773918,293.2032470703125,297.1499938964844,293.1499938964844,0.0713070556521415,-1368.794189453125,304.1547546386719,0.7655467391014099,0.1232391744852066,0.0869737043976783,293.14801025390625,297.1499938964844,293.1499938964844,0.1557392925024032,-3440.894775390625,304.1492614746094,0.9453458189964294,0.2304907441139221,0.2187278866767883,293.272216796875,297.1499938964844,293.1499938964844,0.0061027207411825,-2191.524169921875,299.0834350585937,0.5625373125076294,0.050000000745058,0.228425458073616,291.1473388671875,291.1499938964844,274.8500061035156,271.5613708496094,285.9314880371094,293.27227783203125,291.1473388671875,1.0,0.1832862049341201,0.7767248153686523,0.7767248153686523,1.0,1.0,-0.8179954290390015,0.3261105120182037,0.4918849170207977,0.1718049347400665,0.0,0.0,0.1280546337366104,25.0407657623291,25.0,-0.1082199737429618,-4301.65087890625,65.91389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,303.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0955279842019081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099636778235435,0.109967902302742,-4.225928933010437e-06,0.0,9.694875916466116e-05,0.0,0.0,4.263330459594727,0.0,0.0,0.0,0.2712602317333221,4.0,0.0,1.0
748320,293.12750244140625,297.1499938964844,293.1499938964844,0.0600579269230365,-1562.4591064453125,304.14727783203125,0.7369765639305115,0.1098197177052497,0.0993363261222839,293.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5625373125076294,0.050000000745058,0.0481547638773918,293.2032470703125,297.1499938964844,293.1499938964844,0.0713070556521415,-1368.794189453125,304.1547546386719,0.7655467391014099,0.1232391744852066,0.0869737043976783,293.14801025390625,297.1499938964844,293.1499938964844,0.1557392925024032,-3440.894775390625,304.1492614746094,0.9453458189964294,0.2304907441139221,0.2187278866767883,293.272216796875,297.1499938964844,293.1499938964844,0.0061027207411825,-2191.524169921875,299.0834350585937,0.5625373125076294,0.050000000745058,0.228425458073616,291.1473388671875,291.1499938964844,274.8500061035156,271.5613708496094,285.9314880371094,293.27227783203125,291.1473388671875,1.0,0.1832862049341201,0.7767248153686523,0.7767248153686523,1.0,1.0,-0.8179954290390015,0.3261105120182037,0.4918849170207977,0.1718049347400665,0.0,0.0,0.1280546337366104,25.0407657623291,25.0,-0.1082199737429618,-4301.65087890625,65.91389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,303.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0955279842019081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099636778235435,0.109967902302742,-4.225928933010437e-06,0.0,9.694875916466116e-05,0.0,0.0,4.263330459594727,0.0,0.0,0.0,0.2712602317333221,4.0,0.0,1.0
748380,293.1272277832031,297.1499938964844,293.1499938964844,0.060571763664484,-1571.310791015625,304.1473388671875,0.7382326126098633,0.1104405522346496,0.09989845007658,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.562501847743988,0.050000000745058,0.0481549948453903,293.20269775390625,297.1499938964844,293.1499938964844,0.0703290700912475,-1355.1348876953125,304.15478515625,0.762958824634552,0.1219992414116859,0.0861052870750427,293.1473693847656,297.1499938964844,293.1499938964844,0.1558902114629745,-3443.555419921875,304.1492614746094,0.9455638527870178,0.2306690514087677,0.2188966572284698,293.2715148925781,297.1499938964844,293.1499938964844,0.0060642771422863,-2180.356689453125,299.04296875,0.562501847743988,0.050000000745058,0.2284265607595443,291.1473693847656,291.1499938964844,274.8500061035156,271.5657653808594,285.9286499023437,293.2715759277344,291.1473693847656,1.0,0.1832667887210846,0.776826798915863,0.776826798915863,1.0,1.0,-0.8178319334983826,0.3261541426181793,0.4916778206825256,0.1715158075094223,0.0,0.0,0.1284070312976837,25.03986549377441,25.0,0.0446356460452079,-4303.3955078125,65.88709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,303.78680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0956800952553749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101161763072013,0.1101204007863998,-4.226175860821968e-06,0.0,9.71031331573613e-05,0.0,0.0,4.269612789154053,0.0,0.0,0.0,0.2712842226028442,4.0,0.0,1.0
748440,293.1272277832031,297.1499938964844,293.1499938964844,0.060571763664484,-1571.310791015625,304.1473388671875,0.7382326126098633,0.1104405522346496,0.09989845007658,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.562501847743988,0.050000000745058,0.0481549948453903,293.20269775390625,297.1499938964844,293.1499938964844,0.0703290700912475,-1355.1348876953125,304.15478515625,0.762958824634552,0.1219992414116859,0.0861052870750427,293.1473693847656,297.1499938964844,293.1499938964844,0.1558902114629745,-3443.555419921875,304.1492614746094,0.9455638527870178,0.2306690514087677,0.2188966572284698,293.2715148925781,297.1499938964844,293.1499938964844,0.0060642771422863,-2180.356689453125,299.04296875,0.562501847743988,0.050000000745058,0.2284265607595443,291.1473693847656,291.1499938964844,274.8500061035156,271.5657653808594,285.9286499023437,293.2715759277344,291.1473693847656,1.0,0.1832667887210846,0.776826798915863,0.776826798915863,1.0,1.0,-0.8178319334983826,0.3261541426181793,0.4916778206825256,0.1715158075094223,0.0,0.0,0.1284070312976837,25.03986549377441,25.0,0.0446356460452079,-4303.3955078125,65.88709259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,303.78680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0956800952553749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101161763072013,0.1101204007863998,-4.226175860821968e-06,0.0,9.71031331573613e-05,0.0,0.0,4.269612789154053,0.0,0.0,0.0,0.2712842226028442,4.0,0.0,1.0
748500,293.1271667480469,297.1499938964844,293.1499938964844,0.06082209572196,-1575.629150390625,304.1473693847656,0.7388420701026917,0.1107433587312698,0.1001729294657707,293.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5624814629554749,0.050000000745058,0.048155128955841,293.2024230957031,297.1499938964844,293.1499938964844,0.0698448941111564,-1348.390380859375,304.1548156738281,0.7616782188415527,0.1213906183838844,0.0856768488883972,293.1470947265625,297.1499938964844,293.1499938964844,0.1559647023677826,-3444.867431640625,304.1492614746094,0.9456676244735718,0.2307573854923248,0.218980461359024,293.2712097167969,297.1499938964844,293.1499938964844,0.006045120768249,-2174.768798828125,299.0227355957031,0.5624814629554749,0.050000000745058,0.2284271866083145,291.1473999023437,291.1499938964844,274.8500061035156,271.56793212890625,285.9271240234375,293.2712707519531,291.1474304199219,1.0,0.1832571774721145,0.7768778204917908,0.7768778204917908,1.0,1.0,-0.8177486062049866,0.3261809349060058,0.4915676712989807,0.1713566482067108,0.0,0.0,0.1285756975412368,25.039560317993164,25.0,0.1108540445566177,-4304.35888671875,65.87364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,303.7877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.0957597345113754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101897582411766,0.110193982720375,-4.226296368869953e-06,0.0,9.718395449453963e-05,0.0,0.0,4.272645950317383,0.0,0.0,0.0,0.271295815706253,4.0,0.0,1.0
748560,293.12713623046875,297.1499938964844,293.1499938964844,0.061067771166563,-1579.8709716796875,304.1473999023437,0.7394408583641052,0.1110409572720527,0.1004426628351211,293.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.562461793422699,0.050000000745058,0.0481552556157112,293.2020568847656,297.1499938964844,293.1499938964844,0.0693700388073921,-1341.7882080078125,304.15478515625,0.7604253888130188,0.1207989379763603,0.0852576941251754,293.1468505859375,297.1499938964844,293.1499938964844,0.1560385078191757,-3446.166015625,304.1492614746094,0.9457715153694152,0.2308452576398849,0.2190636992454528,293.2709045410156,297.1499938964844,293.1499938964844,0.0060260002501308,-2169.176513671875,299.0025329589844,0.562461793422699,0.050000000745058,0.2284277975559234,291.1474609375,291.1499938964844,274.8500061035156,271.57012939453125,285.925537109375,293.2709655761719,291.1474914550781,1.0,0.1832477301359176,0.7769281268119812,0.7769281268119812,1.0,1.0,-0.8176700472831726,0.3262127339839935,0.4914573132991791,0.171190932393074,0.0,0.0,0.1287378221750259,25.03905296325684,25.0,0.1629851460456848,-4305.3779296875,65.86067199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224975585937,303.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0958400666713714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102607548236846,0.1102649793028831,-4.2264141484338325e-06,0.0,9.72654888755642e-05,0.0,0.0,4.27557373046875,0.0,0.0,0.0,0.2713070511817932,4.0,0.0,1.0
748620,293.12713623046875,297.1499938964844,293.1499938964844,0.0615459829568862,-1588.13916015625,304.1474609375,0.7406155467033386,0.1116208359599113,0.1009684801101684,293.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5624316930770874,0.050000000745058,0.048155453056097,293.2010192871094,297.1499938964844,293.1499938964844,0.0684671774506568,-1329.2718505859375,304.1546936035156,0.7580595016479492,0.1196871697902679,0.0844636633992195,293.1463623046875,297.1499938964844,293.1499938964844,0.1561848223209381,-3448.739990234375,304.1492614746094,0.9459913372993468,0.2310195416212082,0.2192288488149643,293.2703857421875,297.1499938964844,293.1499938964844,0.0059878854081034,-2157.988037109375,298.962158203125,0.5624316930770874,0.050000000745058,0.2284287363290786,291.1476135253906,291.1499938964844,274.8500061035156,271.57452392578125,285.9222106933594,293.2704467773437,291.14764404296875,1.0,0.1832298785448074,0.7770287990570068,0.7770287990570068,1.0,1.0,-0.8175476789474487,0.3262984752655029,0.4912492036819458,0.170848935842514,0.0,0.0,0.1290459036827087,25.03655815124512,25.0,0.1938801705837249,-4307.60205078125,65.83809661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,303.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0959987416863441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103954464197158,0.1103996783494949,-4.226637884130469e-06,0.0,9.74265203694813e-05,0.0,0.0,4.281130313873291,0.0,0.0,0.0,0.2713283598423004,4.0,0.0,1.0
748680,293.12713623046875,297.1499938964844,293.1499938964844,0.0615459829568862,-1588.13916015625,304.1474609375,0.7406155467033386,0.1116208359599113,0.1009684801101684,293.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5624316930770874,0.050000000745058,0.048155453056097,293.2010192871094,297.1499938964844,293.1499938964844,0.0684671774506568,-1329.2718505859375,304.1546936035156,0.7580595016479492,0.1196871697902679,0.0844636633992195,293.1463623046875,297.1499938964844,293.1499938964844,0.1561848223209381,-3448.739990234375,304.1492614746094,0.9459913372993468,0.2310195416212082,0.2192288488149643,293.2703857421875,297.1499938964844,293.1499938964844,0.0059878854081034,-2157.988037109375,298.962158203125,0.5624316930770874,0.050000000745058,0.2284287363290786,291.1476135253906,291.1499938964844,274.8500061035156,271.57452392578125,285.9222106933594,293.2704467773437,291.14764404296875,1.0,0.1832298785448074,0.7770287990570068,0.7770287990570068,1.0,1.0,-0.8175476789474487,0.3262984752655029,0.4912492036819458,0.170848935842514,0.0,0.0,0.1290459036827087,25.03655815124512,25.0,0.1938801705837249,-4307.60205078125,65.83809661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,303.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0959987416863441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103954464197158,0.1103996783494949,-4.226637884130469e-06,0.0,9.74265203694813e-05,0.0,0.0,4.281130313873291,0.0,0.0,0.0,0.2713283598423004,4.0,0.0,1.0
748740,293.1272277832031,297.1499938964844,293.1499938964844,0.0620056018233299,-1596.1009521484375,304.1475524902344,0.741760790348053,0.1121779754757881,0.1014743894338607,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5624184608459473,0.050000000745058,0.0481555424630641,293.1995849609375,297.1499938964844,293.1499938964844,0.0676466897130012,-1317.9417724609375,304.1545104980469,0.7559342384338379,0.1186878085136413,0.0837453231215477,293.14599609375,297.1499938964844,293.1499938964844,0.1563294380903244,-3451.283935546875,304.1492614746094,0.9462329745292664,0.2311905175447464,0.2193912118673324,293.2699279785156,297.1499938964844,293.1499938964844,0.0059499717317521,-2146.809326171875,298.9217529296875,0.5624184608459473,0.050000000745058,0.2284291684627533,291.147705078125,291.1499938964844,274.8500061035156,271.5788879394531,285.9187316894531,293.2699584960937,291.147705078125,1.0,0.1832144856452942,0.7771294116973877,0.7771294116973877,1.0,1.0,-0.8174881339073181,0.3264172375202179,0.4910708963871002,0.1705054491758346,0.0,0.0,0.129343181848526,25.03169059753418,25.0,0.1320573538541793,-4310.13330078125,65.82205963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,303.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0961496531963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105240955948829,0.1105283200740814,-4.22684888690128e-06,0.0,9.757967927725986e-05,0.0,0.0,4.286435604095459,0.0,0.0,0.0,0.2713486850261688,4.0,0.0,1.0
748800,293.1272277832031,297.1499938964844,293.1499938964844,0.0620056018233299,-1596.1009521484375,304.1475524902344,0.741760790348053,0.1121779754757881,0.1014743894338607,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5624184608459473,0.050000000745058,0.0481555424630641,293.1995849609375,297.1499938964844,293.1499938964844,0.0676466897130012,-1317.9417724609375,304.1545104980469,0.7559342384338379,0.1186878085136413,0.0837453231215477,293.14599609375,297.1499938964844,293.1499938964844,0.1563294380903244,-3451.283935546875,304.1492614746094,0.9462329745292664,0.2311905175447464,0.2193912118673324,293.2699279785156,297.1499938964844,293.1499938964844,0.0059499717317521,-2146.809326171875,298.9217529296875,0.5624184608459473,0.050000000745058,0.2284291684627533,291.147705078125,291.1499938964844,274.8500061035156,271.5788879394531,285.9187316894531,293.2699584960937,291.147705078125,1.0,0.1832144856452942,0.7771294116973877,0.7771294116973877,1.0,1.0,-0.8174881339073181,0.3264172375202179,0.4910708963871002,0.1705054491758346,0.0,0.0,0.129343181848526,25.03169059753418,25.0,0.1320573538541793,-4310.13330078125,65.82205963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,303.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0961496531963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105240955948829,0.1105283200740814,-4.22684888690128e-06,0.0,9.757967927725986e-05,0.0,0.0,4.286435604095459,0.0,0.0,0.0,0.2713486850261688,4.0,0.0,1.0
748860,293.1274719238281,297.1499938964844,293.1499938964844,0.06244533136487,-1603.7337646484375,304.1476135253906,0.7428828477859497,0.1127093061804771,0.1019578203558921,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624331831932068,0.050000000745058,0.0481554493308067,293.19757080078125,297.1499938964844,293.1499938964844,0.0669279620051384,-1308.05712890625,304.1542053222656,0.7541075348854065,0.1178375929594039,0.0831182971596717,293.14569091796875,297.1499938964844,293.1499938964844,0.1564720869064331,-3453.795166015625,304.1492614746094,0.9465096592903136,0.2313551902770996,0.2195482552051544,293.2695007324219,297.1499938964844,293.1499938964844,0.0059122424572706,-2135.647705078125,298.8812866210937,0.5624331831932068,0.050000000745058,0.2284287214279174,291.14764404296875,291.1499938964844,274.8444519042969,271.579345703125,285.9138488769531,293.26953125,291.1475830078125,1.0,0.1832026094198227,0.7772281765937805,0.7772281765937805,1.0,1.0,-0.8175035715103149,0.326541006565094,0.4909625649452209,0.1702459156513214,0.0,0.0,0.1296591460704803,25.024316787719727,25.0,-0.2483770102262497,-4313.33251953125,65.81424713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161193847656,303.7991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0962891057133674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106558442115783,0.1106600761413574,-4.227055796945933e-06,0.0,9.772119665285572e-05,0.0,0.0,4.291860580444336,0.0,0.0,0.0,0.2713693678379059,4.0,0.0,1.0
