time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748920,293.1274719238281,297.1499938964844,293.1499938964844,0.06244533136487,-1603.7337646484375,304.1476135253906,0.7428828477859497,0.1127093061804771,0.1019578203558921,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624331831932068,0.050000000745058,0.0481554493308067,293.19757080078125,297.1499938964844,293.1499938964844,0.0669279620051384,-1308.05712890625,304.1542053222656,0.7541075348854065,0.1178375929594039,0.0831182971596717,293.14569091796875,297.1499938964844,293.1499938964844,0.1564720869064331,-3453.795166015625,304.1492614746094,0.9465096592903136,0.2313551902770996,0.2195482552051544,293.2695007324219,297.1499938964844,293.1499938964844,0.0059122424572706,-2135.647705078125,298.8812866210937,0.5624331831932068,0.050000000745058,0.2284287214279174,291.14764404296875,291.1499938964844,274.8444519042969,271.579345703125,285.9138488769531,293.26953125,291.1475830078125,1.0,0.1832026094198227,0.7772281765937805,0.7772281765937805,1.0,1.0,-0.8175035715103149,0.326541006565094,0.4909625649452209,0.1702459156513214,0.0,0.0,0.1296591460704803,25.024316787719727,25.0,-0.2483770102262497,-4313.33251953125,65.81424713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161193847656,303.7991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0962891057133674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106558442115783,0.1106600761413574,-4.227055796945933e-06,0.0,9.772119665285572e-05,0.0,0.0,4.291860580444336,0.0,0.0,0.0,0.2713693678379059,4.0,0.0,1.0
748980,293.1277770996094,297.1499938964844,293.1499938964844,0.062867596745491,-1611.08642578125,304.147705078125,0.7440210580825806,0.1132147163152694,0.1024170741438865,293.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5625169277191162,0.050000000745058,0.0481549091637134,293.1943664550781,297.1499938964844,293.1499938964844,0.0664155036211013,-1301.05908203125,304.1536560058594,0.752883791923523,0.1172831580042839,0.0826711654663086,293.1454467773437,297.1499938964844,293.1499938964844,0.1566194742918014,-3456.406005859375,304.1492614746094,0.946882963180542,0.2315130680799484,0.2196981906890869,293.2691345214844,297.1499938964844,293.1499938964844,0.0058749397285282,-2124.623046875,298.8406066894531,0.5625169277191162,0.050000000745058,0.2284261584281921,291.1468200683594,291.1499938964844,274.8283386230469,271.57232666015625,285.90594482421875,293.2691650390625,291.1466064453125,1.0,0.183197483420372,0.7773268818855286,0.7773268818855286,1.0,1.0,-0.8176942467689514,0.3266820013523102,0.4910122156143188,0.1701700389385223,0.0,0.0,0.13013356924057,25.010251998901367,25.0,-1.356345295906067,-4318.30517578125,65.82450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11669921875,303.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.096417598426342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108362823724746,0.1108405143022537,-4.227298632031307e-06,0.0,9.785160364117472e-05,0.0,0.0,4.299251079559326,0.0,0.0,0.0,0.271397054195404,4.0,0.0,1.0
749040,293.1277770996094,297.1499938964844,293.1499938964844,0.062867596745491,-1611.08642578125,304.147705078125,0.7440210580825806,0.1132147163152694,0.1024170741438865,293.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5625169277191162,0.050000000745058,0.0481549091637134,293.1943664550781,297.1499938964844,293.1499938964844,0.0664155036211013,-1301.05908203125,304.1536560058594,0.752883791923523,0.1172831580042839,0.0826711654663086,293.1454467773437,297.1499938964844,293.1499938964844,0.1566194742918014,-3456.406005859375,304.1492614746094,0.946882963180542,0.2315130680799484,0.2196981906890869,293.2691345214844,297.1499938964844,293.1499938964844,0.0058749397285282,-2124.623046875,298.8406066894531,0.5625169277191162,0.050000000745058,0.2284261584281921,291.1468200683594,291.1499938964844,274.8283386230469,271.57232666015625,285.90594482421875,293.2691650390625,291.1466064453125,1.0,0.183197483420372,0.7773268818855286,0.7773268818855286,1.0,1.0,-0.8176942467689514,0.3266820013523102,0.4910122156143188,0.1701700389385223,0.0,0.0,0.13013356924057,25.010251998901367,25.0,-1.356345295906067,-4318.30517578125,65.82450866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11669921875,303.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.096417598426342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108362823724746,0.1108405143022537,-4.227298632031307e-06,0.0,9.785160364117472e-05,0.0,0.0,4.299251079559326,0.0,0.0,0.0,0.271397054195404,4.0,0.0,1.0
749100,293.1279602050781,297.1499938964844,293.1499938964844,0.0630736351013183,-1614.683837890625,304.14776611328125,0.7446064949035645,0.1134591177105903,0.1026386469602584,293.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625919103622437,0.050000000745058,0.0481544248759746,293.1922302246094,297.1499938964844,293.1499938964844,0.0662633627653122,-1299.00634765625,304.1532592773437,0.7525724768638611,0.1171414330601692,0.0825377851724624,293.1453552246094,297.1499938964844,293.1499938964844,0.1566966921091079,-3457.781005859375,304.1492614746094,0.9471182227134703,0.2315904945135116,0.2197711765766143,293.2689208984375,297.1499938964844,293.1499938964844,0.0058564729988574,-2119.17626953125,298.82012939453125,0.5625919103622437,0.050000000745058,0.2284238636493683,291.14599609375,291.1499938964844,274.8165588378906,271.566162109375,285.90087890625,293.2689514160156,291.1457214355469,1.0,0.1831988543272018,0.7773762345314026,0.7773762345314026,1.0,1.0,-0.8178842663764954,0.3267731070518493,0.4911111891269684,0.1702030897140503,0.0,0.0,0.1304801553487777,24.999765396118164,25.0,-2.0246670246124268,-4321.85546875,65.83964538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170959472656,303.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.0964798256754875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109671667218208,0.1109713912010192,-4.227462795824977e-06,0.0,9.791475895326585e-05,0.0,0.0,4.304600238800049,0.0,0.0,0.0,0.2714168727397918,4.0,0.0,1.0
749160,293.128173828125,297.1499938964844,293.1499938964844,0.0632766559720039,-1618.2349853515625,304.1477966308594,0.7452055215835571,0.1136987283825874,0.1028553768992424,293.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.562690258026123,0.050000000745058,0.0481537915766239,293.1897277832031,297.1499938964844,293.1499938964844,0.0661900341510772,-1298.043701171875,304.1528015136719,0.7524867653846741,0.1170980855822563,0.0824726074934005,293.145263671875,297.1499938964844,293.1499938964844,0.1567765474319458,-3459.207275390625,304.1492614746094,0.947388768196106,0.2316676676273346,0.2198434174060821,293.26873779296875,297.1499938964844,293.1499938964844,0.0058381273411214,-2113.771240234375,298.7995910644531,0.562690258026123,0.050000000745058,0.2284208536148071,291.1449584960937,291.1499938964844,274.8023986816406,271.5583190917969,285.8951110839844,293.2687683105469,291.1446228027344,1.0,0.1832037568092346,0.7774244546890259,0.7774244546890259,1.0,1.0,-0.8181484937667847,0.3268836438655853,0.4912648200988769,0.1702831387519836,0.0,0.0,0.1309233009815216,24.9868392944336,25.0,-2.668051719665528,-4326.306640625,65.86297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,303.8119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.0965429246425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111367866396904,0.1111410185694694,-4.227676072332542e-06,0.0,9.797879465622827e-05,0.0,0.0,4.311535358428955,0.0,0.0,0.0,0.2714425325393677,4.0,0.0,1.0
749220,293.12860107421875,297.1499938964844,293.1499938964844,0.0636753886938095,-1625.2259521484375,304.1478576660156,0.7464451193809509,0.1141665205359458,0.1032774299383163,293.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5629501342773438,0.050000000745058,0.0481521114706993,293.1838073730469,297.1499938964844,293.1499938964844,0.0662697926163673,-1299.244140625,304.1517333984375,0.7529609203338623,0.1172924488782882,0.0825383886694908,293.14508056640625,297.1499938964844,293.1499938964844,0.1569438427686691,-3462.203857421875,304.14923095703125,0.9480282664299012,0.2318233400583267,0.219988077878952,293.2683410644531,297.1499938964844,293.1499938964844,0.0058018141426146,-2103.077880859375,298.7584533691406,0.5629501342773438,0.050000000745058,0.2284128814935684,291.1423034667969,291.1499938964844,274.76739501953125,271.5378723144531,285.8814697265625,293.26837158203125,291.1418762207031,1.0,0.1832257211208343,0.7775209546089172,0.7775209546089172,1.0,1.0,-0.8188959360122681,0.3271651268005371,0.4917307794094085,0.1705754697322845,0.0,0.0,0.1321205645799636,24.95465087890625,25.0,-3.742521762847901,-4338.04541015625,65.93514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167297363281,303.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.0966804102063179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116058677434921,0.1116100922226905,-4.228284979035379e-06,0.0,9.811832569539548e-05,0.0,0.0,4.3307390213012695,0.0,0.0,0.0,0.2715137600898742,4.0,0.0,1.0
749280,293.12860107421875,297.1499938964844,293.1499938964844,0.0636753886938095,-1625.2259521484375,304.1478576660156,0.7464451193809509,0.1141665205359458,0.1032774299383163,293.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5629501342773438,0.050000000745058,0.0481521114706993,293.1838073730469,297.1499938964844,293.1499938964844,0.0662697926163673,-1299.244140625,304.1517333984375,0.7529609203338623,0.1172924488782882,0.0825383886694908,293.14508056640625,297.1499938964844,293.1499938964844,0.1569438427686691,-3462.203857421875,304.14923095703125,0.9480282664299012,0.2318233400583267,0.219988077878952,293.2683410644531,297.1499938964844,293.1499938964844,0.0058018141426146,-2103.077880859375,298.7584533691406,0.5629501342773438,0.050000000745058,0.2284128814935684,291.1423034667969,291.1499938964844,274.76739501953125,271.5378723144531,285.8814697265625,293.26837158203125,291.1418762207031,1.0,0.1832257211208343,0.7775209546089172,0.7775209546089172,1.0,1.0,-0.8188959360122681,0.3271651268005371,0.4917307794094085,0.1705754697322845,0.0,0.0,0.1321205645799636,24.95465087890625,25.0,-3.742521762847901,-4338.04541015625,65.93514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167297363281,303.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.0966804102063179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116058677434921,0.1116100922226905,-4.228284979035379e-06,0.0,9.811832569539548e-05,0.0,0.0,4.3307390213012695,0.0,0.0,0.0,0.2715137600898742,4.0,0.0,1.0
749340,293.1290283203125,297.1499938964844,293.1499938964844,0.0640659034252166,-1632.0916748046875,304.1479187011719,0.7477403879165649,0.1146228536963462,0.1036875322461128,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.563286542892456,0.050000000745058,0.0481499433517456,293.1767883300781,297.1499938964844,293.1499938964844,0.0666508674621582,-1304.6025390625,304.1505126953125,0.7542911767959595,0.1178583577275276,0.0828660428524017,293.1448974609375,297.1499938964844,293.1499938964844,0.1571209132671356,-3465.382080078125,304.1492004394531,0.9487910270690918,0.2319841533899307,0.2201360613107681,293.26788330078125,297.1499938964844,293.1499938964844,0.0057659861631691,-2092.517578125,298.7173767089844,0.563286542892456,0.050000000745058,0.2284026145935058,291.13916015625,291.1499938964844,274.7240600585937,271.5115051269531,285.8651733398437,293.2679138183594,291.138671875,1.0,0.1832669824361801,0.7776174545288086,0.7776174545288086,1.0,1.0,-0.8199440240859985,0.3275375962257385,0.4924063980579376,0.1710294187068939,0.0,0.0,0.133773922920227,24.915157318115234,25.0,-4.4318928718566895,-4353.841796875,66.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11358642578125,303.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.0968502685427665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122716218233108,0.1122758463025093,-4.22918810727424e-06,0.0,9.829071495914832e-05,0.0,0.0,4.358051776885986,0.0,0.0,0.0,0.2716155350208282,4.0,0.0,1.0
749400,293.1290283203125,297.1499938964844,293.1499938964844,0.0640659034252166,-1632.0916748046875,304.1479187011719,0.7477403879165649,0.1146228536963462,0.1036875322461128,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.563286542892456,0.050000000745058,0.0481499433517456,293.1767883300781,297.1499938964844,293.1499938964844,0.0666508674621582,-1304.6025390625,304.1505126953125,0.7542911767959595,0.1178583577275276,0.0828660428524017,293.1448974609375,297.1499938964844,293.1499938964844,0.1571209132671356,-3465.382080078125,304.1492004394531,0.9487910270690918,0.2319841533899307,0.2201360613107681,293.26788330078125,297.1499938964844,293.1499938964844,0.0057659861631691,-2092.517578125,298.7173767089844,0.563286542892456,0.050000000745058,0.2284026145935058,291.13916015625,291.1499938964844,274.7240600585937,271.5115051269531,285.8651733398437,293.2679138183594,291.138671875,1.0,0.1832669824361801,0.7776174545288086,0.7776174545288086,1.0,1.0,-0.8199440240859985,0.3275375962257385,0.4924063980579376,0.1710294187068939,0.0,0.0,0.133773922920227,24.915157318115234,25.0,-4.4318928718566895,-4353.841796875,66.0443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11358642578125,303.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.0968502685427665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122716218233108,0.1122758463025093,-4.22918810727424e-06,0.0,9.829071495914832e-05,0.0,0.0,4.358051776885986,0.0,0.0,0.0,0.2716155350208282,4.0,0.0,1.0
749460,293.1294250488281,297.1499938964844,293.1499938964844,0.0644508823752403,-1638.8751220703125,304.1479797363281,0.7490910291671753,0.1150733307003974,0.104090616106987,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5636873245239258,0.050000000745058,0.0481473729014396,293.1689147949219,297.1499938964844,293.1499938964844,0.0673179179430008,-1313.9183349609375,304.14923095703125,0.7564345598220825,0.1187765225768089,0.0834439843893051,293.1446838378906,297.1499938964844,293.1499938964844,0.1573076248168945,-3468.73388671875,304.1491394042969,0.9496636390686036,0.2321544140577316,0.2202915102243423,293.267333984375,297.1499938964844,293.1499938964844,0.005730714648962,-2082.09228515625,298.67657470703125,0.5636873245239258,0.050000000745058,0.2283903956413269,291.1357727050781,291.1499938964844,274.6731872558594,271.4797058105469,285.8462219238281,293.2673645019531,291.1352844238281,1.0,0.1833303868770599,0.7777087092399597,0.7777087092399597,1.0,1.0,-0.8212901949882507,0.3280082046985626,0.4932819902896881,0.1716224551200866,0.0,0.0,0.1358979642391204,24.87001609802246,25.0,-4.728691577911377,-4373.7890625,66.19258117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,303.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.0970749109983444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131481155753135,0.1131523475050926,-4.230423655826598e-06,0.0,9.851869253907351e-05,0.0,0.0,4.39409065246582,0.0,0.0,0.0,0.2717504501342773,4.0,0.0,1.0
749520,293.1294250488281,297.1499938964844,293.1499938964844,0.0644508823752403,-1638.8751220703125,304.1479797363281,0.7490910291671753,0.1150733307003974,0.104090616106987,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5636873245239258,0.050000000745058,0.0481473729014396,293.1689147949219,297.1499938964844,293.1499938964844,0.0673179179430008,-1313.9183349609375,304.14923095703125,0.7564345598220825,0.1187765225768089,0.0834439843893051,293.1446838378906,297.1499938964844,293.1499938964844,0.1573076248168945,-3468.73388671875,304.1491394042969,0.9496636390686036,0.2321544140577316,0.2202915102243423,293.267333984375,297.1499938964844,293.1499938964844,0.005730714648962,-2082.09228515625,298.67657470703125,0.5636873245239258,0.050000000745058,0.2283903956413269,291.1357727050781,291.1499938964844,274.6731872558594,271.4797058105469,285.8462219238281,293.2673645019531,291.1352844238281,1.0,0.1833303868770599,0.7777087092399597,0.7777087092399597,1.0,1.0,-0.8212901949882507,0.3280082046985626,0.4932819902896881,0.1716224551200866,0.0,0.0,0.1358979642391204,24.87001609802246,25.0,-4.728691577911377,-4373.7890625,66.19258117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,303.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.0970749109983444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131481155753135,0.1131523475050926,-4.230423655826598e-06,0.0,9.851869253907351e-05,0.0,0.0,4.39409065246582,0.0,0.0,0.0,0.2717504501342773,4.0,0.0,1.0
749580,293.1297607421875,297.1499938964844,293.1499938964844,0.064833790063858,-1645.6339111328125,304.14801025390625,0.7504971623420715,0.1155238822102546,0.1044920608401298,293.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5641399025917053,0.050000000745058,0.0481444746255874,293.160400390625,297.1499938964844,293.1499938964844,0.0682472884654998,-1326.8883056640625,304.14794921875,0.7593278288841248,0.1200197637081146,0.0842538028955459,293.1444396972656,297.1499938964844,293.1499938964844,0.1575046181678772,-3472.26708984375,304.14910888671875,0.9506320357322692,0.2323383688926696,0.220458522439003,293.26666259765625,297.1499938964844,293.1499938964844,0.0056960145011544,-2071.792724609375,298.63623046875,0.5641399025917053,0.050000000745058,0.2283766716718673,291.13238525390625,291.1499938964844,274.61553955078125,271.44305419921875,285.82476806640625,293.2667236328125,291.13189697265625,1.0,0.1834179759025573,0.7777999639511108,0.7777999639511108,1.0,1.0,-0.8229243755340576,0.3285825252532959,0.4943418204784393,0.1723295301198959,0.0,0.0,0.1384792476892471,24.82084083557129,25.0,-4.72682523727417,-4397.798828125,66.38084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961303710937,303.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.830078125,18000.0,0.0,0.0,0.097376212477684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142366006970405,0.1142408326268196,-4.2320052671129815e-06,0.0,9.88244792097248e-05,0.0,0.0,4.438948631286621,0.0,0.0,0.0,0.2719190418720245,4.0,0.0,1.0
749640,293.1297607421875,297.1499938964844,293.1499938964844,0.064833790063858,-1645.6339111328125,304.14801025390625,0.7504971623420715,0.1155238822102546,0.1044920608401298,293.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5641399025917053,0.050000000745058,0.0481444746255874,293.160400390625,297.1499938964844,293.1499938964844,0.0682472884654998,-1326.8883056640625,304.14794921875,0.7593278288841248,0.1200197637081146,0.0842538028955459,293.1444396972656,297.1499938964844,293.1499938964844,0.1575046181678772,-3472.26708984375,304.14910888671875,0.9506320357322692,0.2323383688926696,0.220458522439003,293.26666259765625,297.1499938964844,293.1499938964844,0.0056960145011544,-2071.792724609375,298.63623046875,0.5641399025917053,0.050000000745058,0.2283766716718673,291.13238525390625,291.1499938964844,274.61553955078125,271.44305419921875,285.82476806640625,293.2667236328125,291.13189697265625,1.0,0.1834179759025573,0.7777999639511108,0.7777999639511108,1.0,1.0,-0.8229243755340576,0.3285825252532959,0.4943418204784393,0.1723295301198959,0.0,0.0,0.1384792476892471,24.82084083557129,25.0,-4.72682523727417,-4397.798828125,66.38084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961303710937,303.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.830078125,18000.0,0.0,0.0,0.097376212477684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142366006970405,0.1142408326268196,-4.2320052671129815e-06,0.0,9.88244792097248e-05,0.0,0.0,4.438948631286621,0.0,0.0,0.0,0.2719190418720245,4.0,0.0,1.0
749700,293.1299133300781,297.1499938964844,293.1499938964844,0.0650263577699661,-1649.0369873046875,304.14801025390625,0.7512239217758179,0.1157527267932891,0.1046946346759796,293.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5643828511238098,0.050000000745058,0.0481429249048233,293.156005859375,297.1499938964844,293.1499938964844,0.0688042640686035,-1334.6690673828125,304.1473083496094,0.7610402703285217,0.1207570061087608,0.0847411006689071,293.1443176269531,297.1499938964844,293.1499938964844,0.1576078236103058,-3474.115966796875,304.1490783691406,0.9511500597000122,0.2324375957250595,0.2205480486154556,293.26629638671875,297.1499938964844,293.1499938964844,0.005678885616362,-2066.689453125,298.6163024902344,0.5643828511238098,0.050000000745058,0.2283693104982376,291.1307373046875,291.1499938964844,274.5843811035156,271.42303466796875,285.8131103515625,293.266357421875,291.1302490234375,1.0,0.1834714710712433,0.777845561504364,0.777845561504364,1.0,1.0,-0.823849081993103,0.3289115726947784,0.494937539100647,0.1727180778980255,0.0,0.0,0.1399361193180084,24.79508209228516,25.0,-4.647341728210449,-4411.30908203125,66.49048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,303.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0975624918937683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148602291941642,0.1148644685745239,-4.232928858982632e-06,0.0,9.901352314045651e-05,0.0,0.0,4.464693546295166,0.0,0.0,0.0,0.2720160484313965,4.0,0.0,1.0
749760,293.1300048828125,297.1499938964844,293.1499938964844,0.0652210861444473,-1652.480712890625,304.1480407714844,0.7519689798355103,0.1159851476550102,0.1049001440405845,293.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5646352767944336,0.050000000745058,0.0481413193047046,293.1515197753906,297.1499938964844,293.1499938964844,0.0694151222705841,-1343.2139892578125,304.1466979980469,0.7629101276397705,0.121562086045742,0.0852770432829856,293.1441345214844,297.1499938964844,293.1499938964844,0.157714694738388,-3476.029052734375,304.1490478515625,0.9516892433166504,0.2325422465801239,0.2206424176692962,293.265869140625,297.1499938964844,293.1499938964844,0.0056618861854076,-2061.611328125,298.59649658203125,0.5646352767944336,0.050000000745058,0.2283616960048675,291.1291198730469,291.1499938964844,274.55181884765625,271.4020080566406,285.8008728027344,293.2659606933594,291.128662109375,1.0,0.1835312396287918,0.7778859734535217,0.7778859734535217,1.0,1.0,-0.8248411417007446,0.3292677998542785,0.4955733716487884,0.1731245368719101,0.0,0.0,0.1414920091629028,24.76869201660156,25.0,-4.534744739532471,-4425.7509765625,66.61003112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,303.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.041015625,18000.0,0.0,0.0,0.097773753106594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155326664447784,0.1155368983745575,-4.233934760122793e-06,0.0,9.922793105943128e-05,0.0,0.0,4.492486476898193,0.0,0.0,0.0,0.2721208930015564,4.0,0.0,1.0
749820,293.1301574707031,297.1499938964844,293.1499938964844,0.0656172707676887,-1659.493896484375,304.14801025390625,0.7535083293914795,0.1164600104093551,0.1053204014897346,293.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5651623606681824,0.050000000745058,0.0481379777193069,293.1424255371094,297.1499938964844,293.1499938964844,0.0707904696464538,-1362.501220703125,304.1455078125,0.7670972347259521,0.1233661994338035,0.0864888653159141,293.1437683105469,297.1499938964844,293.1499938964844,0.1579402387142181,-3480.060791015625,304.14898681640625,0.9528229832649232,0.2327684611082077,0.2208469808101654,293.2650146484375,297.1499938964844,293.1499938964844,0.0056283008307218,-2051.536376953125,298.5574035644531,0.5651623606681824,0.050000000745058,0.2283458411693573,291.12603759765625,291.1499938964844,274.4827880859375,271.3571472167969,285.774658203125,293.2650756835937,291.1256103515625,1.0,0.1836705654859542,0.7779668569564819,0.7779668569564819,1.0,1.0,-0.8270224332809448,0.330065906047821,0.4969564974308014,0.1739793419837951,0.0,0.0,0.1448949873447418,24.71478080749512,25.0,-4.240236282348633,-4457.44873046875,66.87932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06170654296875,303.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.0982804894447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170246675610542,0.1170289069414138,-4.236199401930207e-06,0.0,9.974220301955938e-05,0.0,0.0,4.554272174835205,0.0,0.0,0.0,0.2723544836044311,4.0,0.0,1.0
749880,293.1301574707031,297.1499938964844,293.1499938964844,0.0656172707676887,-1659.493896484375,304.14801025390625,0.7535083293914795,0.1164600104093551,0.1053204014897346,293.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5651623606681824,0.050000000745058,0.0481379777193069,293.1424255371094,297.1499938964844,293.1499938964844,0.0707904696464538,-1362.501220703125,304.1455078125,0.7670972347259521,0.1233661994338035,0.0864888653159141,293.1437683105469,297.1499938964844,293.1499938964844,0.1579402387142181,-3480.060791015625,304.14898681640625,0.9528229832649232,0.2327684611082077,0.2208469808101654,293.2650146484375,297.1499938964844,293.1499938964844,0.0056283008307218,-2051.536376953125,298.5574035644531,0.5651623606681824,0.050000000745058,0.2283458411693573,291.12603759765625,291.1499938964844,274.4827880859375,271.3571472167969,285.774658203125,293.2650756835937,291.1256103515625,1.0,0.1836705654859542,0.7779668569564819,0.7779668569564819,1.0,1.0,-0.8270224332809448,0.330065906047821,0.4969564974308014,0.1739793419837951,0.0,0.0,0.1448949873447418,24.71478080749512,25.0,-4.240236282348633,-4457.44873046875,66.87932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06170654296875,303.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.0982804894447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170246675610542,0.1170289069414138,-4.236199401930207e-06,0.0,9.974220301955938e-05,0.0,0.0,4.554272174835205,0.0,0.0,0.0,0.2723544836044311,4.0,0.0,1.0
749940,293.1302490234375,297.1499938964844,293.1499938964844,0.0660212934017181,-1666.6539306640625,304.14801025390625,0.7550990581512451,0.1169474348425865,0.105752058327198,293.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5657071471214294,0.050000000745058,0.0481345392763614,293.13336181640625,297.1499938964844,293.1499938964844,0.0723466947674751,-1384.4111328125,304.1444091796875,0.7718075513839722,0.1254007071256637,0.0878679454326629,293.143310546875,297.1499938964844,293.1499938964844,0.1581809222698211,-3484.3544921875,304.14892578125,0.9540111422538756,0.2330171912908554,0.2210727334022522,293.2640380859375,297.1499938964844,293.1499938964844,0.0055952384136617,-2041.5595703125,298.5189208984375,0.5657071471214294,0.050000000745058,0.2283295392990112,291.1232604980469,291.1499938964844,274.4092712402344,271.3089599609375,285.7461853027344,293.2641296386719,291.12286376953125,1.0,0.1838363111019134,0.7780477404594421,0.7780477404594421,1.0,1.0,-0.8294428586959839,0.3309758305549621,0.4984670281410217,0.1748660057783126,0.0,0.0,0.1486545801162719,24.66071319580078,25.0,-3.8476462364196777,-4492.78662109375,67.18738555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0388488769531,303.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.098907746374607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187053695321083,0.1187096089124679,-4.238793735567015e-06,0.0,0.0001003787838271,0.0,0.0,4.624058246612549,0.0,0.0,0.0,0.2726188898086548,4.0,0.0,1.0
750000,293.1302490234375,297.1499938964844,293.1499938964844,0.0660212934017181,-1666.6539306640625,304.14801025390625,0.7550990581512451,0.1169474348425865,0.105752058327198,293.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5657071471214294,0.050000000745058,0.0481345392763614,293.13336181640625,297.1499938964844,293.1499938964844,0.0723466947674751,-1384.4111328125,304.1444091796875,0.7718075513839722,0.1254007071256637,0.0878679454326629,293.143310546875,297.1499938964844,293.1499938964844,0.1581809222698211,-3484.3544921875,304.14892578125,0.9540111422538756,0.2330171912908554,0.2210727334022522,293.2640380859375,297.1499938964844,293.1499938964844,0.0055952384136617,-2041.5595703125,298.5189208984375,0.5657071471214294,0.050000000745058,0.2283295392990112,291.1232604980469,291.1499938964844,274.4092712402344,271.3089599609375,285.7461853027344,293.2641296386719,291.12286376953125,1.0,0.1838363111019134,0.7780477404594421,0.7780477404594421,1.0,1.0,-0.8294428586959839,0.3309758305549621,0.4984670281410217,0.1748660057783126,0.0,0.0,0.1486545801162719,24.66071319580078,25.0,-3.8476462364196777,-4492.78662109375,67.18738555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0388488769531,303.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.098907746374607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187053695321083,0.1187096089124679,-4.238793735567015e-06,0.0,0.0001003787838271,0.0,0.0,4.624058246612549,0.0,0.0,0.0,0.2726188898086548,4.0,0.0,1.0
750060,293.1302490234375,297.1499938964844,293.1499938964844,0.0664319917559623,-1673.939453125,304.1479797363281,0.7567253112792969,0.1174464747309684,0.1061943471431732,293.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5662564039230347,0.050000000745058,0.0481310933828353,293.1244506835937,297.1499938964844,293.1499938964844,0.074052482843399,-1408.532470703125,304.1434326171875,0.7769421935081482,0.1276288777589798,0.0893886014819145,293.142822265625,297.1499938964844,293.1499938964844,0.158435434103012,-3488.884521484375,304.1488647460937,0.9552317261695862,0.2332877665758133,0.221319243311882,293.2630310058594,297.1499938964844,293.1499938964844,0.0055626411922276,-2031.659912109375,298.4810485839844,0.5662564039230347,0.050000000745058,0.2283131778240203,291.12078857421875,291.1499938964844,274.3319396972656,271.25799560546875,285.71563720703125,293.2631225585937,291.1204528808594,1.0,0.1840277165174484,0.7781169414520264,0.7781169414520264,1.0,1.0,-0.8320708274841309,0.3319916427135467,0.5000792145729065,0.1757550090551376,0.0,0.0,0.1527187675237655,24.607892990112305,25.0,-3.359549045562744,-4531.53515625,67.53156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01318359375,304.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.0996602624654769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205591484904289,0.1205633878707885,-4.241701844875934e-06,0.0,0.0001011424974421,0.0,0.0,4.701257228851318,0.0,0.0,0.0,0.2729120254516601,4.0,0.0,1.0
750120,293.1302490234375,297.1499938964844,293.1499938964844,0.0664319917559623,-1673.939453125,304.1479797363281,0.7567253112792969,0.1174464747309684,0.1061943471431732,293.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5662564039230347,0.050000000745058,0.0481310933828353,293.1244506835937,297.1499938964844,293.1499938964844,0.074052482843399,-1408.532470703125,304.1434326171875,0.7769421935081482,0.1276288777589798,0.0893886014819145,293.142822265625,297.1499938964844,293.1499938964844,0.158435434103012,-3488.884521484375,304.1488647460937,0.9552317261695862,0.2332877665758133,0.221319243311882,293.2630310058594,297.1499938964844,293.1499938964844,0.0055626411922276,-2031.659912109375,298.4810485839844,0.5662564039230347,0.050000000745058,0.2283131778240203,291.12078857421875,291.1499938964844,274.3319396972656,271.25799560546875,285.71563720703125,293.2631225585937,291.1204528808594,1.0,0.1840277165174484,0.7781169414520264,0.7781169414520264,1.0,1.0,-0.8320708274841309,0.3319916427135467,0.5000792145729065,0.1757550090551376,0.0,0.0,0.1527187675237655,24.607892990112305,25.0,-3.359549045562744,-4531.53515625,67.53156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01318359375,304.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.0996602624654769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205591484904289,0.1205633878707885,-4.241701844875934e-06,0.0,0.0001011424974421,0.0,0.0,4.701257228851318,0.0,0.0,0.0,0.2729120254516601,4.0,0.0,1.0
750180,293.1302185058594,297.1499938964844,293.1499938964844,0.0668482631444931,-1681.3304443359375,304.1479797363281,0.7583724856376648,0.1179560720920562,0.1066464632749557,293.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5667983889579773,0.050000000745058,0.048127707093954,293.1158752441406,297.1499938964844,293.1499938964844,0.0758800506591796,-1434.493896484375,304.142578125,0.7824065685272217,0.1300175189971923,0.0910276025533676,293.14227294921875,297.1499938964844,293.1499938964844,0.1587025225162506,-3493.627197265625,304.1488037109375,0.9564653038978576,0.2335794270038604,0.221585988998413,293.2619934082031,297.1499938964844,293.1499938964844,0.005530450027436,-2021.8167724609373,298.4437866210937,0.5667983889579773,0.050000000745058,0.2282971143722534,291.11871337890625,291.1499938964844,274.2515869140625,271.2047424316406,285.6831359863281,293.2620544433594,291.1184387207031,1.0,0.1842438280582428,0.7781861424446106,0.7781861424446106,1.0,1.0,-0.8348773717880249,0.3331097364425659,0.501767635345459,0.1766214221715927,0.0,0.0,0.1570336073637008,24.55747413635254,25.0,-2.800843954086304,-4573.45556640625,67.90927124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,304.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1005394756793975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225682348012924,0.1225724816322326,-4.244903266226174e-06,0.0,0.0001020347917801,0.0,0.0,4.785189628601074,0.0,0.0,0.0,0.2732314169406891,4.0,0.0,1.0
750240,293.1302185058594,297.1499938964844,293.1499938964844,0.0668482631444931,-1681.3304443359375,304.1479797363281,0.7583724856376648,0.1179560720920562,0.1066464632749557,293.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5667983889579773,0.050000000745058,0.048127707093954,293.1158752441406,297.1499938964844,293.1499938964844,0.0758800506591796,-1434.493896484375,304.142578125,0.7824065685272217,0.1300175189971923,0.0910276025533676,293.14227294921875,297.1499938964844,293.1499938964844,0.1587025225162506,-3493.627197265625,304.1488037109375,0.9564653038978576,0.2335794270038604,0.221585988998413,293.2619934082031,297.1499938964844,293.1499938964844,0.005530450027436,-2021.8167724609373,298.4437866210937,0.5667983889579773,0.050000000745058,0.2282971143722534,291.11871337890625,291.1499938964844,274.2515869140625,271.2047424316406,285.6831359863281,293.2620544433594,291.1184387207031,1.0,0.1842438280582428,0.7781861424446106,0.7781861424446106,1.0,1.0,-0.8348773717880249,0.3331097364425659,0.501767635345459,0.1766214221715927,0.0,0.0,0.1570336073637008,24.55747413635254,25.0,-2.800843954086304,-4573.45556640625,67.90927124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,304.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.240234375,18000.0,0.0,0.0,0.1005394756793975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225682348012924,0.1225724816322326,-4.244903266226174e-06,0.0,0.0001020347917801,0.0,0.0,4.785189628601074,0.0,0.0,0.0,0.2732314169406891,4.0,0.0,1.0
750300,293.1301574707031,297.1499938964844,293.1499938964844,0.0670581012964248,-1685.0584716796875,304.14794921875,0.7591995000839233,0.118214376270771,0.1068758368492126,293.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5670634508132935,0.050000000745058,0.0481260567903518,293.1117248535156,297.1499938964844,293.1499938964844,0.0768307819962501,-1448.044921875,304.1422119140625,0.7852314114570618,0.1312613934278488,0.0918839573860168,293.1419982910156,297.1499938964844,293.1499938964844,0.1588403582572937,-3496.0703125,304.1487731933594,0.9570814371109008,0.2337327152490615,0.2217265665531158,293.2614440917969,297.1499938964844,293.1499938964844,0.0055144969373941,-2016.913330078125,298.42535400390625,0.5670634508132935,0.050000000745058,0.2282892912626266,291.1178283691406,291.1499938964844,274.2105407714844,271.1774597167969,285.6662292480469,293.26153564453125,291.1176147460937,1.0,0.1843606531620025,0.7782207727432251,0.7782207727432251,1.0,1.0,-0.8363378047943115,0.3337050378322601,0.502632737159729,0.17703877389431,0.0,0.0,0.1592666655778885,24.53345489501953,25.0,-2.5056283473968506,-4595.51123046875,68.10966491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,304.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9609375,18000.0,0.0,0.0,0.101025216281414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123624287545681,0.1236285343766212,-4.246604930813192e-06,0.0,0.0001025277524604,0.0,0.0,4.829418659210205,0.0,0.0,0.0,0.2734000086784363,4.0,0.0,1.0
750360,293.130126953125,297.1499938964844,293.1499938964844,0.0672688335180282,-1688.8038330078125,304.14794921875,0.7600265145301819,0.1184747293591499,0.1071071997284889,293.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5673230290412903,0.050000000745058,0.0481244437396526,293.10772705078125,297.1499938964844,293.1499938964844,0.0778015851974487,-1461.9122314453125,304.141845703125,0.7881014347076416,0.1325325965881347,0.0927608832716941,293.1416931152344,297.1499938964844,293.1499938964844,0.1589807718992233,-3498.55615234375,304.14874267578125,0.9576942920684814,0.2338907271623611,0.2218717336654663,293.26092529296875,297.1499938964844,293.1499938964844,0.0054986150935292,-2012.0147705078125,298.4070739746094,0.5673230290412903,0.050000000745058,0.228281632065773,291.1170654296875,291.1499938964844,274.16900634765625,271.1498107910156,285.64892578125,293.2610168457031,291.11688232421875,1.0,0.1844829767942428,0.7782478928565979,0.7782478928565979,1.0,1.0,-0.8378310203552246,0.3343226313591003,0.5035083889961243,0.1774411648511886,0.0,0.0,0.1615397483110427,24.51036071777344,25.0,-2.2000694274902344,-4618.2392578125,68.31716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,304.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.701171875,18000.0,0.0,0.0,0.1015404164791107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247106865048408,0.1247149333357811,-4.24836889578728e-06,0.0,0.0001030506173265,0.0,0.0,4.874998569488525,0.0,0.0,0.0,0.2735739052295685,4.0,0.0,1.0
750420,293.1300048828125,297.1499938964844,293.1499938964844,0.0676922425627708,-1696.33349609375,304.1479187011719,0.7616737484931946,0.1190007477998733,0.1075751110911369,293.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5678214430809021,0.050000000745058,0.0481213554739952,293.10015869140625,297.1499938964844,293.1499938964844,0.079791821539402,-1490.429443359375,304.1412658691406,0.7939320802688599,0.1351426392793655,0.0945660173892974,293.14111328125,297.1499938964844,293.1499938964844,0.1592686623334884,-3503.644287109375,304.148681640625,0.9589029550552368,0.2342201471328735,0.2221751511096954,293.2598876953125,297.1499938964844,293.1499938964844,0.0054670576937496,-2002.229248046875,298.370849609375,0.5678214430809021,0.050000000745058,0.2282669991254806,291.1158752441406,291.1499938964844,274.0848693847656,271.0936889648437,285.6131591796875,293.2599792480469,291.1157531738281,1.0,0.1847433149814605,0.7783021330833435,0.7783021330833435,1.0,1.0,-0.8409020304679871,0.3356228768825531,0.5052791237831116,0.1781937032938003,0.0,0.0,0.1661748886108398,24.46730232238769,25.0,-1.5775892734527588,-4665.54150390625,68.75189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,304.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.251953125,18000.0,0.0,0.0,0.1026546582579612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269618868827819,0.1269661486148834,-4.252065537002636e-06,0.0,0.000104181424831,0.0,0.0,4.96970796585083,0.0,0.0,0.0,0.2739358246326446,4.0,0.0,1.0
750480,293.1300048828125,297.1499938964844,293.1499938964844,0.0676922425627708,-1696.33349609375,304.1479187011719,0.7616737484931946,0.1190007477998733,0.1075751110911369,293.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5678214430809021,0.050000000745058,0.0481213554739952,293.10015869140625,297.1499938964844,293.1499938964844,0.079791821539402,-1490.429443359375,304.1412658691406,0.7939320802688599,0.1351426392793655,0.0945660173892974,293.14111328125,297.1499938964844,293.1499938964844,0.1592686623334884,-3503.644287109375,304.148681640625,0.9589029550552368,0.2342201471328735,0.2221751511096954,293.2598876953125,297.1499938964844,293.1499938964844,0.0054670576937496,-2002.229248046875,298.370849609375,0.5678214430809021,0.050000000745058,0.2282669991254806,291.1158752441406,291.1499938964844,274.0848693847656,271.0936889648437,285.6131591796875,293.2599792480469,291.1157531738281,1.0,0.1847433149814605,0.7783021330833435,0.7783021330833435,1.0,1.0,-0.8409020304679871,0.3356228768825531,0.5052791237831116,0.1781937032938003,0.0,0.0,0.1661748886108398,24.46730232238769,25.0,-1.5775892734527588,-4665.54150390625,68.75189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,304.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.251953125,18000.0,0.0,0.0,0.1026546582579612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269618868827819,0.1269661486148834,-4.252065537002636e-06,0.0,0.000104181424831,0.0,0.0,4.96970796585083,0.0,0.0,0.0,0.2739358246326446,4.0,0.0,1.0
750540,293.1298828125,297.1499938964844,293.1499938964844,0.0681170970201492,-1703.894775390625,304.1479187011719,0.7633023262023926,0.1195321604609489,0.1080485135316848,293.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5682872533798218,0.050000000745058,0.0481184870004653,293.0932006835937,297.1499938964844,293.1499938964844,0.0818277075886726,-1519.708984375,304.1407775878906,0.7998102307319641,0.1378177553415298,0.0964216664433479,293.1405334472656,297.1499938964844,293.1499938964844,0.1595647782087326,-3508.865966796875,304.14862060546875,0.960078775882721,0.2345655113458633,0.2224943190813064,293.2589111328125,297.1499938964844,293.1499938964844,0.0054357219487428,-1992.44580078125,298.3350524902344,0.5682872533798218,0.050000000745058,0.2282533794641494,291.1151428222656,291.1499938964844,274.0,271.0369567871094,285.5760803222656,293.2590026855469,291.11505126953125,1.0,0.1850223392248153,0.7783563733100891,0.7783563733100891,1.0,1.0,-0.8440605401992798,0.3370025157928467,0.5070580244064331,0.1788627803325653,0.0,0.0,0.1708795875310897,24.4287052154541,25.0,-0.974071741104126,-4714.97314453125,69.20954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,304.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.892578125,18000.0,0.0,0.0,0.1038675755262374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129295527935028,0.1292997747659683,-4.255952262610663e-06,0.0,0.0001054123858921,0.0,0.0,5.0682573318481445,0.0,0.0,0.0,0.27431321144104,4.0,0.0,1.0
750600,293.1298828125,297.1499938964844,293.1499938964844,0.0681170970201492,-1703.894775390625,304.1479187011719,0.7633023262023926,0.1195321604609489,0.1080485135316848,293.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5682872533798218,0.050000000745058,0.0481184870004653,293.0932006835937,297.1499938964844,293.1499938964844,0.0818277075886726,-1519.708984375,304.1407775878906,0.7998102307319641,0.1378177553415298,0.0964216664433479,293.1405334472656,297.1499938964844,293.1499938964844,0.1595647782087326,-3508.865966796875,304.14862060546875,0.960078775882721,0.2345655113458633,0.2224943190813064,293.2589111328125,297.1499938964844,293.1499938964844,0.0054357219487428,-1992.44580078125,298.3350524902344,0.5682872533798218,0.050000000745058,0.2282533794641494,291.1151428222656,291.1499938964844,274.0,271.0369567871094,285.5760803222656,293.2590026855469,291.11505126953125,1.0,0.1850223392248153,0.7783563733100891,0.7783563733100891,1.0,1.0,-0.8440605401992798,0.3370025157928467,0.5070580244064331,0.1788627803325653,0.0,0.0,0.1708795875310897,24.4287052154541,25.0,-0.974071741104126,-4714.97314453125,69.20954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,304.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.892578125,18000.0,0.0,0.0,0.1038675755262374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129295527935028,0.1292997747659683,-4.255952262610663e-06,0.0,0.0001054123858921,0.0,0.0,5.0682573318481445,0.0,0.0,0.0,0.27431321144104,4.0,0.0,1.0
750660,293.1297607421875,297.1499938964844,293.1499938964844,0.0685420855879783,-1711.464599609375,304.1478881835937,0.7649003267288208,0.1200671344995498,0.1085257604718208,293.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.5687137842178345,0.050000000745058,0.0481158643960952,293.0869140625,297.1499938964844,293.1499938964844,0.0838896632194519,-1549.455322265625,304.1404113769531,0.8056572675704956,0.1405315697193145,0.098309077322483,293.1399230957031,297.1499938964844,293.1499938964844,0.159867838025093,-3514.199462890625,304.1485900878906,0.9612097144126892,0.2349248677492141,0.2228274196386337,293.25799560546875,297.1499938964844,293.1499938964844,0.0054045668803155,-1982.6546630859373,298.29962158203125,0.5687137842178345,0.050000000745058,0.2282409518957138,291.1147766113281,291.1499938964844,273.9151306152344,270.9801330566406,285.5379333496094,293.258056640625,291.1147766113281,1.0,0.1853177398443222,0.7783966064453125,0.7783966064453125,1.0,1.0,-0.8472802639007568,0.3384556174278259,0.5088246464729309,0.1794241666793823,0.0,0.0,0.1756012439727783,24.39488220214844,25.0,-0.408481627702713,-4766.17236328125,69.6865463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,304.2181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.623046875,18000.0,0.0,0.0,0.1051635071635246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316871792078018,0.1316914409399032,-4.259992238075938e-06,0.0,0.0001067275952664,0.0,0.0,5.169654369354248,0.0,0.0,0.0,0.2747023105621338,4.0,0.0,1.0
